Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/01  15:00:00,19.4,96.0,20.559632276612174,91.60924192506845,21.664357113088748,84.05732429089704,22.51023693778025,100.0,20.75596806178176,90.50742359981108,21.670063577579874,83.17374163833436,21.678488366058726,83.98464256049188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.4,40.0,40.0,40.0,40.0,40.0,40.0,40.0,22.51023693778025,21.670063577579874,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.664357113088748,21.678488366058726,19.4,0.0 
 01/01  16:00:00,19.0,94.0,20.594601426428795,91.321301067136,21.61687841754145,83.68822123732657,22.467530296616747,100.0,20.786839969282003,90.24600137828945,21.626034389590828,83.15345799857535,21.67303265508042,83.40113234115512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,22.467530296616747,21.626034389590828,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.61687841754145,21.67303265508042,19.0,0.0 
 01/01  17:00:00,19.0,94.0,20.611358623763692,91.13649543000852,21.495255855291315,83.46562408413008,22.34621569518854,100.0,20.79264180905898,90.12427108737604,21.500450289666002,83.41195159749381,21.567931337720914,83.09485049787163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,22.34621569518854,21.500450289666002,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.495255855291315,21.567931337720914,19.0,0.0 
 01/01  18:00:00,19.0,94.0,20.60709924570309,91.0699033247279,21.290124290167846,83.6470802448221,22.14963025471526,100.0,20.775708933141424,90.128692612859,21.29343673350033,84.02583992009046,21.35019222331514,83.33922075425397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,22.14963025471526,21.29343673350033,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.290124290167846,21.35019222331514,19.0,0.0 
 01/01  19:00:00,18.0,94.0,20.581066182827,91.216204534489,21.02505351561462,83.8918294082942,21.895216862015058,100.0,20.73273857778696,90.36751411917096,21.010872010637197,84.93376531599452,21.06370302386009,83.69241220718739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.895216862015058,21.010872010637197,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.02505351561462,21.06370302386009,18.0,0.0 
 01/01  20:00:00,18.0,100.0,20.538101327916177,91.36733151373512,20.755142297968955,84.57006741646784,21.647776717355484,100.0,20.664396070376192,90.65861956142706,20.74210936924463,85.84656032224454,20.78054934317482,84.4374684005193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.647776717355484,20.74210936924463,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.755142297968955,20.78054934317482,18.0,0.0 
 01/01  21:00:00,17.8,96.0,20.487917050079776,91.65067412524989,20.560268697076214,84.82686363685085,21.461602927832562,100.0,20.594402632229308,91.05062513831712,20.541943958554636,86.41471535072829,20.57861862598694,84.73057440669574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.8,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.461602927832562,20.541943958554636,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.560268697076214,20.57861862598694,17.8,0.0 
 01/01  22:00:00,18.0,100.0,20.43742430030038,91.9367593735918,20.436487383958152,85.21798134969096,21.32733347708256,100.0,20.51936403123928,91.47301052089465,20.424242058268476,86.74918029188679,20.45016856894371,85.1457674195229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.32733347708256,20.424242058268476,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.436487383958152,20.45016856894371,18.0,0.0 
 01/01  23:00:00,19.0,94.0,20.39154644162571,92.10582487481659,20.380387798070647,85.51588916233419,21.252916558393952,100.0,20.455530985733475,91.7426790126708,20.363838872265923,86.85835754531188,20.39119018778795,85.45865340641109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.252916558393952,20.363838872265923,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.380387798070647,20.39119018778795,19.0,0.0 
 01/01  24:00:00,19.2,93.0,20.3527947928358,92.32654883568117,20.331108366832026,85.96980660337985,21.1940272725294,100.0,20.40877772094144,92.00787017296021,20.30946972935748,87.10689723083543,20.339939388426007,85.92276331292977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.2,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.1940272725294,20.30946972935748,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.331108366832026,20.339939388426007,19.2,0.0 
 01/02  01:00:00,19.0,100.0,20.320122969004128,92.42096164099874,20.28766478648236,86.86025233786143,21.149467276727606,100.0,20.366438837296652,92.15688957548701,20.26636895818032,87.49729779016899,20.29499387170431,86.82081530430494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.149467276727606,20.26636895818032,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.28766478648236,20.29499387170431,19.0,0.0 
 01/02  02:00:00,20.0,94.0,20.293107690714493,92.48308958241422,20.269377888423165,87.81748308764102,21.124572833528077,100.0,20.33585811677213,92.23909803136017,20.24109589796537,87.9317684491114,20.275527410238023,87.7840465699189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.124572833528077,20.24109589796537,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.269377888423165,20.275527410238023,20.0,0.0 
 01/02  03:00:00,18.8,98.0,20.269687605780657,92.52463334963392,20.21985166345099,88.5828007283079,21.080318557722542,100.0,20.309056614232585,92.2997691598555,20.19359276270838,88.36959848674888,20.225041558852393,88.5543357322777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.8,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.080318557722542,20.19359276270838,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.21985166345099,20.225041558852393,18.8,0.0 
 01/02  04:00:00,19.0,94.0,20.24742611798488,92.65205055332527,20.17940028468756,88.8928092560058,21.03946332755447,100.0,20.269003015540093,92.52854430902157,20.150526188527664,88.66917557083588,20.183820966534473,88.86846872650662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.03946332755447,20.150526188527664,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.17940028468756,20.183820966534473,19.0,0.0 
 01/02  05:00:00,19.8,100.0,20.226651061564528,92.6784681689972,20.16927785993029,89.41322880151687,21.027180089731687,100.0,20.22934374135986,92.66303540920153,20.137702691512924,88.92487394711152,20.173050240613993,89.39234042640416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.8,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.027180089731687,20.137702691512924,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.16927785993029,20.173050240613993,19.8,0.0 
 01/02  06:00:00,20.6,98.0,20.210109589980902,92.77331957197036,20.180111785043913,90.4236447326271,21.035950389517673,100.0,20.215077708188424,92.74481713704834,20.145051706123198,89.40287434776954,20.183334254898732,90.40561333634398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.6,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.035950389517673,20.145051706123198,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.180111785043913,20.183334254898732,20.6,0.0 
 01/02  07:00:00,21.0,94.0,20.20073955226338,92.7342690829781,20.2425750673524,91.20284702460516,21.082844468559077,100.0,20.23189043188357,92.55579844917811,20.20086254307079,89.63028017700043,20.24521036771174,91.18799344524565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.082844468559077,20.20086254307079,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.2425750673524,20.24521036771174,21.0,0.0 
 01/02  08:00:00,22.0,94.0,20.207241395028927,92.69698472744962,20.42175764715197,91.803361653707,21.238849287414176,100.0,20.290951425677452,92.21848295213938,20.3820155566714,89.47494632517092,20.42394006529338,91.79100431507509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.238849287414176,20.3820155566714,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.42175764715197,20.42394006529338,22.0,0.0 
 01/02  09:00:00,22.8,98.0,20.236541748542056,92.4365572437706,20.71185817417963,92.5177223183947,21.482389860316356,100.0,20.394550641283036,91.53840776803885,20.65959005441777,89.1356992537554,20.69026650571373,92.64078682220563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.8,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.482389860316356,20.65959005441777,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.71185817417963,20.69026650571373,22.8,0.0 
 01/02  10:00:00,21.0,100.0,20.28959257761454,92.13392356319774,21.02873758033214,92.0730290877851,21.758926179314784,100.0,20.52752776732511,90.79015780113633,20.955158557994142,88.32858800522939,20.962221478126253,92.45005927552445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.758926179314784,20.955158557994142,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.02873758033214,20.962221478126253,21.0,0.0 
 01/02  11:00:00,23.0,83.0,20.370061658886776,91.67699688741752,21.470476354717228,90.39612009198439,22.135346644916318,99.99813051415794,20.735941936361435,89.63124232059434,21.36230274643414,86.83427602829087,21.36540357696113,90.97947548334649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,22.135346644916318,21.36230274643414,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.470476354717228,21.36540357696113,23.0,0.0 
 01/02  12:00:00,24.0,74.0,20.474739618640527,91.08640967534669,21.907328548819066,87.68386260115957,22.53580582426701,99.93281311898551,21.025474328004698,88.04877280718289,21.78294144754132,84.82518928425654,21.79159974433786,88.30554823573408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,22.53580582426701,21.78294144754132,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.907328548819066,21.79159974433786,24.0,0.0 
 01/02  13:00:00,25.0,65.0,20.59680926833159,90.40309205966686,22.288948068863228,84.23750522026194,22.90873027349903,99.8912583120131,21.364308914707234,86.23661559079613,22.16660808588203,82.53844676282068,22.197022114650146,84.71079873027779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,22.90873027349903,22.16660808588203,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,22.288948068863228,22.197022114650146,25.0,0.0 
 01/02  14:00:00,24.0,70.0,20.7255496091891,89.6886644263757,22.51702353658882,81.39089514764538,23.163677308308166,100.0,21.715933083269164,84.40029661368936,22.41227701467271,80.7800350588598,22.48286355024063,81.56087428201323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,23.163677308308166,22.41227701467271,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,22.51702353658882,22.48286355024063,24.0,0.0 
 01/02  15:00:00,23.0,70.0,20.84672022675413,89.02202765859533,22.620982223076936,79.07660535739254,23.289126212146122,100.0,22.038598364203615,82.75385599653012,22.529300451875933,79.49711936150062,22.636798840715308,79.00139623598854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,23.289126212146122,22.529300451875933,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,22.620982223076936,22.636798840715308,23.0,0.0 
 01/02  16:00:00,22.0,64.0,20.94768179954314,88.38213207688258,22.603909130091868,76.50690512213905,23.29844679746894,100.0,22.279229982803937,81.46771999297198,22.519005516086786,78.2907694352123,22.676273800685056,76.17149358131925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,23.29844679746894,22.519005516086786,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,22.603909130091868,22.676273800685056,22.0,0.0 
 01/02  17:00:00,21.0,94.0,21.01739003920542,88.00418993388814,22.48778592658832,76.41479722103254,23.19786737767077,100.0,22.47933110456312,80.48224970248754,22.39780133931933,78.49099647735272,22.578789064613698,75.9933244419128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,23.19786737767077,22.39780133931933,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,22.48778592658832,22.578789064613698,21.0,0.0 
 01/02  18:00:00,20.6,78.0,21.047403796018937,87.84202020072146,22.25032581709795,76.60925435400482,22.99405582338256,100.0,22.57259012641393,80.02755606129125,22.164290768567806,79.02064608623253,22.3311242308609,76.23308462239092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.6,40.0,40.0,40.0,40.0,40.0,40.0,40.0,22.99405582338256,22.164290768567806,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,22.25032581709795,22.3311242308609,20.6,0.0 
 01/02  19:00:00,20.2,79.0,21.035808115360815,87.9046370027097,21.935798648955636,76.95344968545245,22.714519357252787,100.0,22.543359717571285,80.16976758394098,21.844623249562105,79.87790056559746,21.993008877364502,76.68473973826437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.2,40.0,40.0,40.0,40.0,40.0,40.0,40.0,22.714519357252787,21.844623249562105,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.935798648955636,21.993008877364502,20.2,0.0 
 01/02  20:00:00,19.8,80.0,20.987569168825196,88.25409976110963,21.604773465502326,76.92163534896576,22.419175769290142,100.0,22.398434903664498,80.96021055323854,21.510383132502177,80.51576742234464,21.64354201291394,76.73876293717657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.8,40.0,40.0,40.0,40.0,40.0,40.0,40.0,22.419175769290142,21.510383132502177,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.604773465502326,21.64354201291394,19.8,0.0 
 01/02  21:00:00,19.4,80.0,20.920212673288926,88.6203663224513,21.32225420856217,76.50695849417612,22.170240781794572,100.0,22.193482383522802,81.97630789969487,21.23572429235827,80.66263621146238,21.349101740376263,76.38047274219176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.4,40.0,40.0,40.0,40.0,40.0,40.0,40.0,22.170240781794572,21.23572429235827,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.32225420856217,21.349101740376263,19.4,0.0 
 01/02  22:00:00,18.9,84.0,20.85027247085083,89.00250959910358,21.101092432198456,76.25458647884705,21.98014594289996,100.0,21.976951546600038,83.0654993936822,21.029773234325724,80.61817344542675,21.12090286983077,76.16127528260293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.9,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.98014594289996,21.029773234325724,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.101092432198456,21.12090286983077,18.9,0.0 
 01/02  23:00:00,18.3,87.0,20.78101344652485,89.3827657745189,20.90476628793801,76.29981662114713,21.811936956425548,100.0,21.755980453626513,84.19385442062162,20.851392122818254,80.60083393019288,20.91991075344218,76.2282842965679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.3,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.811936956425548,20.851392122818254,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.90476628793801,20.91991075344218,18.3,0.0 
 01/02  24:00:00,17.8,90.0,20.712425828176556,89.76113297029353,20.726124840202324,76.5649497304874,21.657991808322453,100.0,21.534523765099184,85.3420296846219,20.689607905592048,80.64095097989721,20.737964326890996,76.50875138215189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.8,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.657991808322453,20.689607905592048,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.726124840202324,20.737964326890996,17.8,0.0 
 01/03  01:00:00,18.0,88.0,20.64818249663442,90.02687364400164,20.599863572815,76.61645388945807,21.53784242385412,100.0,21.367857431579157,86.13137180669528,20.569267231019758,80.48577543893786,20.609340149836758,76.57139803656612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.53784242385412,20.569267231019758,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.599863572815,20.609340149836758,18.0,0.0 
 01/03  02:00:00,17.0,94.0,20.585565749304756,90.37507586281718,20.466913294121607,76.90750563556671,21.417220168378215,100.0,21.169054713509958,87.18816072193965,20.442676983870836,80.5817715578136,20.474661299351965,76.87049357843168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.417220168378215,20.442676983870836,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.466913294121607,20.474661299351965,17.0,0.0 
 01/03  03:00:00,17.0,91.0,20.525911346568744,90.61723489859936,20.34453216445729,76.8347917495365,21.285146760119993,100.0,21.000700907325594,88.00615053323236,20.330282103098686,80.42496531668979,20.351168793204035,76.80309202007801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.285146760119993,20.330282103098686,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.34453216445729,20.351168793204035,17.0,0.0 
 01/03  04:00:00,16.5,92.0,20.46825480474752,90.94021205689256,20.233538688649276,76.4453070330811,21.170807160523612,100.0,20.829312978852098,88.9388010859324,20.237073861958955,80.05554853243743,20.23918296983177,76.41846264266134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.5,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.170807160523612,20.237073861958955,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.233538688649276,20.23918296983177,16.5,0.0 
 01/03  05:00:00,16.0,94.0,20.411989634609967,91.34826178337967,20.109382782241255,75.99645892071916,21.046242771377095,100.0,20.66452146065115,89.93626118318757,20.131168588655886,79.66911424191997,20.114153662346297,75.97388152589303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,21.046242771377095,20.131168588655886,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.109382782241255,20.114153662346297,16.0,0.0 
 01/03  06:00:00,16.2,88.0,20.35590592845393,91.66522039192326,20.008645724616642,74.88327194318049,20.934802067424407,100.0,20.492516842548568,90.89531306861484,20.037837034115974,78.86813077726417,20.012691738383403,74.86438289062855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.2,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.934802067424407,20.037837034115974,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.008645724616642,20.012691738383403,16.2,0.0 
 01/03  07:00:00,16.0,94.0,20.3039013336718,91.96023300573431,19.960177262419958,74.15430637575885,20.879319434968643,100.0,20.327997077860626,91.82341140838236,19.99570378423376,78.09956601785974,19.963624582898017,74.13836676038682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,20.879319434968643,19.99570378423376,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,40.0,19.960177262419958,19.963624582898017,16.0,0.0 
 01/03  08:00:00,16.0,93.0,20.272752839204156,92.22985499346221,20.111831190159364,73.00623202233041,20.910451195217938,100.0,20.21187577733617,92.57766030241274,20.030329620428173,77.23064199600603,20.112404159464152,73.00356624204906,8794.193340077361,0.2888984183357117,30.30992418921342,23.027523624602473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8643.682393580728,0.2821196073476554,30.30992418921342,22.98017273813163,1381.0821843774313,1.5180954345359812,26.3577269892779,26.3577269892779,26.3577269892779,30.39313480369267,30.39313480369267,30.5544914739886,26.1053882023778,20.910451195217938,20.030329620428173,30.5544914739886,30.5544914739886,30.30992418921342,30.30992418921342,26.1053882023778,30.5544914739886,30.5544914739886,23.027523624602473,30.5544914739886,22.98017273813163,20.111831190159364,20.112404159464152,16.0,4971895.863758753 
 01/03  09:00:00,16.8,90.0,20.254768926699047,92.3324513404188,20.73569658586531,70.18726234798088,21.066139675486127,99.96165077672497,20.096374092979545,93.24161826130869,20.179588964329685,76.17010990771732,20.706538815909937,70.31323551397492,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.799999999999997,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,21.066139675486127,20.179588964329685,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,20.73569658586531,20.706538815909937,16.799999999999997,0.0 
 01/03  10:00:00,17.0,88.0,20.262138042464272,92.38287253977091,21.20137655743966,68.19755157078203,21.291903458253532,100.0,20.066847566960003,93.50578964906836,20.375853052728907,75.03746088005283,21.13738172457678,68.46588513324262,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.291903458253532,20.375853052728907,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.20137655743966,21.13738172457678,17.0,0.0 
 01/03  11:00:00,18.0,77.0,20.29081614382822,92.21925480325119,21.46047550595765,66.39092077549785,21.53719728298647,100.0,20.05679411907654,93.56401202203345,20.643527711208836,73.14122550220357,21.37162940909487,66.75347944002193,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.53719728298647,20.643527711208836,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,21.46047550595765,21.37162940909487,18.0,0.0 
 01/03  12:00:00,19.2,74.0,20.334485006693313,92.06280658504191,21.70994859851649,65.01804968123992,21.886073346911502,99.62410163233447,20.09815997493592,93.4181316974767,21.040063045314767,70.96792813476358,21.61509008318702,65.39657225717498,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.886073346911502,21.040063045314767,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.70994859851649,21.61509008318702,19.2,0.0 
 01/03  13:00:00,21.0,69.0,20.41960999543231,91.58008548405354,22.22082687970817,63.10499532891653,22.61638558041227,96.77028701267436,20.343335957089444,92.01254373179269,21.569898564213396,68.48816009113219,22.06958594424279,63.689120374424874,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,22.61638558041227,21.569898564213396,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.22082687970817,22.06958594424279,21.0,0.0 
 01/03  14:00:00,21.0,69.0,20.554451366233238,90.91208649016953,22.57942682039753,62.06038502719833,23.324166017009283,94.99193367007321,20.81159520028105,89.48310292135356,22.037251932003265,66.37834774618116,22.728237348245052,61.50376713023505,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.324166017009283,22.037251932003265,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.57942682039753,22.728237348245052,21.0,0.0 
 01/03  15:00:00,21.0,64.0,20.72149359897891,90.07076379786685,22.85898396475643,60.64565227133746,23.712537994024494,95.11021881200176,21.374384301324053,86.52910647474083,22.40546764204656,64.48423429229882,23.53073213340781,58.2355104819779,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.712537994024494,22.40546764204656,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.85898396475643,23.53073213340781,21.0,0.0 
 01/03  16:00:00,21.0,69.0,20.88868756511854,89.1484472056611,22.981177650553608,59.894722768291714,23.820631221054022,96.90222784150754,21.905433166460455,83.76360947229503,22.615383412995534,63.24978254166826,24.27940501652605,55.389704168296774,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.820631221054022,22.615383412995534,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.981177650553608,24.27940501652605,21.0,0.0 
 01/03  17:00:00,21.0,69.0,21.010982794103988,88.48042331021989,22.78022388780455,60.75552662279125,23.543055442023068,99.65809463037905,22.246438261474243,82.0399384111621,22.437312385144637,63.78544270779055,23.779673262966135,57.19789141863034,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.543055442023068,22.437312385144637,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,22.78022388780455,23.779673262966135,21.0,0.0 
 01/03  18:00:00,21.0,64.0,21.06971359012788,88.2496182854375,22.498518968583152,61.61469895904185,23.228343186389466,100.0,22.41026529050257,81.30732370629863,22.17276226634162,64.54558046373253,23.201358617135263,59.04506004680492,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.228343186389466,22.17276226634162,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,22.498518968583152,23.201358617135263,21.0,0.0 
 01/03  19:00:00,21.0,64.0,21.074366390719984,88.31235008248052,22.27183121875083,61.692930239145156,22.999868545204656,100.0,22.468938206573803,81.09853345577753,22.00963490291417,64.64630402877509,22.864246953198347,59.510815841215106,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.999868545204656,22.00963490291417,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,22.27183121875083,22.864246953198347,21.0,0.0 
 01/03  20:00:00,20.0,68.0,21.0419699707344,88.4883167843305,21.91299593776033,62.33465925362927,22.66732943922885,100.0,22.40593418223426,81.40976358806441,21.670805037274164,65.40030573029514,22.35191556952706,60.687266785568625,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.66732943922885,21.670805037274164,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.91299593776033,22.35191556952706,20.0,0.0 
 01/03  21:00:00,20.4,66.0,20.981470325463704,88.90645169218242,21.616433807746887,62.98278680893134,22.38957468989859,100.0,22.25880022858955,82.22366524831878,21.384569543309762,66.09145241268104,21.944668023693627,61.72978338506407,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.38957468989859,21.384569543309762,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.616433807746887,21.944668023693627,20.4,0.0 
 01/03  22:00:00,19.9,68.0,20.910521409490094,89.29519293027843,21.3700903650474,63.47808465906249,22.16965279845983,100.0,22.079878239951043,83.12479116184842,21.16480473288147,66.49965386687792,21.626659136273116,62.48637427539755,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.9,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.16965279845983,21.16480473288147,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.3700903650474,21.626659136273116,19.9,0.0 
 01/03  23:00:00,19.3,69.0,20.839113049882105,89.68835255959465,21.153773644560957,63.80325305975434,21.982795606861426,100.0,21.8899124281157,84.0936326946833,20.977442841417,66.7690641228726,21.359608357926252,63.00057924280594,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.3,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.982795606861426,20.977442841417,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,21.153773644560957,21.359608357926252,19.3,0.0 
 01/03  24:00:00,18.8,70.0,20.773680104818826,90.13995064517427,20.9730482482943,63.958876904835904,21.828964048946016,100.0,21.705019779479166,85.13352489087352,20.82157818656606,66.94958967598772,21.14395602414502,63.288825873012534,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.8,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.828964048946016,20.82157818656606,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,20.9730482482943,21.14395602414502,18.8,0.0 
 01/04  01:00:00,18.0,73.0,20.71043486300073,90.4917612565314,20.797304472105186,64.01394506366059,21.6811577691661,100.0,21.51587709975911,86.12439148525277,20.670944187957314,67.04138275685796,20.94161535903254,63.446192265591584,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.6811577691661,20.670944187957314,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,20.797304472105186,20.94161535903254,18.0,0.0 
 01/04  02:00:00,18.0,73.0,20.6501803607587,90.82836799810339,20.654356135614286,64.01469897262332,21.55567419260562,100.0,21.364493927095175,86.92680682911984,20.54795105287094,67.04898448115264,20.776591090551165,63.532755685573136,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.55567419260562,20.54795105287094,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,20.654356135614286,20.776591090551165,18.0,0.0 
 01/04  03:00:00,17.0,81.0,20.589544626781283,91.16852860748192,20.49088486487148,64.50013682405118,21.421255539460937,100.0,21.171831108756287,87.96022378381757,20.410447156129155,67.28905025545868,20.614096256685816,64.01037660080554,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.421255539460937,20.410447156129155,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,20.49088486487148,20.614096256685816,17.0,0.0 
 01/04  04:00:00,17.0,82.0,20.53103927288336,91.49809639543385,20.38986140841801,65.06346943793314,21.308662817348434,100.0,21.010928056682644,88.83388609781845,20.321942601932648,67.49030512540763,20.48914516975742,64.66481416650574,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.308662817348434,20.321942601932648,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,20.38986140841801,20.48914516975742,17.0,0.0 
 01/04  05:00:00,17.0,82.0,20.475897254610334,91.90121163625365,20.311799250774865,65.67582052487984,21.21776876781725,100.0,20.86308224701652,89.7343752723295,20.251511673430795,67.76690840536385,20.39332158975761,65.34509128866962,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.21776876781725,20.251511673430795,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,20.311799250774865,20.39332158975761,17.0,0.0 
 01/04  06:00:00,16.6,82.0,20.424210628858642,92.28645045312433,20.232010938486436,66.11297777747403,21.131630611004127,100.0,20.722474994085882,90.60443866973716,20.179861170673778,68.01519725809509,20.30122862475701,65.83003805309933,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.6,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.131630611004127,20.179861170673778,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,20.232010938486436,20.30122862475701,16.6,0.0 
 01/04  07:00:00,17.0,82.0,20.386903997952984,92.49929723966814,20.306624943469537,65.85018053948546,21.16772207369885,100.0,20.609436405005553,91.23780724342662,20.239408029340733,67.6834379583882,20.321702719953826,65.78828701654538,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.16772207369885,20.239408029340733,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,20.306624943469537,20.321702719953826,17.0,0.0 
 01/04  08:00:00,18.0,77.0,20.413101257250574,92.4414108253492,21.372239363854206,61.795399622424355,21.428226872713573,99.9188820748917,20.60146972015698,91.37319192206476,20.619742670298848,66.14276282324556,20.528584945739862,65.08076633669154,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.428226872713573,20.619742670298848,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,21.372239363854206,20.528584945739862,18.0,0.0 
 01/04  09:00:00,19.6,74.0,20.469331380669555,92.12109002614456,23.087059592040887,55.99628883442554,21.84908096955167,99.45426542292205,20.762924776006752,90.46870396510792,21.18418035296832,63.99352297345402,20.980661325343732,63.65502305006536,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.599999999999998,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,21.84908096955167,21.18418035296832,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,23.087059592040887,20.980661325343732,19.599999999999998,0.0 
 01/04  10:00:00,20.0,73.0,20.56988999161681,91.55139337548381,24.73323360837127,51.28259285778279,22.28480385397775,99.49980849265214,21.10215901831438,88.60096763450517,21.61201614595498,62.56739430741932,21.41083282467227,62.68107920866101,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.999999999999996,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,22.28480385397775,21.61201614595498,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,24.73323360837127,21.41083282467227,19.999999999999996,0.0 
 01/04  11:00:00,20.0,73.0,20.714333947172918,90.8299160291897,25.72503722891217,48.69676510703296,22.82764730995466,98.91533646475179,21.642630618087598,85.79919280530322,21.99052900404832,61.34121106010266,21.79830516555539,61.66443433942872,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.82764730995466,21.99052900404832,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,25.72503722891217,21.79830516555539,20.0,0.0 
 01/04  12:00:00,21.0,67.0,20.890424535266078,89.85064198692088,25.857991850513542,48.52669523951543,23.50550483619137,97.22885402578834,22.26828391071125,82.58540463919348,22.341531386327713,60.1410089850874,22.169296249411993,60.54968878156279,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.50550483619137,22.341531386327713,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,25.857991850513542,22.169296249411993,21.0,0.0 
 01/04  13:00:00,21.0,64.0,21.094985624375724,88.72795598272789,25.35887310347208,50.04975147540803,24.05633974934017,97.60890488077123,23.070458116053093,78.66356129493397,22.597135757320995,59.23161827533342,22.457515450032634,59.57497023780495,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,24.05633974934017,22.597135757320995,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,25.35887310347208,22.457515450032634,21.0,0.0 
 01/04  14:00:00,21.0,60.0,21.302446716553842,87.60561208948937,24.88441523915347,51.18062123202294,24.552031973155554,97.34578140128471,24.005660287554832,74.35276235398709,22.837013036001704,58.21764818387556,23.004483193834993,57.29652569687767,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.552031973155554,22.837013036001704,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,24.88441523915347,23.004483193834993,21.0,0.0 
 01/04  15:00:00,22.2,54.0,21.51416170921007,86.4763807114901,24.676683779978617,51.19153869909621,24.855714547776778,99.54806502537093,24.849048688617735,70.69046638093377,23.107360545732483,56.945156356456685,24.217300615877917,52.6241632420092,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.855714547776778,23.107360545732483,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,24.676683779978617,24.217300615877917,22.2,0.0 
 01/04  16:00:00,22.0,50.0,21.71806419749909,85.40445056100357,24.524129353018264,51.052767527869506,24.954654756730772,99.98643332517219,25.674919293989564,67.30096855615128,23.328565391723963,55.879050465701695,25.7604094652158,47.43831894339978,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,24.954654756730772,23.328565391723963,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,24.524129353018264,25.7604094652158,22.0,0.0 
 01/04  17:00:00,22.0,53.0,21.90543053529622,84.34883001933429,24.428094138718876,50.885522086739314,24.896503521578644,100.0,26.287130270762702,64.84100550978923,23.498512566374504,55.03055530306348,27.06619179179301,43.51958554869922,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,24.896503521578644,23.498512566374504,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,24.428094138718876,27.06619179179301,22.0,0.0 
 01/04  18:00:00,22.2,54.0,22.056501985802768,83.57472435386467,24.275173979995515,51.02065181545422,24.77487124065647,100.0,26.716515866880144,63.21984268855286,23.668206787353128,54.27432946050308,27.590823387326054,41.92010149518709,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.77487124065647,23.668206787353128,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,24.275173979995515,27.590823387326054,22.2,0.0 
 01/04  19:00:00,22.0,60.0,22.14725340670823,83.11360981818648,23.96602403252068,51.8065188261161,24.483702501653035,100.0,26.766693514996973,63.033204098078876,23.60556758186634,54.340416496672475,27.175681368267455,42.81054598573985,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.483702501653035,23.60556758186634,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,23.96602403252068,27.175681368267455,22.0,0.0 
