Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/04  20:00:00,20.7,66.0,22.129804841310893,83.20200637717741,23.481344794126546,53.36918808258873,24.016884922253364,100.0,26.477535366052336,64.11604284844452,23.12529476057551,55.93381850459281,25.85936139595269,46.29506797858176,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.7,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,24.016884922253364,23.12529476057551,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,23.481344794126546,25.85936139595269,20.7,0.0 
 01/04  21:00:00,19.4,75.0,22.035320081244176,83.68272403706406,23.025604623594745,54.86238943646714,23.589446491869175,100.0,25.971571335758885,66.06155968527678,22.66916736005691,57.49959272186645,24.780314607390228,49.36284151381797,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.589446491869175,22.66916736005691,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,23.025604623594745,24.780314607390228,19.4,0.0 
 01/04  22:00:00,18.7,77.0,21.902248103211733,84.3649801229752,22.62151303925677,56.25066237008356,23.229695328315415,99.99999999999999,25.364033882588103,68.4856600852311,22.287413804986677,58.8566399199762,23.93416035084012,51.95389231029816,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.699999999999996,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.229695328315415,22.287413804986677,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.62151303925677,23.93416035084012,18.699999999999996,0.0 
 01/04  23:00:00,18.1,79.0,21.753019728946,85.1374361133,22.268600097594636,57.54520438820757,22.924719600335635,99.99999999999999,24.74351334303398,71.06574269456759,21.96605667776692,60.04095082189684,23.278320630210597,54.11822892496846,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,22.924719600335635,21.96605667776692,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.268600097594636,23.278320630210597,18.1,0.0 
 01/04  24:00:00,17.4,81.0,21.60168397342664,85.92895581312177,21.94184927608103,58.79568812839007,22.645465556966048,99.99999999999999,24.1353820689674,73.70067298977247,21.673682618538766,61.1434533989375,22.72859737538186,56.03801916411188,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,22.645465556966048,21.673682618538766,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,21.94184927608103,22.72859737538186,17.4,0.0 
 01/05  01:00:00,16.7,84.0,21.453198184471077,86.71359156032591,21.63756527146381,59.972002994788966,22.387598599457622,100.0,23.555056431812176,76.31768083705958,21.405188727787465,62.16735914216213,22.261444096025755,57.72200444278167,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.7,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.387598599457622,21.405188727787465,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.63756527146381,22.261444096025755,16.7,0.0 
 01/05  02:00:00,16.1,86.0,21.30839560675988,87.48652130330649,21.365611610300007,61.05691270258353,22.171898521223294,100.0,23.033462937973972,78.76000634682771,21.16540679109384,63.087269570598096,21.875112048886727,59.17379464800953,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.171898521223294,21.16540679109384,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.365611610300007,21.875112048886727,16.1,0.0 
 01/05  03:00:00,15.4,88.0,21.170806685945788,88.22818797490069,21.105941453733823,62.043899189584735,21.952772329071934,100.0,22.53692810637198,81.16706865182711,20.937577518631365,63.937949351777206,21.526017231625865,60.45720604841269,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.952772329071934,20.937577518631365,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.105941453733823,21.526017231625865,15.4,0.0 
 01/05  04:00:00,14.7,91.0,21.03718188474586,88.95525798805869,20.86866583489089,62.8869207889681,21.74326140416937,100.0,22.07991013091015,83.45599037963431,20.72441627745173,64.70900535321235,21.23939446075559,61.462025600645944,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,14.7,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.74326140416937,20.72441627745173,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,20.86866583489089,21.23939446075559,14.7,0.0 
 01/05  05:00:00,13.9,93.0,20.909806984670162,89.65460282936405,20.673261689264322,63.49161758574545,21.560095755496516,100.0,21.691074848017195,85.46054362993294,20.548941716391916,65.30205885633808,20.994525096811653,62.24031152737953,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,13.9,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.560095755496516,20.548941716391916,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,20.673261689264322,20.994525096811653,13.9,0.0 
 01/05  06:00:00,13.2,96.0,20.78911298783914,90.4124933660763,20.49855054378307,64.00847030958434,21.37875446156957,100.0,21.318295864401307,87.52031565141492,20.393332556423772,65.85289900235325,20.771831464427606,62.93124531352778,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,13.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.37875446156957,20.393332556423772,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,20.49855054378307,20.771831464427606,13.2,0.0 
 01/05  07:00:00,15.5,88.0,20.691997924084614,90.95482340241314,20.5146548866501,63.840272287683675,21.355802464147207,100.0,21.04644467952835,88.9926486710015,20.409922759057917,65.69275707293714,20.702850927545565,63.096245993116064,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.5,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.355802464147207,20.409922759057917,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,20.5146548866501,20.702850927545565,15.5,0.0 
 01/05  08:00:00,17.9,81.0,20.676154994820365,91.04365816610715,21.583815745332178,59.9844988390555,21.613139166199737,99.93305660633709,20.95806341065592,89.47742543947645,20.793791134152784,64.21482461547869,20.878884371638375,62.62469006712934,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.9,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.613139166199737,20.793791134152784,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,21.583815745332178,20.878884371638375,17.9,0.0 
 01/05  09:00:00,20.2,74.0,20.705721496535865,90.96794040919109,23.33884115743865,54.36080883821741,22.041264552856365,99.60847161327928,21.09104256384158,88.8370557519913,21.376717693832177,62.177843533064056,21.31131019505224,61.47521567177239,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.2,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,22.041264552856365,21.376717693832177,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,23.33884115743865,21.31131019505224,20.2,0.0 
 01/05  10:00:00,22.1,65.0,20.78940186343384,90.50037991987831,25.083575463910194,49.54383170228371,22.517838583527038,99.50084562826254,21.447489121371962,86.91592355163058,21.862238921996685,60.62997945092763,21.77716354950694,60.456262431207875,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.1,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,22.517838583527038,21.862238921996685,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,25.083575463910194,21.77716354950694,22.1,0.0 
 01/05  11:00:00,24.1,58.0,20.930297853003804,89.63049063689769,26.220279743147465,46.57769100660003,23.1625970815252,98.60804369719472,22.105506103891738,83.40866084223056,22.340840171925944,58.98903199352336,22.255689076415585,59.05736774437054,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.1625970815252,22.340840171925944,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,26.220279743147465,22.255689076415585,24.1,0.0 
 01/05  12:00:00,26.0,51.0,21.117429963266847,88.60567378907172,26.474489996157132,46.12168791734868,23.919784970812493,97.50088718525069,22.82987821535355,79.81582769237833,22.800231457019798,57.48989280558217,22.730509194116607,57.67526046740384,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.919784970812493,22.800231457019798,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,26.474489996157132,22.730509194116607,26.0,0.0 
 01/05  13:00:00,27.0,62.0,21.361670057627887,87.28800351900466,26.064357560573203,47.284765061272964,24.58948262177003,97.74830192447355,24.053655359448314,74.14181090142367,23.124253951909594,56.38862227262057,23.074566104655904,56.523755231571215,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.58948262177003,23.124253951909594,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,26.064357560573203,23.074566104655904,27.0,0.0 
 01/05  14:00:00,26.9,52.0,21.613532522294186,85.86732458424277,25.793285875740573,48.204710208741105,25.21247672615576,97.81742107371845,25.415199790401246,68.28299553506862,23.50733219333428,55.1451700639242,23.77398646068316,54.3632048660769,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.9,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,25.21247672615576,23.50733219333428,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,25.793285875740573,23.77398646068316,26.9,0.0 
 01/05  15:00:00,26.8,53.0,21.89477870813658,84.40410812596511,25.61118853415543,49.334214722078144,25.66922403670737,99.8184660546692,26.78372145893485,62.97745470719646,23.8581930922646,54.29186662259234,25.108812784676715,50.815247394182094,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.8,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,25.66922403670737,23.8581930922646,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,25.61118853415543,25.108812784676715,26.8,0.0 
 01/05  16:00:00,26.0,61.0,22.15807110778958,82.97739309668806,25.4611701847521,50.45464422800827,25.758725797585655,99.99999999999997,27.89168308678803,58.95996686936569,24.09091779284225,53.8430957153564,26.689217142307182,46.91066350993764,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.999999999999996,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,25.758725797585655,24.09091779284225,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,25.4611701847521,26.689217142307182,25.999999999999996,0.0 
 01/05  17:00:00,25.0,69.0,22.383081454671288,81.84835722402849,25.294972949245917,52.30762391854431,25.651088941724208,100.0,28.55476180925061,56.725483747368315,24.224936543233973,54.083504609863866,27.974700414696652,44.6670105851334,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,25.651088941724208,24.224936543233973,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,25.294972949245917,27.974700414696652,25.0,0.0 
 01/05  18:00:00,25.0,69.0,22.549090115359895,81.02623052819011,25.08824581479137,54.26346372583199,25.483229915572878,100.0,28.810376947421243,55.88989856178375,24.364434272046157,54.29863794097852,28.47546785183829,44.46788035805306,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.483229915572878,24.364434272046157,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,25.08824581479137,28.47546785183829,25.0,0.0 
 01/05  19:00:00,24.0,69.0,22.63615468034996,80.59886805553603,24.713926563404904,57.0620495400738,25.13914220626758,100.0,28.67842635153735,56.318904920406965,24.26468431582198,55.47864249524372,27.97699873670902,47.08930732505901,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.13914220626758,24.26468431582198,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,24.713926563404904,27.97699873670902,24.0,0.0 
 01/05  20:00:00,23.0,73.0,22.603450175246056,80.75905762225264,24.173359600870903,59.78856491645282,24.631200647665263,100.0,28.198571973863025,57.911446349383326,23.75757496354548,57.710451468225756,26.56072082195407,51.914569567983165,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.000000000000004,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,24.631200647665263,23.75757496354548,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,24.173359600870903,26.56072082195407,23.000000000000004,0.0 
 01/05  21:00:00,23.0,72.0,22.489011268301763,81.32254435220047,23.70272467843848,61.903841934152325,24.19862889718052,100.0,27.52286907948083,60.240401285125195,23.30381152127539,59.57125549244742,25.451955322574598,55.78885339240923,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.19862889718052,23.30381152127539,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,23.70272467843848,25.451955322574598,23.0,0.0 
 01/05  22:00:00,22.0,69.0,22.33717189647151,82.07690094255298,23.277142948699957,63.6009679098858,23.82402460491127,99.99999999999999,26.796880729975307,62.86051276773124,22.913826193422654,61.15667627509804,24.57346606952844,58.86491958804774,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.82402460491127,22.913826193422654,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,23.277142948699957,24.57346606952844,22.0,0.0 
 01/05  23:00:00,21.0,64.0,22.17159629460933,82.90839338393553,22.898757957534354,64.57886894398132,23.497887182006014,99.99999999999999,26.094654572167574,65.51817098385365,22.574173094179564,62.427455359768885,23.892885206026584,60.84421343511091,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.497887182006014,22.574173094179564,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.898757957534354,23.892885206026584,21.0,0.0 
 01/05  24:00:00,20.8,66.0,22.00639992529822,83.74746425227428,22.574403180235965,65.02775325368631,23.21987399532712,99.99999999999999,25.4234764408863,68.17687532519936,22.283910083782768,63.338671558754804,23.351916244572436,62.058451111771205,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.8,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.21987399532712,22.283910083782768,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.574403180235965,23.351916244572436,20.8,0.0 
 01/06  01:00:00,20.0,73.0,21.846777415739837,84.56730640561305,22.259672793691145,65.75445607967183,22.95535826968306,99.99999999999999,24.81121018252635,70.70873752879943,22.013419703060755,64.32491316151027,22.878592245427896,63.34640616941954,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,22.95535826968306,22.013419703060755,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.259672793691145,22.878592245427896,20.0,0.0 
 01/06  02:00:00,19.0,73.0,21.693130381785586,85.36497074389662,21.970322060757507,66.40654609470045,22.707811992503004,100.0,24.236561728368407,73.18142408329325,21.755458873370305,65.22323055626342,22.474548519731258,64.41365554447975,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.707811992503004,21.755458873370305,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.970322060757507,22.474548519731258,19.0,0.0 
 01/06  03:00:00,18.0,73.0,21.54376412630814,86.14853356217805,21.696697902159862,66.56839429351669,22.472700009400242,100.0,23.715259467203552,75.50973069616467,21.510728308857985,65.89300871789825,22.117392287825528,64.89272542487026,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.472700009400242,21.510728308857985,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.696697902159862,22.117392287825528,18.0,0.0 
 01/06  04:00:00,18.0,83.0,21.402261308483872,86.8983674553635,21.461264661309848,66.9564359736236,22.28351789611653,100.0,23.222793272110945,77.78612453601411,21.300991049943576,66.56410814610228,21.814402304874392,65.5357396537991,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.28351789611653,21.300991049943576,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.461264661309848,21.814402304874392,18.0,0.0 
 01/06  05:00:00,17.0,82.0,21.26586614808226,87.71501748338994,21.224957709494845,67.66580432915957,22.081528292764425,100.0,22.76849706800219,80.03417222227517,21.089643552233134,67.40914264548434,21.52360769154665,66.4470920174935,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.081528292764425,21.089643552233134,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.224957709494845,21.52360769154665,17.0,0.0 
 01/06  06:00:00,17.0,81.0,21.13624546772023,88.41558547416358,21.01212288147785,67.86747260853079,21.895001690543722,100.0,22.352099812333392,82.08397478494638,20.90209553271804,67.93045912403602,21.26520863441,66.82789467861959,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.895001690543722,20.90209553271804,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.01212288147785,21.26520863441,17.0,0.0 
 01/06  07:00:00,18.0,77.0,21.026905860765016,89.01140992202674,21.018073189916457,67.16974808822647,21.869706280843452,100.0,22.040723184003014,83.65521089061905,20.90569488334888,67.63656375772123,21.182990612857868,66.49814506435519,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.869706280843452,20.90569488334888,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.018073189916457,21.182990612857868,18.0,0.0 
 01/06  08:00:00,28.0,45.0,21.001644511662718,89.14965602057593,22.530623532565425,61.24706680585145,22.272741719888618,99.63372967026908,21.94672974086266,84.13607300196938,21.58938605882051,64.85957409002327,21.648783375264387,64.62088467654178,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.000000000000004,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,22.272741719888618,21.58938605882051,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,22.530623532565425,21.648783375264387,28.000000000000004,0.0 
 01/06  09:00:00,22.0,69.0,21.052363434469466,88.96033481113143,24.019201872619696,56.50325392101075,22.638756531331822,99.51879397776324,22.143254098272866,83.21630269627698,22.040295961870484,63.39459058554168,21.98260049741946,63.90912458019395,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,22.638756531331822,22.040295961870484,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,24.019201872619696,21.98260049741946,22.0,0.0 
 01/06  10:00:00,25.0,54.0,21.15851063592409,88.29485109674178,25.573893730203324,51.88671735447518,23.1322008953622,99.12983487514771,22.538902917520765,81.15701224534337,22.5178336940484,61.78283206664052,22.468135531904057,62.5140086357292,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999993,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,23.1322008953622,22.5178336940484,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,25.573893730203324,22.468135531904057,24.999999999999993,0.0 
 01/06  11:00:00,26.0,54.0,21.31377644311079,87.45787535515396,26.531933667970854,49.322050290410026,23.840404483462642,97.78320889451686,23.044215175476914,78.70830867706036,23.073638890446293,59.92127422097687,23.019471153729306,60.82524731899832,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.840404483462642,23.073638890446293,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,26.531933667970854,23.019471153729306,26.0,0.0 
 01/06  12:00:00,27.0,54.0,21.51330761752741,86.39527515748763,26.695891465493318,49.27767641503917,24.537929477597988,97.0440708159596,23.95463405225442,74.50683154739316,23.50338634027864,58.63757531459488,23.46523295605135,59.725863995640324,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,24.537929477597988,23.50338634027864,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,26.695891465493318,23.46523295605135,27.0,0.0 
 01/06  13:00:00,27.0,54.0,21.737633937983823,85.21796471716213,26.42936261526724,50.40692453834722,25.202434959782767,96.70632774769821,24.87434236058676,70.51373327538619,23.954262277992097,57.269062995000475,23.932509647826734,58.47089461455981,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.202434959782767,23.954262277992097,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,26.42936261526724,23.932509647826734,27.0,0.0 
 01/06  14:00:00,28.0,55.0,21.964096426171174,84.04744623858926,26.254597560103903,51.71310323366068,25.649179882932238,99.49983655518562,25.813975274855594,66.68368769451835,24.39479060970843,56.210422001559124,24.517987810221353,57.31827165424592,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.649179882932238,24.39479060970843,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,26.254597560103903,24.517987810221353,28.0,0.0 
 01/06  15:00:00,27.8,56.0,22.136786247244217,83.08445733200227,25.844708064079192,53.56181097965866,25.50448432728939,99.99999999999999,26.43394436962862,64.21772069699429,24.37930487350586,56.55372255885142,24.64340922111634,57.50946773323503,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.799999999999997,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,25.50448432728939,24.37930487350586,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,25.844708064079192,24.64340922111634,27.799999999999997,0.0 
 01/06  16:00:00,27.0,58.0,22.243203969474152,82.54745345048688,25.46910440380768,54.93108757492038,25.3208366874873,100.0,26.78575046673111,62.900349690432606,24.294095395724927,56.93166477854332,24.597699464622636,57.83918420505948,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.3208366874873,24.294095395724927,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,25.46910440380768,24.597699464622636,27.0,0.0 
 01/06  17:00:00,27.4,58.0,22.292548707426242,82.2998241168763,25.13490271392815,56.10751478924064,25.115994520885437,100.0,26.92811893837915,62.37604941549496,24.15790503019782,57.43843683504525,24.474274421057856,58.344463996722695,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.115994520885437,24.15790503019782,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,25.13490271392815,24.474274421057856,27.4,0.0 
 01/06  18:00:00,27.8,57.0,22.29670004590602,82.27902840755812,24.76233101488466,57.56002963676114,24.849071999454324,100.0,26.90719176573341,62.45275889052064,23.934238513740457,58.31867953246196,24.23683151889861,59.37838518325157,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.8,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.849071999454324,23.934238513740457,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,24.76233101488466,24.23683151889861,27.8,0.0 
 01/06  19:00:00,26.0,74.0,22.25678163471789,82.47920405789851,24.31125339941233,60.41781037467376,24.482103979679252,100.0,26.708663483766323,63.18620924707072,23.584624907012177,60.21172761212507,23.871825099390406,62.010895686240715,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.482103979679252,23.584624907012177,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,24.31125339941233,23.871825099390406,26.0,0.0 
 01/06  20:00:00,25.0,69.0,22.174808283837393,82.89199049216288,23.826826834943894,63.75984777294536,24.084547188464313,100.0,26.337952721374435,64.58199277104009,23.18671911529703,62.50698860494509,23.453639054788646,65.18698105936008,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.084547188464313,23.18671911529703,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,23.826826834943894,23.453639054788646,25.0,0.0 
 01/06  21:00:00,23.0,86.0,22.06419889713367,83.53544670013233,23.36866133813186,66.67529493785591,23.71593500950099,100.0,25.863935670011216,66.48344692196224,22.8104079462219,64.61823625457197,23.05061045564877,67.94681171535736,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.71593500950099,22.8104079462219,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,23.36866133813186,23.05061045564877,23.0,0.0 
 01/06  22:00:00,23.0,78.0,21.939078370591446,84.17543764341978,22.998008516168234,69.34226941711827,23.42609764611766,100.0,25.34669048537353,68.55580129102401,22.515697634128408,66.50146868601067,22.729258304586008,70.4589358899411,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.42609764611766,22.515697634128408,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,22.998008516168234,22.729258304586008,23.0,0.0 
 01/06  23:00:00,22.0,83.0,21.809830062992063,84.84233015912989,22.662674831381846,71.7300208042895,23.164407559686957,100.0,24.83847723208739,70.66306123671177,22.245156125751087,68.27979576581413,22.433888636863415,72.71323305807394,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.164407559686957,22.245156125751087,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,22.662674831381846,22.433888636863415,22.0,0.0 
 01/06  24:00:00,21.0,85.0,21.680924891413405,85.51338009486258,22.349744416737494,73.79344472376333,22.918014201558524,100.0,24.35243480273155,72.74693519954073,21.99079461750314,69.91996322488305,22.156006515335655,74.64986309601443,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.918014201558524,21.99079461750314,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,22.349744416737494,22.156006515335655,21.0,0.0 
 01/07  01:00:00,20.0,88.0,21.553743997652163,86.09590087153681,22.058579202766744,75.46185782367485,22.704157411948387,100.0,23.88972531462646,74.7212069028599,21.748349930138918,71.38093105169412,21.894363979578024,76.20436807808065,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.704157411948387,21.748349930138918,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,22.058579202766744,21.894363979578024,20.0,0.0 
 01/07  02:00:00,20.0,78.0,21.429128893433276,86.75540469499896,21.802336105749617,76.17208387164524,22.499222452187723,100.0,23.44636167725906,76.74314870285326,21.538899208412925,72.44447225213582,21.664084835578553,76.8037235380616,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.499222452187723,21.538899208412925,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.802336105749617,21.664084835578553,20.0,0.0 
 01/07  03:00:00,19.2,93.0,21.308952427989645,87.39680368361292,21.566210416089234,76.94435179795994,22.304677376506746,100.0,23.041986988413854,78.64110001587864,21.338018405666695,73.53939066465955,21.44914071009155,77.48534327052172,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.304677376506746,21.338018405666695,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.566210416089234,21.44914071009155,19.2,0.0 
 01/07  04:00:00,18.0,100.0,21.193023663730244,88.02059547533963,21.33566846190957,78.42794580994615,22.119965308953923,100.0,22.661382780298858,80.4759729979622,21.136491003236813,74.89106626265884,21.236298051319928,78.896204808477,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.119965308953923,21.136491003236813,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.33566846190957,21.236298051319928,18.0,0.0 
 01/07  05:00:00,17.0,100.0,21.079704229465285,88.63519649333388,21.12745676205568,79.5618258752493,21.939672653429632,100.0,22.290633406210784,82.30984639555024,20.94577325041643,76.01316164748616,21.042850080582866,79.96607559712318,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.939672653429632,20.94577325041643,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.12745676205568,21.042850080582866,17.0,0.0 
 01/07  06:00:00,17.6,96.0,20.97040391787737,89.23257400108145,20.954615656376554,80.24210556005039,21.79437723995798,100.0,21.970371634413198,83.93173023338676,20.794116049367076,76.79364922420967,20.882885605421794,80.58727683515485,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.6,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.79437723995798,20.794116049367076,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,20.954615656376554,20.882885605421794,17.6,0.0 
 01/07  07:00:00,19.0,94.0,20.88031942997735,89.81728949694178,20.982539062059878,80.18411905933476,21.783736340897097,100.0,21.713509379989066,85.34309750872497,20.823559044801403,76.865459502677,20.875114508992095,80.70667260178395,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.783736340897097,20.823559044801403,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,20.982539062059878,20.875114508992095,19.0,0.0 
 01/07  08:00:00,21.0,83.0,20.874947109585804,89.84698123101359,22.4015896664837,73.7674011641347,22.022555202152127,99.94187832571879,21.663284842629253,85.60558052636685,21.311342595276333,74.87804028216065,21.142499730594828,79.64399369535835,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,22.022555202152127,21.311342595276333,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,22.4015896664837,21.142499730594828,21.0,0.0 
 01/07  09:00:00,22.4,75.0,20.925584816394764,89.5675869638325,24.04816978808899,66.89944043014106,22.414351553610878,99.62274701150784,21.80598414294394,84.86221105268397,21.81785760217858,72.81527396083388,21.57166721935132,77.71091897803018,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.4,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,22.414351553610878,21.81785760217858,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,24.04816978808899,21.57166721935132,22.4,0.0 
