Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/07  10:00:00,24.0,69.0,21.024502781084195,88.93639129115417,25.61401516931013,61.10215952439252,22.84823809276614,99.52821023016278,22.143441415889093,83.05071400055061,22.238865991354913,71.3107500860239,22.01953848901588,75.82955927285981,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,22.84823809276614,22.238865991354913,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,25.61401516931013,22.01953848901588,24.0,0.0 
 01/07  11:00:00,25.0,65.0,21.16326834600755,88.18169579702663,26.616206286353126,57.68436997329301,23.4317389039853,99.09657618855908,22.690162840203108,80.33553784932937,22.62360321088338,69.83213652554537,22.439450646609274,74.04730325981913,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.4317389039853,22.62360321088338,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,26.616206286353126,22.439450646609274,25.0,0.0 
 01/07  12:00:00,26.4,61.0,21.34833345229049,87.18635417700462,26.738111228296347,57.41410814445853,24.094139683446684,98.66931676037004,23.570842616411706,76.17104775081769,23.009142775030057,68.3904589603287,22.858010114392428,72.37114975691752,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,24.094139683446684,23.009142775030057,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,26.738111228296347,22.858010114392428,26.4,0.0 
 01/07  13:00:00,25.0,74.0,21.561347650885626,86.05632509346576,26.29234973375814,59.69155108455048,24.753614816505383,98.23925615903488,24.710553540455592,71.13898113496907,23.31302978993923,67.65962678697701,23.204400295288973,71.75896811429487,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.753614816505383,23.31302978993923,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,26.29234973375814,23.204400295288973,25.0,0.0 
 01/07  14:00:00,25.0,69.0,21.782334287673162,84.90113811338323,25.8550664752549,62.32267369837232,25.26063902751858,99.72670721351138,25.748273312926884,66.87881209150896,23.58493776238248,67.38220391444432,23.77340621479199,70.54224347343907,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.26063902751858,23.58493776238248,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,25.8550664752549,23.77340621479199,25.0,0.0 
 01/07  15:00:00,24.4,76.0,21.998872872362693,83.70303460080923,25.55692093120462,64.57560799691852,25.569244387555795,99.771232673268,26.55573210294998,63.696688063989086,23.853389544714837,67.21925347187978,24.90729858429037,67.09746913727612,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.569244387555795,23.853389544714837,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,25.55692093120462,24.90729858429037,24.4,0.0 
 01/07  16:00:00,24.0,78.0,22.18251866380296,82.77122959395066,25.281281239569218,66.4114749222702,25.53823737198003,100.0,27.133050622889368,61.570197155464285,23.963550202121542,67.37848445691954,26.30845592219641,62.476594740374686,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.000000000000004,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,25.53823737198003,23.963550202121542,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,25.281281239569218,26.30845592219641,24.000000000000004,0.0 
 01/07  17:00:00,24.0,78.0,22.330895884094417,82.02673974883103,25.073753074419997,68.37841228553383,25.385080941223837,100.0,27.49326202664509,60.283883742954444,24.042297230945657,68.00722586426103,27.515467973038696,59.19471298739425,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.000000000000004,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,25.385080941223837,24.042297230945657,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,25.073753074419997,27.515467973038696,24.000000000000004,0.0 
 01/07  18:00:00,23.8,79.0,22.43452444855346,81.43030480271547,24.82493775432981,70.14019099060127,25.188307307299382,100.0,27.633984628683336,59.73013854230739,24.129472393671303,68.30449287658465,27.94247332351839,58.35510759139478,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.8,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.188307307299382,24.129472393671303,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,24.82493775432981,27.94247332351839,23.8,0.0 
 01/07  19:00:00,22.9,83.0,22.4793014138583,81.20892080472089,24.426188124818033,72.6565944508537,24.83493194532099,100.0,27.478250913932975,60.276573341445804,23.9940291242275,69.69317822683787,27.429460391300353,60.828796274743425,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.9,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.83493194532099,23.9940291242275,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,24.426188124818033,27.429460391300353,22.9,0.0 
 01/07  20:00:00,22.0,83.0,22.42170604637744,81.57479760473514,23.8823739900965,75.14014548604447,24.333096175268615,100.0,27.035802780170386,61.922086756746495,23.47539782128089,72.19570182343446,26.05943325555426,66.00671037611357,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,24.333096175268615,23.47539782128089,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,23.8823739900965,26.05943325555426,22.0,0.0 
 01/07  21:00:00,22.4,85.0,22.294923584971635,82.20650183025455,23.42742600484639,77.36238476670714,23.92101706281674,100.0,26.44838690624926,64.09984293473795,23.03408746594405,74.34624154822927,25.005986148017108,70.38532264260385,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.92101706281674,23.03408746594405,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,23.42742600484639,25.005986148017108,22.4,0.0 
 01/07  22:00:00,22.1,86.0,22.14141772630666,82.97859276646417,23.04424422472149,79.30016897363112,23.58971613571307,99.99999999999999,25.8335854330635,66.47160355753745,22.68154808910893,76.14396932202852,24.212133367016428,73.92153869665114,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.58971613571307,22.68154808910893,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,23.04424422472149,24.212133367016428,22.1,0.0 
 01/07  23:00:00,21.9,88.0,21.98400741413994,83.77871759410667,22.726949153475914,81.08301297023262,23.32235870811241,99.99999999999999,25.258080573329174,68.78203116763433,22.399235710957438,77.79750636459838,23.621514114058865,76.82319821789608,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.9,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.32235870811241,22.399235710957438,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.726949153475914,23.621514114058865,21.9,0.0 
 01/07  24:00:00,21.6,90.0,21.83428179398185,84.54785117987835,22.439647788968898,82.72235504446252,23.0826919459316,100.0,24.714424213730307,71.04733822522536,22.14787552608126,79.26259467734268,23.132153188630248,79.32872904904565,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.6,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.0826919459316,22.14787552608126,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,22.439647788968898,23.132153188630248,21.6,0.0 
 01/08  01:00:00,21.1,90.0,21.69303713746338,85.28070441061426,22.191073647292704,84.13608389346072,22.874572648735075,100.0,24.238721029080637,73.09917115456915,21.930274213915744,80.60354730016603,22.74870468053144,81.33957749596118,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.874572648735075,21.930274213915744,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,22.191073647292704,22.74870468053144,21.1,0.0 
 01/08  02:00:00,20.5,91.0,21.56337402914864,85.95981034418031,21.960696602014693,85.24943871901486,22.6915532631618,100.0,23.8025851806905,75.03917666283587,21.72832388887278,81.75381793851729,22.416841683494653,82.92004593796581,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.5,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.6915532631618,21.72832388887278,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.960696602014693,22.416841683494653,20.5,0.0 
 01/08  03:00:00,20.0,91.0,21.43997751703077,86.61175180157215,21.751593008869165,86.1079113261818,22.51736013856368,100.0,23.39855624410739,76.88832305385303,21.54361769519678,82.72846040306106,22.130800075505714,84.1439371755178,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.51736013856368,21.54361769519678,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.751593008869165,22.130800075505714,20.0,0.0 
 01/08  04:00:00,20.0,94.0,21.323719754988446,87.23107051790731,21.563731516175615,86.88782024599362,22.348795153908746,100.0,23.030706418934273,78.6166103070997,21.378164121118694,83.61811024698031,21.881533855187573,85.22138577160177,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.348795153908746,21.378164121118694,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.563731516175615,21.881533855187573,20.0,0.0 
 01/08  05:00:00,21.0,88.0,21.215835590059903,87.81024048231674,21.42741485753614,87.47872779212756,22.226481599656296,100.0,22.704841948335954,80.1842462644693,21.259815514254907,84.31256608945314,21.695509098556386,86.05975828811341,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.226481599656296,21.259815514254907,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.42741485753614,21.695509098556386,21.0,0.0 
 01/08  06:00:00,20.8,89.0,21.117830446624275,88.42779890337118,21.299493721141168,88.15147294910844,22.11029720623291,100.0,22.430931020507337,81.60996468371833,21.146311615363302,85.05900631835937,21.52677241145671,86.93669218609779,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.8,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.11029720623291,21.146311615363302,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,21.299493721141168,21.52677241145671,20.8,0.0 
 01/08  07:00:00,21.0,90.0,21.038323568176455,88.86075537289392,21.238493474076478,88.45173338340379,22.057406932911913,100.0,22.223449611135216,82.64674546691964,21.10174775666103,85.39969501127874,21.43253626295633,87.40970034211183,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.057406932911913,21.10174775666103,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,21.238493474076478,21.43253626295633,21.0,0.0 
 01/08  08:00:00,21.2,91.0,20.993051884179412,89.10834997639047,21.488266954781142,87.23410876676074,22.197698516846927,100.0,22.118282946834622,83.1779186235078,21.299208081654715,84.57332464055798,21.541256927895475,86.95522011669652,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.197698516846927,21.299208081654715,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,21.488266954781142,21.541256927895475,21.2,0.0 
 01/08  09:00:00,21.4,91.0,21.007035826970142,89.03179422539506,22.39803915116141,82.74140110058553,22.54211302800769,99.91717840072518,22.193760905855687,82.7963389372708,21.74458520381184,82.5213844134355,21.86889873121373,85.45126932458582,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,22.54211302800769,21.74458520381184,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.39803915116141,21.86889873121373,21.4,0.0 
 01/08  10:00:00,22.3,86.0,21.09067629408554,88.57551458740306,23.89971479766613,75.7386702770256,23.03323957691502,99.57053442385397,22.480170478726816,81.36635194659307,22.26492238003128,80.130030708988,22.340029800421217,83.21837416658815,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.3,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,23.03323957691502,22.26492238003128,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,23.89971479766613,22.340029800421217,22.3,0.0 
 01/08  11:00:00,23.1,81.0,21.23654489771363,87.69893155194582,25.176040572323345,70.30288591525978,23.63698385239118,99.17899994309407,23.057968262631753,78.48830208811547,22.736779128008006,78.06364134028496,22.765924216808497,81.24911010718442,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,23.63698385239118,22.736779128008006,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,25.176040572323345,22.765924216808497,23.1,0.0 
 01/08  12:00:00,24.0,76.0,21.41986112786119,86.71886060978699,25.718399017197598,68.12595805591502,24.305302970775102,98.7806922762431,23.760153939163775,75.23158599774281,23.122736909393378,76.39149030550524,23.158663837994666,79.40871291164076,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,24.305302970775102,23.122736909393378,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,25.718399017197598,23.158663837994666,24.0,0.0 
 01/08  13:00:00,24.2,76.0,21.622571484117593,85.64942887843355,25.491128562524302,69.13810318371083,24.95025401457839,98.4471857353974,24.71752672126689,71.03680956926596,23.41608609540892,75.1892248224873,23.44908637752399,78.12561100943987,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.95025401457839,23.41608609540892,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,25.491128562524302,23.44908637752399,24.2,0.0 
 01/08  14:00:00,24.5,76.0,21.826280503243233,84.50543262053262,25.215183185881166,70.46602874267406,25.358423902506296,99.90645425311024,25.65098409348481,67.13026188633923,23.626049186612228,74.46827883509587,23.944757386572515,76.02689023612835,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.5,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.358423902506296,23.626049186612228,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,25.215183185881166,23.944757386572515,24.5,0.0 
 01/08  15:00:00,24.7,76.0,22.02431334541824,83.49018896684854,25.03932837318508,71.6226046053385,25.632213547710364,99.9528879390415,26.55121850047422,63.65120053755365,23.83592093874271,73.92800795486075,25.06403513144129,71.52061601127124,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.7,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.632213547710364,23.83592093874271,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,25.03932837318508,25.06403513144129,24.7,0.0 
 01/08  16:00:00,25.0,78.0,22.212325486766687,82.45703941773287,24.951810226820054,72.5160401269845,25.658122045539752,100.0,27.32088675922473,60.77610608037572,24.027584330481897,73.42419438846893,26.542203303665822,65.99993112458357,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,25.658122045539752,24.027584330481897,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,24.951810226820054,26.542203303665822,25.0,0.0 
 01/08  17:00:00,24.0,78.0,22.373605651043597,81.65149297282532,24.8168813632849,73.30139540943941,25.4962265248355,100.0,27.78344941128265,59.15267829817867,24.112394121089743,73.32365157055575,27.720028485973685,61.76042401847195,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.4962265248355,24.112394121089743,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,24.8168813632849,27.720028485973685,24.0,0.0 
 01/08  18:00:00,24.0,78.0,22.487765001723858,81.00586288354688,24.62917346432087,74.22711848351506,25.286651262226766,100.0,27.919084268195395,58.62752962618697,24.196919634669783,73.17625596696175,28.103365007012435,60.47224619009864,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.286651262226766,24.196919634669783,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,24.62917346432087,28.103365007012435,24.0,0.0 
 01/08  19:00:00,24.0,74.0,22.535507865076223,80.85160478998233,24.31018423352046,75.53828364452531,24.951742538965355,100.0,27.727030009264993,59.3474017145296,24.088139410992177,73.93937915479285,27.59781094735517,62.1823352628946,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.951742538965355,24.088139410992177,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,24.31018423352046,27.59781094735517,24.0,0.0 
 01/08  20:00:00,23.2,80.0,22.479458056020977,81.12747517457618,23.82401192182684,77.68213665329914,24.462287039530192,100.0,27.269620896102552,60.95746224840172,23.592294623593887,76.29305906796961,26.220975933838726,67.34866505277964,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,24.462287039530192,23.592294623593887,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,23.82401192182684,26.220975933838726,23.2,0.0 
 01/08  21:00:00,22.4,83.0,22.354255348821937,81.74757608388039,23.36872313632867,79.65648471248913,24.023588284666378,100.0,26.673365702736785,63.130260694287145,23.13297019530863,78.49944647515116,25.11394199957817,71.74513322373399,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.023588284666378,23.13297019530863,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,23.36872313632867,25.11394199957817,22.4,0.0 
 01/08  22:00:00,22.0,86.0,22.199370715583747,82.52194823004368,22.9898348128342,81.42396115719384,23.671072813131182,99.99999999999999,26.03372534597449,65.55839896510042,22.76179862441454,80.36857232493227,24.29720502292009,75.25830268759631,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.671072813131182,22.76179862441454,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.9898348128342,24.29720502292009,22.0,0.0 
 01/08  23:00:00,21.6,88.0,22.037469592175484,83.4230655557621,22.671512489664867,83.00554377840665,23.381621467362308,99.99999999999999,25.426451746126038,68.02938526106738,22.45693609621933,82.07485253234816,23.689239432628003,78.05266433425302,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.6,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.381621467362308,22.45693609621933,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.671512489664867,23.689239432628003,21.6,0.0 
 01/08  24:00:00,21.2,91.0,21.8813064657256,84.22171633954528,22.382948825676735,84.461129958361,23.12253992349948,100.0,24.84837904489389,70.41139266367477,22.184379962880758,83.52872060119263,23.185066324353816,80.45065275330944,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.12253992349948,22.184379962880758,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,22.382948825676735,23.185066324353816,21.2,0.0 
 01/09  01:00:00,20.8,92.0,21.73263695952909,84.99003268965306,22.132664616148364,85.72062142150017,22.898131980490536,100.0,24.340456547121104,72.58271029845336,21.95010687692109,84.80130859438995,22.78602821753219,82.38179672809324,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.8,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.898131980490536,21.95010687692109,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,22.132664616148364,22.78602821753219,20.8,0.0 
 01/09  02:00:00,20.4,92.0,21.59557120962976,85.70542844748573,21.903917480224962,86.75330092590421,22.707557448292796,100.0,23.876080328428568,74.63408371161461,21.73732314995628,85.90885731677326,22.44271169862011,83.95054082160512,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.707557448292796,21.73732314995628,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.903917480224962,22.44271169862011,20.4,0.0 
 01/09  03:00:00,20.0,93.0,21.465728433527342,86.30350113531131,21.69235194597422,87.51473843476757,22.518096326405328,100.0,23.452577506728765,76.48594983873818,21.53919387309961,86.8084303595626,22.142283405291757,85.14210381738476,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.518096326405328,21.53919387309961,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.69235194597422,22.142283405291757,20.0,0.0 
 01/09  04:00:00,20.0,93.0,21.34414190464677,87.03540656589422,21.51447329490407,88.28433608595229,22.35013138995512,100.0,23.072069614258673,78.34224267467074,21.373447393916397,87.70795955055883,21.893442549566874,86.26012826199488,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.35013138995512,21.373447393916397,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.51447329490407,21.893442549566874,20.0,0.0 
 01/09  05:00:00,20.0,94.0,21.231301625579505,87.63983568771707,21.361282890732298,88.92442734451751,22.210446514900315,100.0,22.732536544717483,79.97018247052989,21.231042341920464,88.42763867286283,21.682069071752096,87.19266303288919,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.210446514900315,21.231042341920464,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.361282890732298,21.682069071752096,20.0,0.0 
 01/09  06:00:00,19.4,96.0,21.126885974893586,88.20334727745708,21.21845520776833,89.6375458248393,22.0745945147866,100.0,22.42973596066483,81.45420273491666,21.09272030808456,89.16592564786714,21.49246514724208,88.1420542999236,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.0745945147866,21.09272030808456,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.21845520776833,21.49246514724208,19.4,0.0 
 01/09  07:00:00,22.0,83.0,21.0415124906863,88.66706679928768,21.258868538782412,89.40668326306958,22.078434536013372,100.0,22.194653357898282,82.62753871272879,21.13476476216121,88.93491967508704,21.456766806783246,88.32616039888954,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.078434536013372,21.13476476216121,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,21.258868538782412,21.456766806783246,22.0,0.0 
 01/09  08:00:00,23.0,78.0,21.038321941168636,88.68445627776939,22.667696149436388,81.93349518306094,22.32684423314825,99.95882459715787,22.17744332541411,82.71419819323917,21.625374170111204,86.26946391434328,21.689167045534557,86.94602115200338,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.000000000000004,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,22.32684423314825,21.625374170111204,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,22.667696149436388,21.689167045534557,23.000000000000004,0.0 
 01/09  09:00:00,23.4,84.0,21.09659251120881,88.36759589779231,24.34659136753573,74.24535222232996,22.710221877230847,99.79719466056005,22.423338914225482,81.48593622627534,22.12255412441222,83.80740745097293,22.059008724517156,85.23196552817969,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.399999999999995,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,22.710221877230847,22.12255412441222,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,24.34659136753573,22.059008724517156,23.399999999999995,0.0 
 01/09  10:00:00,24.0,78.0,21.211952933357367,87.74405365719319,25.972975811950995,67.64911671069191,23.148208333297468,99.73775156349637,22.91429399614904,79.09472328532173,22.513843628973714,82.0109307455447,22.450840796010375,83.5394027682639,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,23.148208333297468,22.513843628973714,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,25.972975811950995,22.450840796010375,24.0,0.0 
 01/09  11:00:00,24.0,83.0,21.37303209810196,86.88167299264286,26.955183114842175,64.16145139068945,23.69842010087151,99.41953153334032,23.637720872091485,75.71366657036138,22.88742827543302,80.38674734521223,22.822460874109566,82.09104249119537,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.69842010087151,22.88742827543302,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,26.955183114842175,22.822460874109566,24.0,0.0 
 01/09  12:00:00,25.2,77.0,21.571120298048896,85.83407821956695,27.091531021122044,64.13302891366115,24.395620549413103,98.82277430819241,24.60212495364638,71.45852196772763,23.267058384976977,78.88221764178601,23.20702957314197,80.80758846331096,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.395620549413103,23.267058384976977,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,27.091531021122044,23.20702957314197,25.2,0.0 
 01/09  13:00:00,26.0,74.0,21.784990145232502,84.71891305377072,26.64889649628637,66.34782378523107,25.03807750099873,99.2728701051133,25.63319605790477,67.20239931254622,23.56483157716515,77.82628964628553,23.53882410234594,79.82924314435863,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.03807750099873,23.56483157716515,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,26.64889649628637,23.53882410234594,26.0,0.0 
 01/09  14:00:00,26.0,74.0,21.99971407296802,83.61562000600273,26.171197815239758,68.93079503669263,25.542884197145415,99.4074488398132,26.640663673773243,63.3180599395248,23.82039437771597,77.10457537009522,24.08780815285794,78.01036559587425,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.542884197145415,23.82039437771597,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,26.171197815239758,24.08780815285794,26.0,0.0 
 01/09  15:00:00,25.0,78.0,22.209760269714696,82.55197285062678,25.819335015998085,70.95604503647347,25.803634898311653,99.96450985352692,27.464415317275947,60.32757501223905,24.03356467657744,76.54244711781209,25.227005011239864,73.4788093780558,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.803634898311653,24.03356467657744,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,25.819335015998085,25.227005011239864,25.0,0.0 
 01/09  16:00:00,25.0,74.0,22.403083614159797,81.58652811881583,25.605103664646975,71.8851615307793,25.86203591075643,99.99999999999997,28.189693074483223,57.82757272745856,24.221084948858294,75.76229971634277,26.75868512606552,67.14257188549465,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999993,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,25.86203591075643,24.221084948858294,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,25.605103664646975,26.75868512606552,24.999999999999993,0.0 
 01/09  17:00:00,25.0,74.0,22.57075183874175,80.67903634082337,25.426392086303444,72.54896596777094,25.745497579799224,100.0,28.67833710465568,56.15219116215154,24.34667479471247,75.18844422083558,28.049429801066363,62.16439755506807,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,25.745497579799224,24.34667479471247,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,25.426392086303444,28.049429801066363,25.0,0.0 
 01/09  18:00:00,25.0,75.0,22.696753799586087,80.06408083045942,25.214977427790846,73.48172572137963,25.577880547783298,100.0,28.878694720714044,55.50354185723282,24.47656499474745,74.67029964910711,28.591801356264334,60.24117695209509,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.577880547783298,24.47656499474745,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,25.214977427790846,28.591801356264334,25.0,0.0 
 01/09  19:00:00,24.0,78.0,22.760755642816044,79.75378109433751,24.839489112694274,75.10531236177638,25.237435529363374,100.0,28.769056602834382,55.85709888532533,24.375887434269043,75.1996994940028,28.107640124947725,61.92962983908423,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.237435529363374,24.375887434269043,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,24.839489112694274,28.107640124947725,24.0,0.0 
 01/09  20:00:00,23.0,83.0,22.714449896323416,80.05770365838407,24.301087228202686,77.60249629794978,24.7321225888323,100.0,28.30895804924984,57.42658647770423,23.866883928167262,77.63971828246643,26.715898672925068,67.22915184955379,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.000000000000004,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,24.7321225888323,23.866883928167262,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,24.301087228202686,26.715898672925068,23.000000000000004,0.0 
 01/09  21:00:00,22.4,86.0,22.589613055936113,80.6667471015222,23.805502614420156,79.90952464224002,24.279983187340044,100.0,27.64662300909112,59.68744874227788,23.39345501774869,79.9045218100133,25.574981245102446,71.88057823347066,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.279983187340044,23.39345501774869,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,23.805502614420156,25.574981245102446,22.4,0.0 
 01/09  22:00:00,22.1,88.0,22.42816784039193,81.4620009196492,23.387364608095645,81.92954122540087,23.91275889746088,99.99999999999999,26.91650763162945,62.29621856908471,23.00714155729125,81.80881787877925,24.708488654922007,75.66708517164176,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.91275889746088,23.00714155729125,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,23.387364608095645,24.708488654922007,22.1,0.0 
 01/09  23:00:00,21.9,90.0,22.255471751022167,82.4041786989073,23.038031642980776,83.75108065685116,23.613393572085563,99.99999999999999,26.21647151808202,64.98367516879209,22.692445393060847,83.49261725856245,24.056935828329603,78.74720924953203,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.9,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.613393572085563,22.692445393060847,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,23.038031642980776,24.056935828329603,21.9,0.0 
