Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/09  24:00:00,21.6,91.0,22.086968962539434,83.2543762591516,22.72740630221175,85.34498437656339,23.349477165271498,99.99999999999999,25.5632823399334,67.545959424351,22.41554799581188,84.92034904630466,23.52608711904508,81.3050403620746,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.6,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.349477165271498,22.41554799581188,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.72740630221175,23.52608711904508,21.6,0.0 
 01/10  01:00:00,20.0,100.0,21.926039732156315,84.07555109864921,22.398488157420125,87.02445560684146,23.07168910258884,100.0,24.958128412106134,70.02147424529747,22.131750187216614,86.43653613179268,23.028646315104844,83.7445687445339,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.07168910258884,22.131750187216614,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,22.398488157420125,23.028646315104844,20.0,0.0 
 01/10  02:00:00,21.0,90.0,21.77108148283171,84.79059276205187,22.164726140510123,88.01488774908114,22.871969537371555,100.0,24.414312504514687,72.26242841805231,21.923674910740246,87.45547748484087,22.682257612714864,85.27318915381434,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.871969537371555,21.923674910740246,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,22.164726140510123,22.682257612714864,21.0,0.0 
 01/10  03:00:00,22.0,88.0,21.629599084495545,85.52719697925488,21.976396272695233,88.90371235382679,22.722778486200504,100.0,23.93628073199089,74.36449780091317,21.75923966137359,88.30893830589784,22.407638158378802,86.58362825699498,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.722778486200504,21.75923966137359,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.976396272695233,22.407638158378802,22.0,0.0 
 01/10  04:00:00,22.0,81.0,21.501789720919447,86.28448346851135,21.812490107849705,89.6602335110076,22.585324634991046,100.0,23.542082302770524,76.22556167426876,21.61664745599017,89.09202748192932,22.172051898113622,87.6995567760685,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.585324634991046,21.61664745599017,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.812490107849705,22.172051898113622,22.0,0.0 
 01/10  05:00:00,22.0,80.0,21.387766826666,86.88925802839607,21.672257710601183,89.74010877766158,22.457579943797754,100.0,23.212023637879028,77.75919548399244,21.493671341600137,89.51423613585942,21.972632893601933,88.09344153303208,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.457579943797754,21.493671341600137,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.672257710601183,21.972632893601933,22.0,0.0 
 01/10  06:00:00,22.0,100.0,21.285241603080127,87.43707000084125,21.551547641273956,91.11253041065177,22.3426227032759,100.0,22.930196737370085,79.09609272727978,21.38678033460963,90.50243131556483,21.802930923489903,89.70983851233389,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.3426227032759,21.38678033460963,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,21.551547641273956,21.802930923489903,22.0,0.0 
 01/10  07:00:00,22.0,94.0,21.206636112544146,87.94701246809407,21.56945232539791,91.94470754796716,22.32994104267232,100.0,22.717515335877085,80.20190694428,21.402728785314633,90.96810026080638,21.738948893734843,90.98585735341652,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.32994104267232,21.402728785314633,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,21.56945232539791,21.738948893734843,22.0,0.0 
 01/10  08:00:00,23.0,89.0,21.18649990684507,88.05576972343476,22.519979894773392,87.26507443495196,22.545090458945836,99.99999999999999,22.653984086389578,80.51168279758164,21.79316353354008,89.13006743295314,21.93173068579354,90.43229809644768,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,22.545090458945836,21.79316353354008,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.519979894773392,21.93173068579354,23.0,0.0 
 01/10  09:00:00,23.6,81.0,21.226411536235265,87.92752261618324,23.849075689083467,80.5886663360461,22.92709213617095,99.814112075742,22.820948776951994,79.77969667139799,22.278253821068976,86.69304881096356,22.299871916189602,88.48580353166965,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.6,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,22.92709213617095,22.278253821068976,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,23.849075689083467,22.299871916189602,23.6,0.0 
 01/10  10:00:00,23.0,89.0,21.322930630934852,87.40859641776969,25.125264111293465,75.00917213113,23.350610923426245,99.70315445137939,23.186147965203325,78.03602670630153,22.67417969059019,84.97699487095429,22.67293723680328,86.90648251359846,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.000000000000004,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,23.350610923426245,22.67417969059019,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,25.125264111293465,22.67293723680328,23.000000000000004,0.0 
 01/10  11:00:00,23.0,78.0,21.459240226475316,86.7674717569823,26.010383389918406,70.82968503305861,23.88467445643276,99.43014632991972,23.703250284703486,75.71460133800373,23.040557617780152,83.07070532004981,23.025158235279832,84.67378909386014,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.88467445643276,23.040557617780152,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,26.010383389918406,23.025158235279832,23.0,0.0 
 01/10  12:00:00,23.0,76.0,21.62392544975738,85.8972091928938,26.16035378172531,68.97996684886664,24.474962465145893,99.02702160845575,24.34451507920369,72.8546823320592,23.35465531679541,80.97917319392005,23.336176393496697,81.66612394122927,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,24.474962465145893,23.35465531679541,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,26.16035378172531,23.336176393496697,23.0,0.0 
 01/10  13:00:00,23.0,73.0,21.793335430311743,85.0121827953831,25.8063199455017,68.99038556964442,25.051093280965972,99.76254815929248,24.96155239513114,70.21599910623125,23.60277173995574,79.08109790661231,23.59857134239011,78.74123554139655,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,25.051093280965972,23.60277173995574,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,25.8063199455017,23.59857134239011,23.0,0.0 
 01/10  14:00:00,23.0,69.0,21.95886125313382,84.15734389938069,25.413403216257844,69.14548168392592,25.47983793712865,99.70814930737188,25.69466000844316,67.22177815951343,23.759589288886865,77.580416648538,24.059163294061932,75.00098126670233,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,25.47983793712865,23.759589288886865,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,25.413403216257844,24.059163294061932,23.0,0.0 
 01/10  15:00:00,23.0,69.0,22.11829379119094,83.34319396887373,25.14015759664377,69.3671417180166,25.64072733819102,100.0,26.39863643284189,64.47989556469317,23.87381553669821,76.56266612519946,25.09497765012663,69.58784184751352,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.64072733819102,23.87381553669821,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,25.14015759664377,25.09497765012663,23.0,0.0 
 01/10  16:00:00,23.0,69.0,22.268846923104206,82.58243848966744,24.967454553823806,69.32553580937153,25.610975285855776,100.0,27.059221307558463,62.02199556160932,23.983354530316362,75.637576653253,26.499280520555676,63.338878573644024,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.000000000000004,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,25.610975285855776,23.983354530316362,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,24.967454553823806,26.499280520555676,23.000000000000004,0.0 
 01/10  17:00:00,23.0,69.0,22.404037095927187,81.9058832624758,24.827329073566112,68.78916484858655,25.449670470913073,100.0,27.5369149981573,60.309783931253236,24.057542651977283,74.64640557531942,27.771775526466524,57.83097583119582,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.000000000000004,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,25.449670470913073,24.057542651977283,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,24.827329073566112,27.771775526466524,23.000000000000004,0.0 
 01/10  18:00:00,22.2,66.0,22.505352176322702,81.40291035913481,24.627557110150892,68.39145745451079,25.247029166694716,100.0,27.782452818574125,59.449951704188,24.147456544264486,73.55713219891884,28.177686434951696,55.46714175613067,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.247029166694716,24.147456544264486,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,24.627557110150892,28.177686434951696,22.2,0.0 
 01/10  19:00:00,22.0,64.0,22.550046337593884,81.18212686179976,24.278404270388044,68.07452559332417,24.89297749063619,100.0,27.672557566188573,59.832671276465064,24.02268921967648,73.11179574271969,27.656874855880655,55.718577380820236,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.89297749063619,24.02268921967648,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,24.278404270388044,27.656874855880655,22.0,0.0 
 01/10  20:00:00,21.0,73.0,22.489914200046254,81.47931124994689,23.76309555450329,69.70027661509222,24.377343744023882,100.0,27.23669382754021,61.379014004451484,23.497509910566112,75.13639250242872,26.267062649541657,60.019034171921014,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,24.377343744023882,23.497509910566112,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,23.76309555450329,26.267062649541657,21.0,0.0 
 01/10  21:00:00,19.8,74.0,22.356378304234585,82.14370131168191,23.27131829049098,71.334200396564,23.905084134310847,100.0,26.617625835695502,63.65301124150136,23.000085890139573,77.1446545592818,25.119420860422785,63.82490489000891,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.8,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.905084134310847,23.000085890139573,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,23.27131829049098,25.119420860422785,19.8,0.0 
 01/10  22:00:00,20.0,73.0,22.18914251713352,82.98423042260954,22.86687872496856,72.63070387234384,23.533120311828494,99.99999999999999,25.926220317310054,66.30524261250929,22.608266111202276,78.70699884021694,24.2554909431785,66.7704446555782,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.533120311828494,22.608266111202276,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.86687872496856,24.2554909431785,20.0,0.0 
 01/10  23:00:00,19.0,78.0,22.012630462737448,83.96483304553185,22.505479057282493,73.54764665193734,23.20857997447198,99.99999999999999,25.258573949853737,69.05366560292443,22.267710269134554,79.9439794080076,23.581011801822758,68.88206609853043,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.20857997447198,22.267710269134554,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.505479057282493,23.581011801822758,19.0,0.0 
 01/10  24:00:00,16.8,85.0,21.837746965452986,84.8658311554787,22.16705744437651,74.70207276018121,22.894105173659057,99.99999999999999,24.610971277572897,71.77289308896641,21.93422532509094,81.3390369969191,23.01831317541737,70.90620936411918,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.799999999999997,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,22.894105173659057,21.93422532509094,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.16705744437651,23.01831317541737,16.799999999999997,0.0 
 01/11  01:00:00,15.0,94.0,21.66546327483472,85.76409081363018,21.83320528709642,76.24308522613404,22.587874410171555,99.99999999999999,23.984383546072962,74.51943328940635,21.61231467392035,82.9573520394662,22.52186444931839,73.0769761434737,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,22.587874410171555,21.61231467392035,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,21.83320528709642,22.52186444931839,15.0,0.0 
 01/11  02:00:00,15.0,94.0,21.496031922021785,86.57221456452575,21.539235187273643,77.55095243817752,22.32474107019076,99.99999999999999,23.37718447652154,77.21803705095272,21.33714050133781,84.284908328581,22.105472839906326,74.87961133252573,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,22.32474107019076,21.33714050133781,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,21.539235187273643,22.105472839906326,15.0,0.0 
 01/11  03:00:00,13.6,96.0,21.332208520002567,87.44553793082301,21.18972660986497,78.44108367955101,22.056957513963795,100.0,22.79847308873991,79.96832504699677,21.03556148732441,85.40664405408462,21.655798096127654,76.19666671263418,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,13.6,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.056957513963795,21.03556148732441,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.18972660986497,21.655798096127654,13.6,0.0 
 01/11  04:00:00,14.0,94.0,21.171947410400122,88.30947279401579,20.940040260614225,78.375889942781,21.834316914681768,100.0,22.26254934614439,82.61467499649598,20.806150683948403,85.87075132394084,21.354689564374233,76.36953286967105,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,14.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.834316914681768,20.806150683948403,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,20.940040260614225,21.354689564374233,14.0,0.0 
 01/11  05:00:00,14.0,94.0,21.022301907490892,89.12491063371988,20.742080900327444,78.21637391857632,21.626061949706397,100.0,21.776213963660425,85.10158512790474,20.632598449923847,86.1088539010662,21.100868703200902,76.4733012473798,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,14.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.626061949706397,20.632598449923847,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,20.742080900327444,21.100868703200902,14.0,0.0 
 01/11  06:00:00,13.0,96.0,20.882806417468352,89.89266161717036,20.533777500287883,77.64671418233758,21.42825353142193,100.0,21.385158949612148,87.16228958788022,20.45546015978184,86.07082851069717,20.837609547693,76.171473095158,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,13.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.42825353142193,20.45546015978184,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,20.533777500287883,20.837609547693,13.0,0.0 
 01/11  07:00:00,15.9,87.0,20.76975222135907,90.60987672829705,20.530188047961826,76.3224681930992,21.395160368577173,100.0,21.10483565313548,88.76178771225933,20.453891710954668,85.19401271185231,20.75828346756005,75.22385737299476,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.9,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.395160368577173,20.453891710954668,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,20.530188047961826,20.75828346756005,15.9,0.0 
 01/11  08:00:00,18.7,79.0,20.744022260571846,90.7535679274221,21.712094955748128,70.59013682794237,21.64267141683363,99.94445126645458,21.01163066403678,89.27155631363912,20.84196879866392,82.79714883109656,20.92898224992374,74.02401647507388,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.7,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.64267141683363,20.84196879866392,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,21.712094955748128,20.92898224992374,18.7,0.0 
 01/11  09:00:00,21.6,72.0,20.76671145855352,90.71648989992353,23.459968835646226,63.5559589189886,22.09352847991864,99.613196610693,21.15187329499792,88.59335720003187,21.445656055918782,79.71122353574881,21.388044615879004,72.04123941809254,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.6,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,22.09352847991864,21.445656055918782,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,23.459968835646226,21.388044615879004,21.6,0.0 
 01/11  10:00:00,22.3,67.0,20.847857673742638,90.26451790338498,25.148969430923408,57.42024580389524,22.590208765673516,99.49944941878513,21.532979352625496,86.54764837856705,21.94294666875837,77.04059267047853,21.86162449271634,69.96886718143664,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.300000000000004,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,22.590208765673516,21.94294666875837,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,25.148969430923408,21.86162449271634,22.300000000000004,0.0 
 01/11  11:00:00,23.1,62.0,20.98970341629519,89.3921188284503,26.259475824811695,53.58524925468936,23.250420717408414,98.58947846093771,22.21508771244593,82.93576917182669,22.424356566421924,74.49458476418917,22.33765408583876,67.75900746599481,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.250420717408414,22.424356566421924,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,26.259475824811695,22.33765408583876,23.1,0.0 
 01/11  12:00:00,23.8,57.0,21.17418793923633,88.38484318859548,26.502121182197563,52.581074295491504,23.954957364577194,97.7764409431179,22.92772016711104,79.42261403323485,22.812352439289096,72.44573342339854,22.740481236296336,65.82753262710752,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.8,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.954957364577194,22.812352439289096,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,26.502121182197563,22.740481236296336,23.8,0.0 
 01/11  13:00:00,24.5,53.0,21.40751032559993,87.1292592807669,26.074761168829312,53.583839768949844,24.62849472879222,97.03711425698356,24.048318670315126,74.23785629330854,23.134048178222795,70.68538624103891,23.095116908506355,64.02667530110854,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.5,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.62849472879222,23.134048178222795,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,26.074761168829312,23.095116908506355,24.5,0.0 
 01/11  14:00:00,25.3,49.0,21.626843961511884,85.9672944569975,25.68833065208956,54.11670663521408,25.148118367308822,99.0597070668939,25.128766109665104,69.59186232113356,23.438791551663616,68.70315089364675,23.6993925606549,60.94702270822669,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.3,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.148118367308822,23.438791551663616,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,25.68833065208956,23.6993925606549,25.3,0.0 
 01/11  15:00:00,26.0,45.0,21.863975586060917,84.730486226365,25.447459604510986,54.29720320009735,25.530811026671444,99.35322072098694,26.217845210044082,65.23925531561285,23.745219732943163,66.93516507799075,24.937122415014898,55.98285879882478,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,25.530811026671444,23.745219732943163,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,25.447459604510986,24.937122415014898,26.0,0.0 
 01/11  16:00:00,25.3,48.0,22.092798892833894,83.47318297607933,25.297537298561622,54.2873486412884,25.625416253947243,99.9296904966485,27.137263979841972,61.74019727161812,23.97588824864462,65.5451605500343,26.47564136312846,50.640852445306564,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.300000000000004,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,25.625416253947243,23.97588824864462,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,25.297537298561622,26.47564136312846,25.300000000000004,0.0 
 01/11  17:00:00,24.5,50.0,22.296196337431926,82.44530569540312,25.16395480202248,54.319266433625295,25.544763650933547,100.0,27.82642352887082,59.29921246534671,24.131882211861328,64.56740453703354,27.7767556952609,46.56859151599453,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.5,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,25.544763650933547,24.131882211861328,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,25.16395480202248,27.7767556952609,24.5,0.0 
 01/11  18:00:00,23.8,53.0,22.45485284941512,81.65321024963461,24.960741612992145,54.61979395278105,25.378856248280666,100.0,28.189317287104835,58.0569035386861,24.262066644597475,63.71324967904434,28.29791544116075,44.86956434546255,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.8,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.378856248280666,24.262066644597475,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,24.960741612992145,28.29791544116075,23.8,0.0 
 01/11  19:00:00,23.1,56.0,22.542786347052186,81.13753695473267,24.589027962938,55.34472920603935,25.033811492054703,100.0,28.168621839137803,58.06918592888577,24.15399593392849,63.59186302458629,27.837408065632097,45.67213888210614,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.033811492054703,24.15399593392849,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,24.589027962938,27.837408065632097,23.1,0.0 
 01/11  20:00:00,22.3,59.0,22.51379379024638,81.2805753214868,24.05665416960775,56.93857617741587,24.52947369616897,100.0,27.780346447068858,59.398922371860344,23.64767264662057,65.32300489506012,26.460295914758404,49.34555731869436,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.3,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,24.52947369616897,23.64767264662057,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,24.05665416960775,26.460295914758404,22.3,0.0 
 01/11  21:00:00,21.6,63.0,22.403924371524727,81.7442485811057,23.565239804557795,58.47441114129962,24.078077004067445,100.0,27.168860468556222,61.5020925266695,23.176155811518743,66.96760947894761,25.328489995166606,52.607044887982745,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.6,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.078077004067445,23.176155811518743,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,23.565239804557795,25.328489995166606,21.6,0.0 
 01/11  22:00:00,22.0,63.0,22.255406255486804,82.48633789545079,23.165964192764203,59.83117487077943,23.727169814057604,99.99999999999999,26.476098586154443,64.05894710887745,22.809592363809607,68.28551164660908,24.47690379834726,55.28278247518547,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.727169814057604,22.809592363809607,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,23.165964192764203,24.47690379834726,22.0,0.0 
 01/11  23:00:00,21.8,65.0,22.09528554092007,83.37743016000644,22.83090281714361,61.066524965265195,23.439556513848835,99.99999999999999,25.81398069784148,66.68149381590933,22.510310062720663,69.29256412135956,23.834235364890027,57.465535651307235,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.8,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.439556513848835,22.510310062720663,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.83090281714361,23.834235364890027,21.8,0.0 
 01/11  24:00:00,21.0,69.0,21.93819620098867,84.18008018114008,22.518814928089938,62.260527533587265,23.17238939591943,99.99999999999999,25.19480515379868,69.17874695260073,22.231858940587237,70.20229846315749,23.300032760631666,59.3718044724837,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.17238939591943,22.231858940587237,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.518814928089938,23.300032760631666,21.0,0.0 
 01/12  01:00:00,20.4,73.0,21.78755356681736,84.87373528129723,22.23450941779965,63.3686411070318,22.92986204087421,100.0,24.619446531448936,71.52280682326474,21.979681850916982,71.0616379073373,22.855107881128095,61.01345460182718,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.92986204087421,21.979681850916982,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,22.23450941779965,22.855107881128095,20.4,0.0 
 01/12  02:00:00,20.6,73.0,21.643540824484823,85.62417625329783,22.003788372620768,64.44316250657872,22.732941827902252,100.0,24.112360954706006,73.72862184460033,21.77535890273399,71.79841980180665,22.512489536883162,62.46808201335347,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.6,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.732941827902252,21.77535890273399,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,22.003788372620768,22.512489536883162,20.6,0.0 
 01/12  03:00:00,20.2,76.0,21.511303635670377,86.31987860939971,21.784505606156742,65.61150987858485,22.55758566668056,100.0,23.65650261559506,75.77714955309007,21.58445757932948,72.5070842754208,22.203705474161495,63.94620273218112,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.55758566668056,21.58445757932948,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.784505606156742,22.203705474161495,20.2,0.0 
 01/12  04:00:00,20.3,77.0,21.386905064790554,86.98015164975637,21.60059543124214,66.76505609589421,22.401504641953807,100.0,23.248262878035547,77.6663145650744,21.42086195035612,73.14087887775304,21.951317219213088,65.34194259433369,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.3,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.401504641953807,21.42086195035612,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.60059543124214,21.951317219213088,20.3,0.0 
 01/12  05:00:00,20.1,78.0,21.271845452741648,87.59591748047073,21.43393782617993,67.87713115590913,22.247250824077383,100.0,22.891322778363282,79.36161727536708,21.272972734722302,73.75147792300362,21.729167591253976,66.65536546786207,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.247250824077383,21.272972734722302,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.43393782617993,21.729167591253976,20.1,0.0 
 01/12  06:00:00,19.5,81.0,21.16515211425456,88.1713016659433,21.266452418033772,69.00715828446712,22.102008245896414,100.0,22.571846699386263,80.91443828084066,21.123337304480245,74.37728642349688,21.515934393600503,67.95460167559187,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.5,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.102008245896414,21.123337304480245,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.266452418033772,21.515934393600503,19.5,0.0 
 01/12  07:00:00,20.9,78.0,21.075451625429906,88.65828057985412,21.27919621221593,69.6336377563351,22.080832172445337,100.0,22.310933117381754,82.20778986688522,21.136043183413467,74.3745315535821,21.455143373098633,68.88215311926292,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.9,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.080832172445337,21.136043183413467,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,21.27919621221593,21.455143373098633,20.9,0.0 
 01/12  08:00:00,22.3,75.0,21.06009704360398,88.82999085178176,22.510741182933266,65.39225479447357,22.307646202350448,99.99087903801015,22.239375837213736,82.64855933664495,21.56921258068953,72.68863609085344,21.665977573352336,68.83632038923191,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.3,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.307646202350448,21.56921258068953,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,22.510741182933266,21.665977573352336,22.3,0.0 
 01/12  09:00:00,23.7,72.0,21.103871932906053,88.59147477253364,24.051229431057855,60.48144147918255,22.693726422108387,99.71000144522583,22.412054472891533,81.78487431019119,22.065480114838252,70.84087680359278,22.049070709357334,68.25231094572429,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.7,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,22.693726422108387,22.065480114838252,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,24.051229431057855,22.049070709357334,23.7,0.0 
 01/12  10:00:00,23.8,69.0,21.20672374751282,88.03393194340362,25.59120507305081,56.360221124101024,23.142899534282574,99.56499447521796,22.82874354678447,79.74259938536163,22.47802835646929,69.55554634436449,22.45272360727973,68.02288352362525,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.800000000000004,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,23.142899534282574,22.47802835646929,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,25.59120507305081,22.45272360727973,23.800000000000004,0.0 
 01/12  11:00:00,23.9,67.0,21.35858405482148,87.13149268769536,26.59533313151134,53.47774601940018,23.711488542889395,98.92661851508474,23.462748927148322,76.66814970423103,22.87971698734089,67.97976338816561,22.84237502589785,66.8934093511069,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.9,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.711488542889395,22.87971698734089,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,26.59533313151134,22.84237502589785,23.9,0.0 
 01/12  12:00:00,24.1,64.0,21.541083950796942,86.16292706074354,26.720978770781855,53.26422664912854,24.342837422639608,98.40795100920005,24.32069506289593,72.81524169554244,23.198402457483922,66.73511937721469,23.16561821186352,65.82245724760072,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,24.342837422639608,23.198402457483922,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,26.720978770781855,23.16561821186352,24.1,0.0 
 01/12  13:00:00,23.8,64.0,21.73744715807964,85.13432763173958,26.20944528264951,54.959850224172726,24.960973726876382,97.79249210913554,25.227185785306474,68.97882586619791,23.465128581554758,65.66361445373276,23.45024214629779,64.77686491502715,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.8,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.960973726876382,23.465128581554758,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,26.20944528264951,23.45024214629779,23.8,0.0 
