Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/12  14:00:00,23.5,65.0,21.936394079175493,84.10608977862714,25.77491564092608,56.453510757015714,25.435972654067562,99.6020155724816,26.12846170125116,65.38938469618884,23.686853572162878,64.76122748345156,23.951278368172716,62.925956378659606,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.5,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.435972654067562,23.686853572162878,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,25.77491564092608,23.951278368172716,23.5,0.0 
 01/12  15:00:00,23.2,65.0,22.129880174342766,83.11951396014803,25.462377243279796,57.46604717171681,25.695492798488054,99.93391633890901,26.87665310866843,62.566892287773754,23.87781325212265,63.94062709554924,25.069964297243445,58.81534941675526,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.695492798488054,23.87781325212265,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,25.462377243279796,25.069964297243445,23.2,0.0 
 01/12  16:00:00,22.8,68.0,22.304662419983813,82.15794843694444,25.261296604225375,58.14234653685966,25.706281043856254,100.0,27.496851491260944,60.27222782964374,24.04311697992324,63.23178876451341,26.4778710718851,54.09696864271924,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.800000000000004,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,25.706281043856254,24.04311697992324,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,25.261296604225375,26.4778710718851,22.800000000000004,0.0 
 01/12  17:00:00,22.4,71.0,22.446444096606665,81.4523636142892,25.055041828055952,58.9979664485436,25.517718779518564,100.0,27.86442767154466,58.99078757711243,24.107338075989496,63.02392608684976,27.568266438060686,50.85817927181493,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.517718779518564,24.107338075989496,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,25.055041828055952,27.568266438060686,22.4,0.0 
 01/12  18:00:00,22.0,73.0,22.540020614837452,80.90987024870712,24.805119759650907,60.045699385576526,25.276756771720674,100.0,27.959592853374,58.6057363318117,24.137296656699238,62.92029598506074,27.687154886534945,50.64209166806236,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.276756771720674,24.137296656699238,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,24.805119759650907,27.687154886534945,22.0,0.0 
 01/12  19:00:00,21.5,75.0,22.556005476730412,80.83134811753777,24.389473157469066,61.693001015623054,24.880394389878294,99.99999999999999,27.72865847049971,59.40091318652875,23.924706288680802,63.77294282176382,27.011603514874384,52.8054819587354,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.5,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,24.880394389878294,23.924706288680802,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,24.389473157469066,27.011603514874384,21.5,0.0 
 01/12  20:00:00,21.1,77.0,22.479706283823564,81.20700958087599,23.845340672830325,63.84616899287198,24.358486030875454,100.0,27.218998972822437,61.199605111033584,23.415452469212337,65.7965984251582,25.75268864336587,56.976081660176085,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,24.358486030875454,23.415452469212337,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,23.845340672830325,25.75268864336587,21.1,0.0 
 01/12  21:00:00,20.6,79.0,22.338649700937484,81.90669136872305,23.3500707006725,65.85141460935668,23.90075339351287,100.0,26.565693955617405,63.595262475160595,22.952551591136597,67.68695812953717,24.740739913952858,60.57477516471177,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.6,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.90075339351287,22.952551591136597,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,23.3500707006725,24.740739913952858,20.6,0.0 
 01/12  22:00:00,20.6,80.0,22.170596168835086,82.7490067504724,22.938753774452515,67.63699527970618,23.5367254277515,99.99999999999999,25.87546437360347,66.24137821573889,22.582909012577684,69.27057495643429,23.972398545028817,63.54677564415114,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.6,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.5367254277515,22.582909012577684,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.938753774452515,23.972398545028817,20.6,0.0 
 01/12  23:00:00,20.6,80.0,21.99812977853093,83.54036456994224,22.60149891977998,69.20159342176996,23.245956747647522,99.99999999999999,25.230719490018057,68.75759430537829,22.287630068672563,70.55329402526569,23.394554762040524,65.95671464897397,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.6,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.245956747647522,22.287630068672563,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.60149891977998,23.394554762040524,20.6,0.0 
 01/12  24:00:00,20.6,81.0,21.83402974003421,84.38126189218099,22.3026290613919,70.71636271654704,22.990869104597984,100.0,24.628822917084534,71.27004415981122,22.028750179815496,71.78475858867269,22.917517419786336,68.12387284088965,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.6,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.990869104597984,22.028750179815496,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,22.3026290613919,22.917517419786336,20.6,0.0 
 01/13  01:00:00,20.5,82.0,21.68035872447918,85.09259867118325,22.058211024867443,72.05812541630998,22.781197292648088,100.0,24.11447576518715,73.4267347708491,21.814205453296378,72.8262087644703,22.55459645855027,69.9133963523359,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.5,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.781197292648088,21.814205453296378,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,22.058211024867443,22.55459645855027,20.5,0.0 
 01/13  02:00:00,20.3,83.0,21.54165140853427,85.81776310167544,21.840877195487874,73.30967226982943,22.604393054823944,100.0,23.658047462855762,75.46942193644429,21.622326482413456,73.83250444286818,22.24813787198849,71.5113540947597,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.3,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.604393054823944,21.622326482413456,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.840877195487874,22.24813787198849,20.3,0.0 
 01/13  03:00:00,20.2,84.0,21.412695203153387,86.41203367750808,21.64998214587058,74.31739259793426,22.44238613884652,100.0,23.252416890478024,77.26166274374583,21.45200381927961,74.64983485869416,21.98941870466699,72.79242047567004,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.44238613884652,21.45200381927961,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.64998214587058,21.98941870466699,20.2,0.0 
 01/13  04:00:00,19.3,87.0,21.29351012055718,87.0456794484981,21.46172747268437,75.30299916467253,22.269882807604358,100.0,22.892768352108554,78.96105047714147,21.280869205228477,75.50921892379107,21.7476661964181,73.99717390315098,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.3,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.269882807604358,21.280869205228477,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.46172747268437,21.7476661964181,19.3,0.0 
 01/13  05:00:00,18.4,90.0,21.18129048550043,87.64707769091507,21.28116326656007,76.15368037455582,22.109759156751373,100.0,22.556467678075002,80.58834695802682,21.112570325329926,76.3100794455031,21.52420984887046,75.02799396010431,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.109759156751373,21.112570325329926,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.28116326656007,21.52420984887046,18.4,0.0 
 01/13  06:00:00,17.5,93.0,21.073551574839676,88.22887368636722,21.107586295116576,76.95576936159699,21.94972886148868,100.0,22.232109015648916,82.19373693456974,20.94692822503187,77.08860234779547,21.315584891313634,75.97978878678381,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.5,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.94972886148868,20.94692822503187,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.107586295116576,21.315584891313634,17.5,0.0 
 01/13  07:00:00,18.8,90.0,20.979761393709644,88.7388163577254,21.073330566641477,77.13210980203101,21.905305274364416,100.0,21.975495490411596,83.48907154860821,20.924703762520796,77.20708208659033,21.222722092108945,76.42789370818961,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.8,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.905305274364416,20.924703762520796,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,21.073330566641477,21.222722092108945,18.8,0.0 
 01/13  08:00:00,20.1,86.0,20.949586825024348,88.90360892599091,22.00086432286875,73.03693176910076,22.102085438550045,99.99999999999999,21.8731016713472,84.01247989884958,21.299863173243423,75.53425266199285,21.394732767252243,75.78905554284357,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,22.102085438550045,21.299863173243423,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.00086432286875,21.394732767252243,20.1,0.0 
 01/13  09:00:00,21.4,83.0,20.966483089730783,88.72275119785579,22.58015496263158,71.00093098297937,22.393788808280203,99.92583225916538,21.897312053358593,83.80474101829728,21.65022571848864,74.15548637235092,21.67116543064448,75.04259215775866,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,22.393788808280203,21.65022571848864,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.58015496263158,21.67116543064448,21.4,0.0 
 01/13  10:00:00,22.3,78.0,21.028745640137487,88.38389131777046,23.986849593114965,65.5653283063723,22.867422179293598,99.56751709080709,21.97950904991046,83.38542359748462,22.127776352226057,72.21924136147426,22.11857115310807,73.39853107694093,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.3,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,22.867422179293598,22.127776352226057,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,23.986849593114965,22.11857115310807,22.3,0.0 
 01/13  11:00:00,23.1,72.0,21.144891467357965,87.75567317507489,25.248759755706438,61.16402967097239,23.471990909482493,99.17658074865409,22.35019576031274,81.52368449100443,22.590763455971967,70.45361397453921,22.56495925260047,71.85924385015736,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,23.471990909482493,22.590763455971967,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,25.248759755706438,22.56495925260047,23.1,0.0 
 01/13  12:00:00,24.0,67.0,21.312622267151248,86.77060688421604,25.750109875403627,59.404427038435465,24.126624050803166,98.74034462396055,23.176717288900292,77.4629199820405,22.956872810249664,68.92001065239714,22.93877535683894,70.29595722267891,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,24.126624050803166,22.956872810249664,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,25.750109875403627,22.93877535683894,24.0,0.0 
 01/13  13:00:00,24.1,69.0,21.50958433585883,85.72985060844107,25.445650225288162,60.66376365910778,24.737095757736718,98.53084016501214,24.183150694282293,72.90875983628285,23.198558099839264,68.04005969726012,23.224897833927507,69.28889712263341,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.737095757736718,23.198558099839264,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,25.445650225288162,23.224897833927507,24.1,0.0 
 01/13  14:00:00,24.1,71.0,21.715901035747343,84.65449234822246,25.16197705792073,62.16675990903268,25.1864585282743,99.78884059068066,25.254178521755176,68.39109110388803,23.437137738293664,67.36687765241722,23.740154135239756,67.68034036237812,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.1864585282743,23.437137738293664,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,25.16197705792073,23.740154135239756,24.1,0.0 
 01/13  15:00:00,24.2,73.0,21.924206333911638,83.50070509829904,24.981185189641295,63.58172565532122,25.49895798448606,99.8649182656406,26.253884114351216,64.39172641299525,23.67898795723268,66.81026889851162,24.880394169119445,63.95929831782783,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.49895798448606,23.67898795723268,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,24.981185189641295,24.880394169119445,24.2,0.0 
 01/13  16:00:00,23.8,74.0,22.122572236064514,82.49668770236417,24.85991514856757,64.50768335500592,25.53138931425015,100.0,27.082153306625962,61.326431594961186,23.861839058296546,66.36957155408957,26.377169307531158,58.955467145859814,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.800000000000004,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,25.53138931425015,23.861839058296546,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,24.85991514856757,26.377169307531158,23.800000000000004,0.0 
 01/13  17:00:00,23.4,74.0,22.296111480853178,81.54759335684733,24.739054795846293,65.48445307855499,25.397553308333677,100.0,27.606854328891245,59.40951584496312,23.968243329388724,66.28042840903579,27.653656366067302,55.12984560134723,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,25.397553308333677,23.968243329388724,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,24.739054795846293,27.653656366067302,23.4,0.0 
 01/13  18:00:00,23.0,74.0,22.423268207911327,80.83808171718866,24.56076905562937,66.33675731019457,25.20889690120554,100.0,27.858480382868066,58.483572356542,24.072856363355392,65.99708598692136,28.15407393829559,53.66255841661891,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.20889690120554,24.072856363355392,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,24.56076905562937,28.15407393829559,23.0,0.0 
 01/13  19:00:00,22.3,77.0,22.487761515288398,80.52172109960654,24.228923897803718,67.7774160132144,24.868423908017757,100.0,27.774368787166864,58.771307678369354,23.967567061162647,66.57448067677439,27.691903798726894,55.2188482551213,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.3,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.868423908017757,23.967567061162647,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,24.228923897803718,27.691903798726894,22.3,0.0 
 01/13  20:00:00,21.5,80.0,22.44527514313453,80.72994597314626,23.7431476035103,69.79754484240533,24.379264092424393,100.0,27.370097209426447,60.17751670341346,23.47760945657704,68.60831837934236,26.330454899763925,59.83278049939438,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.5,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,24.379264092424393,23.47760945657704,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,23.7431476035103,26.330454899763925,21.5,0.0 
 01/13  21:00:00,20.8,82.0,22.32813615592701,81.30726725569906,23.29580311649367,71.70688727392715,23.94344108447775,100.0,26.77644595379843,62.311473686791864,23.021857074191193,70.52827181481052,25.225179560378155,63.87970181314937,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.8,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.94344108447775,23.021857074191193,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,23.29580311649367,25.225179560378155,20.8,0.0 
 01/13  22:00:00,19.9,86.0,22.17596580496426,82.06406624746478,22.89960647120869,73.44599068895101,23.573248713064565,99.99999999999999,26.10725818885696,64.81943584133933,22.634319366124608,72.20495751879028,24.36017233993045,67.26329110419749,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.9,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.573248713064565,22.634319366124608,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.89960647120869,24.36017233993045,19.9,0.0 
 01/13  23:00:00,19.1,90.0,22.010853414696303,82.97718068754322,22.552408480975558,75.08428182549598,23.256455634939385,99.99999999999999,25.441521266580594,67.49582619870212,22.303252885560756,73.74619407021873,23.689213733367055,70.09855306897786,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.256455634939385,22.303252885560756,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.552408480975558,23.689213733367055,19.1,0.0 
 01/13  24:00:00,18.2,94.0,21.84530521130588,83.81979373511282,22.228949941138005,76.57575219337718,22.96368529840118,99.99999999999999,24.79278417989146,70.15470685321654,21.99814014054816,75.12976956154782,23.125077105972203,72.52507540530033,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,22.96368529840118,21.99814014054816,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.228949941138005,23.125077105972203,18.2,0.0 
 01/14  01:00:00,17.5,96.0,21.683563685863465,84.56760113046772,21.938661697124715,77.86473270950268,22.702914604148962,99.99999999999999,24.18417752360981,72.68408052491534,21.727080718278053,76.30705520023548,22.66106968341519,74.51756291670544,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.5,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,22.702914604148962,21.727080718278053,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,21.938661697124715,22.66106968341519,17.5,0.0 
 01/14  02:00:00,16.7,97.0,21.527305514055378,85.37991977858765,21.665315872806694,79.17570796535139,22.45767744954774,100.0,23.607316707206046,75.24829421715427,21.472385787921723,77.50534522777401,22.254642273213914,76.38084164620379,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.7,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.45767744954774,21.472385787921723,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.665315872806694,22.254642273213914,16.7,0.0 
 01/14  03:00:00,16.0,98.0,21.376672908852868,86.08496213806873,21.41887821080084,80.29853300970382,22.247107322641142,100.0,23.089546224604078,77.5596752392368,21.24158896604878,78.53082878346173,21.9100963153112,77.92372854824276,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.247107322641142,21.24158896604878,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.41887821080084,21.9100963153112,16.0,0.0 
 01/14  04:00:00,17.3,93.0,21.236014616232865,86.91780003706663,21.216626027666265,81.29349804608762,22.077139304769013,100.0,22.60561976783773,79.94793424722067,21.06386801297956,79.44524518536232,21.627349804567146,79.27462574411413,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.3,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.077139304769013,21.06386801297956,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.216626027666265,21.627349804567146,17.3,0.0 
 01/14  05:00:00,18.5,88.0,21.106550886694542,87.61130437644871,21.062283265353493,81.82875930967299,21.927022924629263,100.0,22.20175998198519,81.93541635044079,20.932437707120997,80.02129197908754,21.40691957588469,80.11752775746393,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.5,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.927022924629263,20.932437707120997,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.062283265353493,21.40691957588469,18.5,0.0 
 01/14  06:00:00,19.8,84.0,20.99281065693877,88.22564710704441,20.95645225951423,82.08258590510921,21.829556958772052,100.0,21.909968499504107,83.40572576593414,20.843589666070905,80.39478929956745,21.24555297756,80.63850950557321,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.8,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.829556958772052,20.843589666070905,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,20.95645225951423,21.24555297756,19.8,0.0 
 01/14  07:00:00,21.1,80.0,20.91063822273527,88.67256815255664,21.011615473611318,81.6136359482489,21.849554392333395,100.0,21.72900174358197,84.33279407854374,20.89916946363713,80.10992978058417,21.226449693842508,80.54430537212211,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.849554392333395,20.89916946363713,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,21.011615473611318,21.226449693842508,21.1,0.0 
 01/14  08:00:00,22.3,76.0,20.903002385070426,88.71422872593638,22.264561697678573,75.61231871980144,22.093394073119832,99.96749575763677,21.721363066092902,84.37217937667882,21.354232374131954,77.96402255571361,21.454396684701308,79.43586657429596,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.3,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.093394073119832,21.354232374131954,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,22.264561697678573,21.454396684701308,22.3,0.0 
 01/14  09:00:00,23.6,72.0,20.95822712903421,88.50207376851108,23.969277427731797,68.41693787597492,22.49944066706852,99.73118662025138,21.941799678931687,83.32743510338356,21.879507214032348,75.70021380018657,21.85591134869636,77.74180579566705,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.6,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,22.49944066706852,21.879507214032348,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,23.969277427731797,21.85591134869636,23.6,0.0 
 01/14  10:00:00,22.9,72.0,21.07222297183977,87.88428918448321,25.511732466334415,62.43190563692406,22.927289585704546,99.58174126304047,22.47550661802474,80.66411464426919,22.269616754630157,74.06716165217372,22.229228273019025,76.04106709131172,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.9,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,22.927289585704546,22.269616754630157,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,25.511732466334415,22.229228273019025,22.9,0.0 
 01/14  11:00:00,22.1,71.0,21.231106062589213,87.1184038005155,26.365401938395532,58.940123241993106,23.48925090685745,98.8064142068703,23.096420108401407,77.76108427574181,22.65622084830875,72.2632069740706,22.59622537572156,73.85978554532296,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.48925090685745,22.65622084830875,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,26.365401938395532,22.59622537572156,22.1,0.0 
 01/14  12:00:00,21.4,71.0,21.41909427516317,86.2061508014845,26.360278024168462,57.80616414705915,24.153513168374197,98.46688693880655,23.8279615161143,74.48026579344273,23.01436302118285,70.24457459022905,22.935221407192476,70.96289842692431,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,24.153513168374197,23.01436302118285,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,26.360278024168462,22.935221407192476,21.4,0.0 
 01/14  13:00:00,20.7,70.0,21.60737355808567,85.21808825389407,25.82854482300995,57.802930386862684,24.724743029595498,97.36883468856946,24.4393700983394,71.79575230796048,23.29863257091526,68.09441447874485,23.209990193344773,67.64519695301564,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.7,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,24.724743029595498,23.29863257091526,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,25.82854482300995,23.209990193344773,20.7,0.0 
 01/14  14:00:00,19.9,69.0,21.77447159726028,84.43602608897376,25.3156201698849,57.58963886284971,24.991359477716543,96.64951045057984,24.955692005414708,69.68368406006645,23.527676717793753,66.08693208725327,23.573473442824675,63.96558711176701,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.9,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.991359477716543,23.527676717793753,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,25.3156201698849,23.573473442824675,19.9,0.0 
 01/14  15:00:00,19.2,68.0,21.862424005580387,84.0673105190854,24.56281689305583,57.894617514408836,24.50582057041614,99.19080810127079,25.050525767943682,69.3594802978736,23.246672299003805,65.86693025468813,23.321521524790043,62.42252058111731,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,24.50582057041614,23.246672299003805,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,24.56281689305583,23.321521524790043,19.2,0.0 
 01/14  16:00:00,18.7,68.0,21.8827923725515,83.96276956931658,24.193384293933274,56.804117225503305,24.40370292432008,99.10754946168689,24.780332476535854,70.48666458655103,23.234789007491436,64.39150306109077,23.772355053384516,58.30269228860341,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.7,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.40370292432008,23.234789007491436,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,24.193384293933274,23.772355053384516,18.7,0.0 
 01/14  17:00:00,18.2,67.0,21.881285740909934,84.05421436396682,23.922407317787126,55.62271532171886,24.271621862703373,99.34270825615995,24.59461681338648,71.34417336377324,23.220172033461665,63.05264567105864,24.42922157705422,53.99222875103126,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,24.271621862703373,23.220172033461665,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,23.922407317787126,24.42922157705422,18.2,0.0 
 01/14  18:00:00,17.7,66.0,21.871678560612914,84.18729893398643,23.5984574365848,54.53739271470302,24.04493773644396,99.97241476502938,24.482056022559597,71.8977079153932,23.154877328838218,61.79612766468946,24.74252909151965,50.937830638828075,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.7,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.04493773644396,23.154877328838218,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,23.5984574365848,24.74252909151965,17.7,0.0 
 01/14  19:00:00,17.2,65.0,21.830534321947525,84.48308484655647,23.119327451565425,53.11002655114405,23.63786291230411,99.8186427111184,24.28709054060919,72.8146550705426,22.850024993391358,60.67502183083825,24.372468411781,49.25219884134925,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.63786291230411,22.850024993391358,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,23.119327451565425,24.372468411781,17.2,0.0 
 01/14  20:00:00,16.7,64.0,21.722949382848313,85.12495809383253,22.535858998204468,53.15612782759085,23.121053382596465,99.8478711669505,23.94050213561166,74.41936465658189,22.278027395158354,61.38630000295818,23.369653670499584,50.533395983875224,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.7,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.121053382596465,22.278027395158354,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,22.535858998204468,23.369653670499584,16.7,0.0 
 01/14  21:00:00,16.2,62.0,21.571417702467258,85.91767917458725,22.03533440952836,52.87582812162539,22.687540210947844,99.9311503420866,23.51210311322664,76.36353755481497,21.791757573146036,61.74188661015291,22.572305025155785,51.16696326958609,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,22.687540210947844,21.791757573146036,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,22.03533440952836,22.572305025155785,16.2,0.0 
 01/14  22:00:00,16.1,62.0,21.408037911739008,86.86770214072934,21.651969469870494,52.47399290162333,22.36315396917948,99.98833779560883,23.05294072104998,78.58888446082058,21.42884145055955,61.77535512614786,22.005190314144286,51.34431758956494,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.36315396917948,21.42884145055955,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.651969469870494,22.005190314144286,16.1,0.0 
 01/14  23:00:00,16.1,62.0,21.24992529254424,87.7138409670838,21.3647782856722,51.42480097390728,22.122820799191032,100.0,22.61516182489826,80.70203459122189,21.162508272789864,60.972018297472374,21.610308422754912,50.64797172868228,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.122820799191032,21.162508272789864,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.3647782856722,21.610308422754912,16.1,0.0 
 01/14  24:00:00,16.0,62.0,21.108917217565345,88.56410830113845,21.143752497091498,50.81162409045937,21.92701540848337,100.0,22.214677764636647,82.7732562471553,20.94145563337991,60.44046382671602,21.29915680008631,50.32079968774279,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.92701540848337,20.94145563337991,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,21.143752497091498,21.29915680008631,16.0,0.0 
 01/15  01:00:00,15.8,62.0,20.980514886719444,89.26561545408725,20.950386732526567,50.35945898574469,21.750628233607387,100.0,21.854403091060213,84.61185118902716,20.764821391470676,59.90981081449101,21.066621799542602,49.99346810911645,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.8,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.750628233607387,20.764821391470676,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,20.950386732526567,21.066621799542602,15.8,0.0 
 01/15  02:00:00,15.6,61.0,20.864479283191923,89.90494736660837,20.775197771361977,49.90383032038619,21.584970888949464,100.0,21.528909223618996,86.31255919643888,20.617131915538693,59.33366013534669,20.870782177147273,49.60439547416776,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.6,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.584970888949464,20.617131915538693,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,20.775197771361977,20.870782177147273,15.6,0.0 
 01/15  03:00:00,15.4,60.0,20.761709483493895,90.4754247825109,20.618373322403546,49.38761895760944,21.43498292873646,100.0,21.279957797199646,87.63912363622107,20.485196848950114,58.73106153777111,20.69696657182405,49.14302114252741,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.43498292873646,20.485196848950114,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,20.618373322403546,20.69696657182405,15.4,0.0 
