Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/15  04:00:00,15.8,61.0,20.674546583131033,90.9625304887482,20.496385578354474,48.97928403698909,21.31998603615472,100.0,21.079457419589364,88.72439580571309,20.383279520891158,58.12565496113476,20.56207735617826,48.77592607679815,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.8,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.31998603615472,20.383279520891158,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,20.496385578354474,20.56207735617826,15.8,0.0 
 01/15  05:00:00,16.2,62.0,20.596568434005427,91.40080890978182,20.3962059095814,48.85550544502412,21.225298427371555,100.0,20.898561284091244,89.71654840924015,20.299946140651176,57.615517568475006,20.45166003789102,48.68394790684075,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.225298427371555,20.299946140651176,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,20.3962059095814,20.45166003789102,16.2,0.0 
 01/15  06:00:00,16.6,62.0,20.52603149709693,91.79930943954614,20.313589032282938,48.98825186997311,21.146985023576505,100.0,20.739904141122473,90.59700929326762,20.23122981056388,57.205908974803144,20.36056027925369,48.84239184570663,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.6,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.146985023576505,20.23122981056388,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,20.313589032282938,20.36056027925369,16.6,0.0 
 01/15  07:00:00,18.2,60.0,20.471407089653685,92.10925707981127,20.35622083874556,49.19884709420273,21.179949797358418,100.0,20.62275299102079,91.25337609781825,20.275369799561254,56.6089990167576,20.375804581844633,49.136137686149254,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.179949797358418,20.275369799561254,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,20.35622083874556,20.375804581844633,18.2,0.0 
 01/15  08:00:00,19.8,57.0,20.476954062539203,92.16898921674064,21.47267267789023,46.543132924615755,21.445728980322905,99.70605340006449,20.625298223279003,91.32948272502819,20.661335023809436,55.222393168694154,20.590480259239904,49.13014795446491,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.8,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.445728980322905,20.661335023809436,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,21.47267267789023,20.590480259239904,19.8,0.0 
 01/15  09:00:00,21.5,55.0,20.52598420786517,91.89058546918142,23.1220510489329,42.952840310918965,21.888779666570745,98.56756585081595,20.792195148342568,90.39530484908451,21.238572142784918,53.41089195532833,21.073925226584272,48.64929755109804,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.499999999999996,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,21.888779666570745,21.238572142784918,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,23.1220510489329,21.073925226584272,21.499999999999996,0.0 
 01/15  10:00:00,21.9,53.0,20.62299893131429,91.3425141567441,24.68480997264873,40.3397813468872,22.369263210648864,98.37060731120823,21.133534584970707,88.51805528745693,21.70770894298749,52.09319837570857,21.54460671986283,48.75335636224625,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.899999999999995,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,26.124677414210954,30.393134803692668,30.393134803692668,22.369263210648864,21.70770894298749,30.393134803692668,30.393134803692668,26.554813750825126,26.554813750825126,30.393134803692668,30.393134803692668,30.393134803692668,26.554813750825126,30.393134803692668,26.554813750825126,24.68480997264873,21.54460671986283,21.899999999999995,0.0 
 01/15  11:00:00,22.3,51.0,20.76466392380245,90.54878275061884,25.663837287073918,38.595701947292426,22.94691764021578,96.49072481301684,21.657842455893253,85.71937738273664,22.126671870292515,50.839996501701044,21.974055350272202,48.1640397498237,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.3,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,22.94691764021578,22.126671870292515,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,25.663837287073918,21.974055350272202,22.3,0.0 
 01/15  12:00:00,22.8,49.0,20.936518132608626,89.59624741494878,25.818618217290286,38.630834158310925,23.625574009393628,94.00128353582994,22.254211317735333,82.65614469437361,22.483248716580878,49.76900100195795,22.35312003689684,47.54051474617144,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.799999999999997,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,23.625574009393628,22.483248716580878,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,25.818618217290286,22.35312003689684,22.799999999999997,0.0 
 01/15  13:00:00,22.0,49.0,21.138226998799986,88.4926354343924,25.37914106876043,39.9476250596406,24.214772511171724,92.55396938067207,23.037708240367756,78.81947606213001,22.759529732769177,48.82430746883642,22.65074974644422,47.03948732012906,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,24.214772511171724,22.759529732769177,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,25.37914106876043,22.65074974644422,22.0,0.0 
 01/15  14:00:00,21.7,48.0,21.351496951184224,87.3422891376507,24.915865339984542,40.85025135860323,24.70873020552793,90.97998704406818,23.78655272155179,75.33669674759298,22.993577716899186,47.778919861221446,23.17545264559405,45.338019226329195,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.699999999999996,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,24.70873020552793,22.993577716899186,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,24.915865339984542,23.17545264559405,21.699999999999996,0.0 
 01/15  15:00:00,21.4,46.0,21.54180249026509,86.33014266709884,24.683215441403682,40.83952210671437,25.003667388229502,89.65290298324885,24.493759139559195,72.20625815304017,23.275192798336413,46.52208763789813,24.202878134762305,42.028488042761396,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,25.003667388229502,23.275192798336413,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,24.683215441403682,24.202878134762305,21.4,0.0 
 01/15  16:00:00,20.4,47.0,21.715124839329512,85.50419599211692,24.436345376247665,40.82635929757023,24.966045242538794,90.65909570503531,25.036678585034714,69.97155246074456,23.377745417978495,45.821450254370504,25.451048575420906,38.4288177120626,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,24.966045242538794,23.377745417978495,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,24.436345376247665,25.451048575420906,20.4,0.0 
 01/15  17:00:00,20.0,46.0,21.850432799287564,84.80005590892873,24.21045781650703,40.62433219485543,24.752055116952782,92.75796929727984,25.39143567126881,68.50882757817551,23.39559900676699,45.26934640092757,26.508116656451097,35.43204258117203,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.752055116952782,23.39559900676699,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,24.21045781650703,26.508116656451097,20.0,0.0 
 01/15  18:00:00,19.5,45.0,21.94275502931132,84.32332006905321,23.937229775017812,40.38204054089911,24.499248008790886,95.36170807139904,25.590929208225514,67.70165747400819,23.408223373926845,44.643596388266445,26.90108752743209,33.84590104580499,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.5,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.499248008790886,23.408223373926845,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,23.937229775017812,26.90108752743209,19.5,0.0 
 01/15  19:00:00,18.4,51.0,21.976202155573617,84.15136159652417,23.507649380773763,40.38142690717983,24.101625164057687,99.37359896733784,25.51259268232284,68.01721014280662,23.212100327110573,44.404316409754784,26.325712929206002,34.111950219779956,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,24.101625164057687,23.212100327110573,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,23.507649380773763,26.325712929206002,18.4,0.0 
 01/15  20:00:00,17.2,56.0,21.911459027307423,84.56812667376683,22.920996387494842,41.53264951584294,23.55143768345758,100.0,25.134560280424836,69.63305777180213,22.64398686260094,45.66888083661225,24.951621302651105,36.74255345755048,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692675,30.393134803692675,23.55143768345758,22.64398686260094,30.393134803692675,30.393134803692675,26.4831395224112,26.4831395224112,30.393134803692675,30.393134803692675,30.393134803692675,26.4831395224112,30.393134803692675,26.4831395224112,22.920996387494842,24.951621302651105,17.2,0.0 
 01/15  21:00:00,16.0,62.0,21.778450499236218,85.25802731136801,22.384204899875353,42.752904890325844,23.06341760653278,100.0,24.582337815551817,71.9666881753239,22.126111471347482,46.89447768821291,23.846400624221733,39.114403929345464,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.0,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,23.06341760653278,22.126111471347482,30.39313480369267,30.39313480369267,26.411448934832244,26.411448934832244,30.39313480369267,30.39313480369267,30.39313480369267,26.411448934832244,30.39313480369267,26.411448934832244,22.384204899875353,23.846400624221733,16.0,0.0 
 01/15  22:00:00,15.1,66.0,21.614722512924914,86.11582941474109,21.923966672197885,43.86454661831731,22.659112472361745,99.99999999999999,23.95853290820238,74.70891801052846,21.69795793517995,47.926433028772614,23.0023563434219,41.06116280299733,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.1,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,22.659112472361745,21.69795793517995,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,21.923966672197885,23.0023563434219,15.1,0.0 
 01/15  23:00:00,14.2,70.0,21.441542056293564,87.03363203141959,21.530006575882382,44.79916594588377,22.31888478808696,99.99999999999999,23.33985811150474,77.54564666475123,21.33915977086501,48.67189662886669,22.355857571960392,42.57898968287351,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,14.199999999999998,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,22.31888478808696,21.33915977086501,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,21.530006575882382,22.355857571960392,14.199999999999998,0.0 
 01/15  24:00:00,13.2,74.0,21.270991768910754,87.94830680512732,21.166695541418694,45.67121864414467,22.00726780345727,99.99999999999999,22.736770354105058,80.42777184845339,21.01201753644489,49.3645658465613,21.810796992320242,43.88819040561822,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,13.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.393134803692668,30.393134803692668,22.00726780345727,21.01201753644489,30.393134803692668,30.393134803692668,26.33975612800689,26.33975612800689,30.393134803692668,30.393134803692668,30.393134803692668,26.33975612800689,30.393134803692668,26.33975612800689,21.166695541418694,21.810796992320242,13.2,0.0 
 01/16  01:00:00,12.3,78.0,21.107031037747035,88.83780550825205,20.891482667131967,46.32750109881707,21.744018835191156,100.0,22.161667126162982,83.28842606901503,20.752861142724925,49.94180223464542,21.414597733446882,44.84753276056904,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,12.3,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.744018835191156,20.752861142724925,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,20.891482667131967,21.414597733446882,12.3,0.0 
 01/16  02:00:00,11.4,83.0,20.950354093477372,89.60861288988636,20.65160307361737,46.82459897364093,21.49910540066191,100.0,21.67737326980612,85.70191141662053,20.53870115279247,50.29648459066341,21.091653078318863,45.55969720102464,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,11.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.49910540066191,20.53870115279247,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,20.65160307361737,21.091653078318863,11.4,0.0 
 01/16  03:00:00,10.5,88.0,20.81217191461963,90.37365239711859,20.42425828355484,47.37361536425186,21.270394330239213,100.0,21.289453579740687,87.7618338248849,20.337828275825068,50.700923475774395,20.79498282493548,46.290339490670334,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,10.5,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.270394330239213,20.337828275825068,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,20.42425828355484,20.79498282493548,10.5,0.0 
 01/16  04:00:00,10.4,88.0,20.677660720022136,91.21559305178504,20.226433016646716,47.88730153041139,21.07308807082552,100.0,20.866274388484413,90.16279546761592,20.163058044329365,51.09177209754826,20.54270510781639,46.94935617714686,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,10.4,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,21.07308807082552,20.163058044329365,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,20.226433016646716,20.54270510781639,10.4,0.0 
 01/16  05:00:00,10.3,87.0,20.561511037355316,91.87104346431686,20.053059658105266,48.23567431091524,20.885385447100322,100.0,20.534398880284023,92.02480228069948,20.010392906675698,51.351763134063646,20.322121169247076,47.42889731384278,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,10.3,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,20.885385447100322,20.010392906675698,30.39313480369267,30.39313480369267,26.268063223752968,26.268063223752968,30.39313480369267,30.39313480369267,30.39313480369267,26.268063223752968,30.39313480369267,26.268063223752968,20.053059658105266,20.322121169247076,10.3,0.0 
 01/16  06:00:00,10.2,87.0,20.45424562723735,92.48102932675135,19.901950954091227,48.487911975780264,20.730585984429204,100.0,20.258414759414794,93.60659362202404,19.87627374912999,51.547561107879744,20.131298681087497,47.79421758255407,0.0,0.0,30.30992418921342,30.30992418921342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,10.2,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,26.124677414210957,30.39313480369267,30.39313480369267,20.730585984429204,19.87627374912999,30.39313480369267,30.39313480369267,26.19637031898197,26.19637031898197,30.39313480369267,30.39313480369267,30.39313480369267,26.19637031898197,30.39313480369267,26.19637031898197,19.901950954091227,20.131298681087497,10.2,0.0 
 01/16  07:00:00,12.6,78.0,20.374779097075525,92.93592876549513,20.103925353597063,47.827612820987916,20.713966014042484,100.0,20.035438332452532,94.90698251196866,19.878149874632665,51.359907807887176,20.069673499059267,47.920362272122304,13656.487242850733,0.3926527329062588,33.06101149610057,24.740421984277937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,1255.8978612344054,-2.0972282804282685,29.725997358008005,29.725997358008005,29.725997358008005,33.76075481248175,33.76075481248175,33.704192350082565,29.768225554548152,20.713966014042484,19.878149874632665,33.704192350082565,33.704192350082565,33.06101149610057,33.06101149610057,29.768225554548152,33.704192350082565,33.704192350082565,24.740421984277937,33.704192350082565,33.06101149610057,20.103925353597063,20.069673499059267,12.6,4521232.300443859 
 01/16  08:00:00,15.0,69.0,20.334309755163893,93.26063419928379,21.79698102563177,43.29351575668889,20.95307883108506,99.80399126920045,19.87476307614304,95.95140468204013,20.22564461648977,50.277968929659394,20.225438285851773,47.66666956322484,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,20.95307883108506,20.22564461648977,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,21.79698102563177,20.225438285851773,15.0,0.0 
 01/16  09:00:00,17.4,62.0,20.34773511709741,93.18330431298797,23.539639761407983,39.37747679514389,21.38146236907463,99.00787045816651,19.976393213385876,95.3488673541854,20.723851352294275,48.79946834745412,20.548727105121756,47.2382381175431,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.399999999999995,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,21.38146236907463,20.723851352294275,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,23.539639761407983,20.548727105121756,17.399999999999995,0.0 
 01/16  10:00:00,19.4,56.0,20.42735886931793,92.72626125279,25.024542726038966,36.36172416941217,21.895535099017348,97.88037861232758,20.29931566704532,93.46268719266311,21.21818595196439,47.43918674592686,21.03548568652971,46.272204088589405,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.4,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,21.895535099017348,21.21818595196439,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.024542726038966,21.03548568652971,19.4,0.0 
 01/16  11:00:00,21.4,51.0,20.56276141203251,91.86405141347471,26.242922892258232,34.35376671170921,22.586906951281932,97.40434549481097,20.830499138612325,90.36141442030812,21.749608242181104,46.09322770352644,21.569802709781058,45.47166654518466,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.400000000000002,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,22.586906951281932,21.749608242181104,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,26.242922892258232,21.569802709781058,21.400000000000002,0.0 
 01/16  12:00:00,23.4,46.0,20.74483554397787,90.83901702560371,26.499952437500625,34.202327462312056,23.351472014657872,95.83288674590796,21.59969581008211,86.19548489951461,22.227124124533468,44.932836995639114,22.071044343752416,44.57523991099084,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.351472014657872,22.227124124533468,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,26.499952437500625,22.071044343752416,23.4,0.0 
 01/16  13:00:00,23.0,47.0,20.953264794403317,89.68137175588302,26.041043789434084,35.70575789952952,24.021345138437187,96.1679088603303,22.437906743012125,81.90005779770986,22.535522789090024,44.36149865270439,22.419594225546955,44.33360002626824,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.021345138437187,22.535522789090024,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,26.041043789434084,22.419594225546955,23.0,0.0 
 01/16  14:00:00,23.5,40.0,21.198234229597677,88.34200505705932,25.625809364639544,36.550885275704125,24.54487241961663,95.4049070858122,23.469045127324712,76.94535151097324,22.83859824891534,43.51645372339396,23.022395114959927,42.696252909370514,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.54487241961663,22.83859824891534,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.625809364639544,23.022395114959927,23.5,0.0 
 01/16  15:00:00,24.0,41.0,21.434127021308854,86.98760716525965,25.326397445038886,37.227992612060305,24.943287039624153,94.94964861941618,24.525687499137245,72.14260779535991,23.14968660158663,42.677997576304,24.25942707780093,39.65852729654962,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.943287039624153,23.14968660158663,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.326397445038886,24.25942707780093,24.000000000000004,0.0 
 01/16  16:00:00,23.0,38.0,21.667689065247497,85.7529008246767,25.133482855347392,37.443905569887214,25.072964037571992,96.93436880036545,25.413397558556422,68.4219702210641,23.392166143464316,41.94683435465223,25.83181466799556,35.911938102746795,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,25.072964037571992,23.392166143464316,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,25.133482855347392,25.83181466799556,22.999999999999996,0.0 
 01/16  17:00:00,23.0,34.0,21.877584255743912,84.65992840370572,24.95311887319014,37.49998765714497,25.012696376880243,99.42113722060746,26.185229382559267,65.36249862343034,23.56276873463475,41.343706938043,27.179977438795312,32.86005998882729,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,25.012696376880243,23.56276873463475,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.95311887319014,27.179977438795312,23.000000000000004,0.0 
 01/16  18:00:00,23.0,31.0,22.049816529304238,83.69180119688761,24.748331658841135,37.53589333662958,24.89042939880046,99.99999999999999,26.736542411765058,63.20842863298303,23.728941042767136,40.70152435601129,27.790839277625643,31.34403212879196,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.89042939880046,23.728941042767136,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.748331658841135,27.790839277625643,23.0,0.0 
 01/16  19:00:00,21.5,37.0,22.1602096003176,83.13037382251875,24.36201771357135,38.05695259078981,24.57706682187144,100.0,26.918468517169007,62.53523453352405,23.65011490315174,40.71624081570495,27.343238588543787,31.873352586870347,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.57706682187144,23.65011490315174,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.36201771357135,27.343238588543787,21.5,0.0 
 01/16  20:00:00,20.1,44.0,22.15585765953025,83.15235812741675,23.793488085893834,39.184708247954106,24.076251287949304,100.0,26.66699150692032,63.467241506570126,23.151275988578142,41.85449365039701,25.960301936834572,34.410557974955495,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.1,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.076251287949304,23.151275988578142,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.793488085893834,25.960301936834572,20.1,0.0 
 01/16  21:00:00,18.6,52.0,22.065145789424843,83.61345759529577,23.24696182830401,40.4160948355744,23.608498683812474,100.0,26.13534876220511,65.48976278899916,22.666170894994785,43.04289395944093,24.80419397979697,36.78312164021681,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.608498683812474,22.666170894994785,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.24696182830401,24.80419397979697,18.6,0.0 
 01/16  22:00:00,17.5,55.0,21.926858316434252,84.4053290849257,22.7672924737423,41.5097566950196,23.2131434515588,100.0,25.477285180086675,68.16180072555255,22.254938280896486,44.06878438964822,23.910529838985035,38.716330796502746,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.2131434515588,22.254938280896486,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,22.7672924737423,23.910529838985035,17.5,0.0 
 01/16  23:00:00,16.4,59.0,21.769811482922464,85.2187798447006,22.31913263194676,42.54310378145405,22.85118840558529,99.99999999999999,24.775252797623466,71.07184528674665,21.8792023211174,45.004153009830745,23.167580923098363,40.38366013586485,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.85118840558529,21.8792023211174,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.31913263194676,23.167580923098363,16.4,0.0 
 01/16  24:00:00,15.3,63.0,21.603857694324674,86.08787319061378,21.918966723228806,43.40602483594568,22.52961746944429,99.99999999999999,24.10067199692492,74.00122368912236,21.545909089321317,45.786362209398995,22.57360951112307,41.68554636572024,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.299999999999999,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.52961746944429,21.545909089321317,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.918966723228806,22.57360951112307,15.299999999999999,0.0 
 01/17  01:00:00,15.5,67.0,21.438324430578213,86.8787291532511,21.564181646716328,44.32427597116839,22.251782798196913,99.99999999999999,23.452620180425868,76.86755272188601,21.260557761274633,46.47683372472203,22.07680643028536,42.935646159028664,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.499999999999998,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.251782798196913,21.260557761274633,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.564181646716328,22.07680643028536,15.499999999999998,0.0 
 01/17  02:00:00,15.6,72.0,21.279719966205697,87.72744842003058,21.254652978310126,45.62102162831283,22.012593997103586,100.0,22.858649730518415,79.67720793872157,21.01628284316498,47.314073556827495,21.663316345904427,44.47356231407214,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.012593997103586,21.01628284316498,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.254652978310126,21.663316345904427,15.6,0.0 
 01/17  03:00:00,15.8,76.0,21.13053170266767,88.44663017026274,21.02255612077486,47.46863344883413,21.822400027399368,100.0,22.35678189723148,82.06083705271952,20.813738333176346,48.34572479997291,21.365030762247045,46.4661660292452,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.822400027399368,20.813738333176346,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.02255612077486,21.365030762247045,15.8,0.0 
 01/17  04:00:00,15.2,78.0,20.995696361901537,89.18236159458115,20.818827569583092,49.43507916570431,21.64174074542681,100.0,21.911843450214537,84.31592969626755,20.642586271846795,49.46551285458201,21.10882315491177,48.55038246434832,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.64174074542681,20.642586271846795,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.818827569583092,21.10882315491177,15.2,0.0 
 01/17  05:00:00,14.6,81.0,20.870206129612484,89.96235799518942,20.629634645512304,51.0732468293144,21.471687733028833,100.0,21.549509410497517,86.28926605543555,20.490632918083385,50.4888441748886,20.876255006007327,50.295059222852245,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,14.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.471687733028833,20.490632918083385,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.629634645512304,20.876255006007327,14.6,0.0 
 01/17  06:00:00,14.0,83.0,20.75384890327364,90.60902489256986,20.45233960677706,52.33213618273949,21.304556236332125,100.0,21.208581795828522,88.11128196605156,20.344678866134466,51.35020170082137,20.66339474758751,51.648835103467704,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,14.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.304556236332125,20.344678866134466,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.45233960677706,20.66339474758751,14.0,0.0 
 01/17  07:00:00,15.0,72.0,20.656823287947805,91.1521852770465,20.39929102273759,52.60818285337402,21.242570315893534,100.0,20.951855821436098,89.51157810438224,20.309983407872895,51.619195255197724,20.559592240200462,52.08495541498225,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.242570315893534,20.309983407872895,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.39929102273759,20.559592240200462,15.0,0.0 
 01/17  08:00:00,17.4,69.0,20.63463662258136,91.18655219563936,21.45809989094821,49.67071560934199,21.45878794694935,99.74477145427886,20.84463306608752,90.01474807389579,20.6557460546721,50.7471768209157,20.7117480893974,51.99331526695734,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.45878794694935,20.6557460546721,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,21.45809989094821,20.7117480893974,17.4,0.0 
 01/17  09:00:00,19.7,61.0,20.653585748636736,91.08011288330145,23.056446304392345,45.544623843002825,21.871814604895913,98.9327399249388,20.931177975004754,89.53675343185485,21.1863888015497,49.42130513477939,21.115995587623157,51.24758342573247,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.699999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,21.871814604895913,21.1863888015497,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,23.056446304392345,21.115995587623157,19.699999999999996,0.0 
 01/17  10:00:00,22.1,53.0,20.72485305400891,90.68108539773004,24.688892092534857,42.02336784196335,22.376348623695662,98.91492600236289,21.21910053793589,87.96709714187631,21.691888718889075,48.44903016223581,21.610841844482135,50.59922486165935,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.1,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.376348623695662,21.691888718889075,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.688892092534857,21.610841844482135,22.1,0.0 
 01/17  11:00:00,24.4,47.0,20.852351240588234,89.97212454847018,25.81336889373477,39.76192789978258,23.04668780690792,96.93102266493621,21.74729605920134,85.16747071404714,22.22465673506241,47.254493841758205,22.151324077093477,49.528575460348115,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.04668780690792,22.22465673506241,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.81336889373477,22.151324077093477,24.4,0.0 
 01/17  12:00:00,26.8,41.0,21.02463975013984,89.02394845090498,26.14480505040781,39.41339578231651,23.833009168625367,94.39767667732434,22.414550802478615,81.77279569092128,22.703806329662886,46.236092891742004,22.662747905200185,48.53184198357317,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.833009168625367,22.703806329662886,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,26.14480505040781,22.662747905200185,26.8,0.0 
 01/17  13:00:00,28.0,40.0,21.245966144552,87.73539620738964,25.812109417052213,40.794142511406584,24.51330209995855,92.37380274125833,23.361307368027365,77.14057903204042,23.11167500592506,45.516765135376176,23.1229839017998,47.89257618360023,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.51330209995855,23.11167500592506,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.812109417052213,23.1229839017998,28.0,0.0 
 01/17  14:00:00,28.0,37.0,21.470142145064358,86.53831002192696,25.52472605342176,42.13932416679668,25.069714760462194,92.29201976503344,24.294318559999,72.93049385850958,23.420173133829376,45.249459413981754,23.720574886699147,46.916187752670744,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.069714760462194,23.420173133829376,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.52472605342176,23.720574886699147,28.0,0.0 
 01/17  15:00:00,28.0,41.0,21.706709739861317,85.20988681301957,25.35042215998112,43.21947122237953,25.401413011568177,93.273128240346,25.284352261844354,68.67702619591691,23.729707251266127,44.9601087408588,24.918284249483516,44.32841272099911,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.401413011568177,23.729707251266127,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.35042215998112,24.918284249483516,28.0,0.0 
 01/17  16:00:00,28.0,37.0,21.924857426102164,84.0820305974834,25.230560651184064,43.59396104551523,25.555444154383554,93.84906974405594,26.125277847053127,65.3352908377722,23.978664930982017,44.49405509244115,26.410088530763883,40.64413322279496,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,25.555444154383554,23.978664930982017,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.230560651184064,26.410088530763883,28.000000000000004,0.0 
