Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/17  17:00:00,27.6,44.0,22.121986438012943,83.07702287309452,25.13804957004848,44.596749913428305,25.491214443495387,97.0138016186919,26.782588984673456,62.85135241246295,24.145981411635983,44.66573808793517,27.626841925739743,38.501334688994945,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.6,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,25.491214443495387,24.145981411635983,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.13804957004848,27.626841925739743,27.6,0.0 
 01/17  18:00:00,27.2,46.0,22.275248640294244,82.22319772834311,24.970142923781776,45.903187339345266,25.34699904177156,99.63908475387498,27.172125014918446,61.367232651985375,24.27481749664394,44.88279895529974,28.0978775114773,38.178239202214755,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.34699904177156,24.27481749664394,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.970142923781776,28.0978775114773,27.2,0.0 
 01/17  19:00:00,24.8,57.0,22.36406663895589,81.8612046562472,24.5634779921837,48.68220776633329,24.97617229142154,100.0,27.22447563748193,61.23979209058213,24.116024519356394,46.356762735157616,27.561208146119725,40.789618706582225,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.97617229142154,24.116024519356394,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.5634779921837,27.561208146119725,24.8,0.0 
 01/17  20:00:00,22.3,69.0,22.339272017707415,82.0661821230587,23.958576130711766,51.69492819354902,24.417205193092542,100.0,26.9252166009907,62.38704001137331,23.545768701175785,48.72998404276938,26.132754312121858,45.44490705226983,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.3,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.417205193092542,23.545768701175785,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.958576130711766,26.132754312121858,22.3,0.0 
 01/17  21:00:00,19.9,84.0,22.23107421683651,82.60853605464973,23.378165380428435,55.54536506919602,23.896185361782653,100.0,26.38864441554459,64.38993602649768,22.997604632151205,51.6141383144714,24.959039034725087,50.55639326319651,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.9,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,23.896185361782653,22.997604632151205,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.378165380428435,24.959039034725087,19.9,0.0 
 01/17  22:00:00,19.5,85.0,22.082092395513452,83.44454424316027,22.9053727792644,58.34566465339925,23.484230838371108,99.99999999999999,25.733600679271603,66.99964779759986,22.56380621597106,53.78001296914146,24.07788187948701,54.39953621476546,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.484230838371108,22.56380621597106,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.9053727792644,24.07788187948701,19.5,0.0 
 01/17  23:00:00,19.0,85.0,21.91570358732045,84.2957523071496,22.515126419953244,60.99756405403083,23.14996141139374,99.99999999999999,25.077707058484528,69.66314318283167,22.212319746490262,55.85054876645489,23.417925902339547,57.789303038525254,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.14996141139374,22.212319746490262,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.515126419953244,23.417925902339547,19.0,0.0 
 01/17  24:00:00,18.6,85.0,21.750187203077747,85.15221335668085,22.175171167796776,63.02393554700484,22.860395210931564,99.99999999999999,24.452043126978538,72.3151351799707,21.908559811060496,57.551290122091885,22.883064494651524,60.40565157381509,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.860395210931564,21.908559811060496,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.175171167796776,22.883064494651524,18.6,0.0 
 01/18  01:00:00,18.1,88.0,21.59199800875333,85.97987843917633,21.881382923240785,64.53856862272175,22.6085225047537,100.0,23.871115624724126,74.87926130604924,21.64358572737698,58.84049986041571,22.44953565328622,62.37654502305316,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.1,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.6085225047537,21.64358572737698,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.881382923240785,22.44953565328622,18.1,0.0 
 01/18  02:00:00,17.5,90.0,21.441902334494703,86.68756698243475,21.629204206123383,65.73631432488241,22.40149315124542,100.0,23.36209313927771,77.13451142098123,21.41067291275771,59.89926643690863,22.099521332117384,63.90805097062386,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.40149315124542,21.41067291275771,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.629204206123383,22.099521332117384,17.5,0.0 
 01/18  03:00:00,17.0,92.0,21.302575758502726,87.43101666624625,21.404566102363418,66.71563411881134,22.203784765205516,100.0,22.885415038277003,79.39029553227924,21.199824321681138,60.76277679387762,21.79792279205472,65.16185986487932,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.203784765205516,21.199824321681138,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.404566102363418,21.79792279205472,17.0,0.0 
 01/18  04:00:00,15.9,95.0,21.17003205340537,88.14492730772771,21.18046219301076,67.63659987523215,21.998318921309856,100.0,22.45310622606657,81.50053130599268,20.990185462841715,61.548827955488434,21.51192522564873,66.30936143009859,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.998318921309856,20.990185462841715,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.18046219301076,21.51192522564873,15.9,0.0 
 01/18  05:00:00,14.7,98.0,21.0438660625465,88.83059081755127,20.95683259633375,68.5698161992097,21.811118655826185,100.0,22.077407154073494,83.38569395973511,20.779781415696085,62.34782236867679,21.23769034581196,67.43091327688433,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,14.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.811118655826185,20.779781415696085,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.95683259633375,21.23769034581196,14.7,0.0 
 01/18  06:00:00,13.6,100.0,20.92212783382942,89.58667720166937,20.73747842653697,69.57065176223693,21.618815131740224,100.0,21.706530822869105,85.37984953353421,20.572667569176055,63.21121984084019,20.995266964034567,68.51009659830999,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,13.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.618815131740224,20.572667569176055,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.73747842653697,20.995266964034567,13.6,0.0 
 01/18  07:00:00,15.3,100.0,20.812847554852183,90.1910767369537,20.674030926511332,69.84305621268601,21.543893223768706,100.0,21.366604310934832,87.17502624345472,20.532330683138664,63.36864353377986,20.882373821593383,68.98737716336748,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.543893223768706,20.532330683138664,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.674030926511332,20.882373821593383,15.3,0.0 
 01/18  08:00:00,17.0,100.0,20.77177693618217,90.41936331802007,21.61689976113552,65.91816881038201,21.720708766154676,99.99999999999999,21.207447343728752,88.02989716558825,20.837522222856162,62.188553874404974,20.9840018803716,68.55759630763077,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.720708766154676,20.837522222856162,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.61689976113552,20.9840018803716,17.0,0.0 
 01/18  09:00:00,19.6,91.0,20.79811722822872,90.36231468238333,23.483461791867875,58.92791691143209,22.106478539553223,99.8411684156681,21.314792069056296,87.53880106828666,21.39101762924353,60.17142691039206,21.37418518785191,67.00243125063196,0.0,0.0,33.06101149610056,33.06101149610056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.106478539553223,21.39101762924353,33.76075481248174,33.76075481248174,30.254564481311576,30.254564481311576,33.76075481248174,33.76075481248174,33.76075481248174,30.254564481311576,33.76075481248174,30.254564481311576,23.483461791867875,21.37418518785191,19.6,0.0 
 01/18  10:00:00,20.9,77.0,20.875839395250193,89.93113967751457,25.25628714554339,53.065924681711124,22.584472227345554,99.63675644700844,21.682806197026768,85.58844190614296,21.878065881161824,58.483270971996674,21.81663256515991,65.31053994868874,0.0,0.0,33.06101149610056,33.06101149610056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.89999999999999,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.584472227345554,21.878065881161824,33.76075481248174,33.76075481248174,30.254564481311576,30.254564481311576,33.76075481248174,33.76075481248174,33.76075481248174,30.254564481311576,33.76075481248174,30.254564481311576,25.25628714554339,21.81663256515991,20.89999999999999,0.0 
 01/18  11:00:00,22.1,65.0,21.016651160574238,89.06762611983943,26.411496314088,49.527632441908175,23.260381761406062,98.7843133665246,22.38621307559584,81.914233095933,22.37668845742123,56.770677562079385,22.29490419850472,63.40592111053965,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.1,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.260381761406062,22.37668845742123,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.411496314088,22.29490419850472,22.1,0.0 
 01/18  12:00:00,23.4,54.0,21.205987769106073,88.0380093338021,26.635882951369723,48.70793990155648,23.989190292521087,97.99178423907539,23.145269212061656,78.22890439520458,22.78739214387499,55.3988931985855,22.725838424816786,61.56019469838401,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.989190292521087,22.78739214387499,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,26.635882951369723,22.725838424816786,23.4,0.0 
 01/18  13:00:00,24.0,44.0,21.43450284530396,86.81347125995748,26.216573508013866,49.46072208120841,24.682411646083448,97.28507247907935,24.310371636040472,72.93576569223681,23.120067961499842,54.16336216238952,23.08401126186874,59.68146295033128,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.682411646083448,23.120067961499842,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.216573508013866,23.08401126186874,24.0,0.0 
 01/18  14:00:00,24.7,48.0,21.680731102330345,85.5149240226156,25.81635470860819,49.98313490383009,25.226442574190322,99.40534284175766,25.434628194790005,68.20223169877201,23.436087082367443,52.983712730196444,23.69382221152525,56.77786973015276,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.226442574190322,23.436087082367443,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.81635470860819,23.69382221152525,24.7,0.0 
 01/18  15:00:00,25.4,44.0,21.924610326900716,84.1669589487554,25.557297611630233,50.36163146794625,25.632962558358365,99.59264027248716,26.596263083705704,63.61054564689074,23.75279302535331,51.85781079540379,24.9609206046947,52.223832862463865,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.4,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,25.632962558358365,23.75279302535331,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.557297611630233,24.9609206046947,25.4,0.0 
 01/18  16:00:00,25.0,45.0,22.165196637377854,82.94124032126705,25.409586069589064,50.50693900681027,25.752426829936258,99.98677449769997,27.642155888479888,59.824694318791074,24.00767405679924,51.00624810024193,26.57794774501218,47.17466149014302,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999993,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,25.752426829936258,24.00767405679924,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,25.409586069589064,26.57794774501218,24.999999999999993,0.0 
 01/18  17:00:00,24.4,47.0,22.382015831199183,81.85362573088769,25.283814522054428,50.60955554589972,25.692417871223164,100.0,28.362942041228997,57.36121364223635,24.188642477642524,50.39984903153991,27.9133333616807,43.37889092411224,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.4,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,25.692417871223164,24.188642477642524,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.283814522054428,27.9133333616807,24.4,0.0 
 01/18  18:00:00,23.7,49.0,22.551494674035084,81.01440971395184,25.08376729348325,50.909136245334764,25.521294540752635,100.0,28.74558940829722,56.100205166928674,24.32446264991679,49.929569507222915,28.47462092504638,41.72383540583429,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.521294540752635,24.32446264991679,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,25.08376729348325,28.47462092504638,23.7,0.0 
 01/18  19:00:00,22.3,56.0,22.643875305889054,80.48118512940329,24.688441573783955,51.70304841889123,25.145726972884198,100.0,28.70636645817988,56.17194046215582,24.199007404970427,50.20402208759481,27.980622690656002,42.58832339091116,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.145726972884198,24.199007404970427,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.688441573783955,27.980622690656002,22.3,0.0 
 01/18  20:00:00,20.9,64.0,22.61149214639687,80.63955727536205,24.114850938400462,53.43893139591023,24.598294401679674,100.0,28.24772511153417,57.68874704079856,23.6677783934598,51.86765457045496,26.55289341160893,46.248161118701944,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.9,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.598294401679674,23.6677783934598,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.114850938400462,26.55289341160893,20.9,0.0 
 01/18  21:00:00,19.4,73.0,22.490066087888678,81.23666843148851,23.569973199287556,55.241017929927196,24.09454974226698,100.0,27.537048089293602,60.131148469606885,23.155542318962823,53.613307319063836,25.363353175060972,49.637006106471084,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.4,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.09454974226698,23.155542318962823,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.569973199287556,25.363353175060972,19.4,0.0 
 01/18  22:00:00,19.3,73.0,22.325960447487134,82.05150631544328,23.099711277352334,56.88975935471297,23.681508409696768,100.0,26.723130823991994,63.07189499545606,22.735003841790103,55.11340337292646,24.431922705947855,52.52378943575466,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.681508409696768,22.735003841790103,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.099711277352334,24.431922705947855,19.3,0.0 
 01/18  23:00:00,19.1,74.0,22.144911830051065,83.04340230005366,22.689794881838203,58.45599188336807,23.329719874782125,99.99999999999999,25.919620032385737,66.20023674803195,22.37666630171769,56.53206818148185,23.698890645772053,55.01263283380055,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.1,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.329719874782125,22.37666630171769,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.689794881838203,23.698890645772053,19.1,0.0 
 01/18  24:00:00,19.0,74.0,21.96202098722679,83.97455309204497,22.34137821261549,59.81503974913073,23.03469837521839,99.99999999999999,25.188768913494442,69.13571160115109,22.076629285425796,57.845383091046855,23.128667734084914,57.03934281960587,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.03469837521839,22.076629285425796,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.34137821261549,23.128667734084914,19.0,0.0 
 01/19  01:00:00,18.5,78.0,21.78678962328152,84.79358779266867,22.031340011641895,61.08307606672864,22.77168209977477,99.99999999999999,24.520974615437282,71.87485149797641,21.807510059652657,59.06148343394504,22.656190521537134,58.81638694804052,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.77168209977477,21.807510059652657,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.031340011641895,22.656190521537134,18.5,0.0 
 01/19  02:00:00,18.1,83.0,21.621890223485906,85.65267711620918,21.754704987195932,62.49078900606979,22.536039400623615,100.0,23.91420090117893,74.53757435897249,21.565458793200488,60.270487416809615,22.259909070874606,60.605451544615576,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.1,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.536039400623615,21.565458793200488,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.754704987195932,22.259909070874606,18.1,0.0 
 01/19  03:00:00,17.6,88.0,21.466209083413098,86.47273519366195,21.509562068960435,64.14980011776608,22.325403568575222,100.0,23.386186793859746,76.9460635241359,21.348507499158366,61.61062607174409,21.928854585605222,62.53686023171821,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.325403568575222,21.348507499158366,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.509562068960435,21.928854585605222,17.6,0.0 
 01/19  04:00:00,17.2,90.0,21.32250543237932,87.23760677674987,21.282486959748347,65.76456185037785,22.138934322778788,100.0,22.903006604549844,79.22706647004972,21.14527762968169,62.921082834835815,21.633123584741604,64.3770178913075,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.138934322778788,21.14527762968169,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.282486959748347,21.633123584741604,17.2,0.0 
 01/19  05:00:00,16.8,91.0,21.186004451585198,88.05855298831517,21.07288953933883,67.18022203034747,21.95881336002493,100.0,22.46224051991731,81.45531932299096,20.95554383311609,64.16299555210452,21.368780763834543,65.98051200586272,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.95881336002493,20.95554383311609,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.07288953933883,21.368780763834543,16.8,0.0 
 01/19  06:00:00,16.4,92.0,21.057951112399813,88.75374899716684,20.87959893193029,68.25054796062253,21.779349836435053,100.0,22.06554052039153,83.44619550643901,20.77850460573139,65.19484743429868,21.130603636832856,67.2138458646742,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.779349836435053,20.77850460573139,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.87959893193029,21.130603636832856,16.4,0.0 
 01/19  07:00:00,19.0,84.0,20.947395201892427,89.35883826088505,20.84975322869759,68.92439544326116,21.749104414306498,100.0,21.76750657991766,84.97760516192531,20.771796351090234,65.67540669488355,21.055028981175184,68.06730932701323,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.749104414306498,20.771796351090234,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.84975322869759,21.055028981175184,19.0,0.0 
 01/19  08:00:00,21.6,76.0,20.91628360310726,89.61880097060497,22.054010799288527,64.85196090638183,21.989528344462205,99.97032178048003,21.68557878607545,85.48895931575422,21.216183937686438,64.46122301050838,21.30381868100077,67.89620869979136,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.989528344462205,21.216183937686438,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,22.054010799288527,21.30381868100077,21.6,0.0 
 01/19  09:00:00,24.2,69.0,20.95084297637551,89.42854718303812,23.779133727171402,59.414781480229436,22.416953024470452,99.58665137152215,21.82278643788161,84.77515800723637,21.7749709149694,62.92461465938244,21.754094473790182,67.16608225364965,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.199999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.416953024470452,21.7749709149694,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,23.779133727171402,21.754094473790182,24.199999999999996,0.0 
 01/19  10:00:00,27.1,62.0,21.047310475284846,88.89993865453661,25.50651511247579,55.307329595499446,22.92536501236976,99.48663414009786,22.18169418671526,82.93960717253485,22.281181238885246,62.19424299302932,22.263538847767464,67.18756825925539,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.099999999999998,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.92536501236976,22.281181238885246,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,25.50651511247579,22.263538847767464,27.099999999999998,0.0 
 01/19  11:00:00,30.0,46.0,21.216275298885492,87.98262029006872,26.705734077573602,51.914723994677225,23.6757849933355,98.21453258106855,23.0026846901314,78.90931214640602,22.868285026872993,60.37996593888707,22.831781922333466,65.40229004733648,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,30.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,23.6757849933355,22.868285026872993,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,26.705734077573602,22.831781922333466,30.0,0.0 
 01/19  12:00:00,27.1,69.0,21.432947563499354,86.82168239481751,26.865716568275886,52.526627698895666,24.358277647196005,97.95373653016334,23.916931660065014,74.67457795102501,23.243940555757906,59.75611483940731,23.233525200767684,65.18244499729943,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.1,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.358277647196005,23.243940555757906,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.865716568275886,23.233525200767684,27.1,0.0 
 01/19  13:00:00,28.0,58.0,21.66160945323619,85.53003289148997,26.447489245338346,55.344870840812455,24.981490254303086,99.57595539919919,25.044305992266867,69.73621359021887,23.54453337999224,59.71100418797475,23.545961262699663,65.74256326706087,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.981490254303086,23.54453337999224,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.447489245338346,23.545961262699663,28.0,0.0 
 01/19  14:00:00,28.0,55.0,21.891109620992864,84.33901674430253,26.061722156083988,57.3906958686773,25.505737880072065,99.33190235381475,26.117587595695714,65.43155756149054,23.82616674389498,59.41226379161692,24.11694194636525,64.38886888899034,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.505737880072065,23.82616674389498,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.061722156083988,24.11694194636525,28.0,0.0 
 01/19  15:00:00,29.0,48.0,22.121317068866706,83.16305850430439,25.844559331614185,58.36814767170544,25.902324984105768,99.60000689582007,27.165180866469658,61.51817929813028,24.13349485914857,58.77626698201513,25.35147984155731,60.06619804447571,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,29.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.902324984105768,24.13349485914857,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.844559331614185,25.35147984155731,29.0,0.0 
 01/19  16:00:00,27.8,62.0,22.35085215852166,82.00904149329436,25.758611052333347,59.35210742953328,26.073066459905867,99.96825271124035,28.108643792179585,58.217976825793826,24.43047353872937,58.24338459534203,26.868368539355146,55.56010672782607,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.799999999999997,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,26.073066459905867,24.43047353872937,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,25.758611052333347,26.868368539355146,27.799999999999997,0.0 
 01/19  17:00:00,26.6,66.0,22.555886378956664,80.99309284172092,25.62283871990633,60.46615802768826,25.990899613005006,100.0,28.72422222944545,56.17046833504625,24.576677443812056,58.19873667434757,28.01605332558894,52.50389934405489,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.990899613005006,24.576677443812056,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.62283871990633,28.01605332558894,26.6,0.0 
 01/19  18:00:00,25.4,69.0,22.705538359033,80.26020288510615,25.387400077709927,62.008908545698795,25.76823847951727,100.0,28.997399351389564,55.28812578464414,24.6179889724168,58.60172046825507,28.208565488921167,52.51020229320115,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.76823847951727,24.6179889724168,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,25.387400077709927,28.208565488921167,25.4,0.0 
 01/19  19:00:00,24.6,74.0,22.759128740097477,79.99974881293824,24.973677704519716,64.09012909113564,25.372541157840573,99.99999999999999,28.86832912116051,55.70270437980136,24.40981323272328,59.75281091768813,27.557978732377382,55.00750251735718,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.599999999999998,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.372541157840573,24.40981323272328,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.973677704519716,27.557978732377382,24.599999999999998,0.0 
 01/19  20:00:00,23.8,80.0,22.711860596725593,80.22946508799544,24.418866260038122,66.76974431399785,24.84290870065596,100.0,28.4011093190081,57.233424702282576,23.904122616189486,61.97482773407698,26.310789625147734,59.66255016019588,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.800000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.84290870065596,23.904122616189486,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.418866260038122,26.310789625147734,23.800000000000004,0.0 
 01/19  21:00:00,23.0,85.0,22.590742093139507,80.82156527522704,23.9083192828684,69.36605115261902,24.37461399883998,100.0,27.74334605413428,59.46916617633659,23.438169163646943,64.11286289248181,25.292526705330356,63.850312651780044,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.37461399883998,23.438169163646943,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.9083192828684,25.292526705330356,23.0,0.0 
 01/19  22:00:00,22.8,87.0,22.43451004308766,81.6734142312994,23.481214203393062,71.77739761366097,23.99860641922382,99.99999999999999,27.02022533567511,62.10251981128469,23.059853681193115,66.04300012764828,24.51296859041887,67.45813675532827,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.799999999999997,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.99860641922382,23.059853681193115,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.481214203393062,24.51296859041887,22.799999999999997,0.0 
 01/19  23:00:00,22.6,89.0,22.267023464539445,82.50978416453118,23.126002149763384,74.22624108163753,23.69373118399626,99.99999999999999,26.32814225655023,64.68481314051482,22.75122744785618,67.93539430182541,23.92008248547864,70.75302150264464,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.69373118399626,22.75122744785618,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.126002149763384,23.92008248547864,22.6,0.0 
 01/19  24:00:00,22.4,90.0,22.103387734233188,83.3362709303059,22.811265651825458,76.48370244010424,23.425856747293874,99.99999999999999,25.68373073341139,67.19812107033692,22.479077676018107,69.68287916379929,23.432362171025414,73.66217197932758,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.425856747293874,22.479077676018107,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.811265651825458,23.432362171025414,22.4,0.0 
 01/20  01:00:00,21.6,88.0,21.947773801363986,84.1308585554599,22.519867572634976,78.24377969708993,23.17829014344599,100.0,25.09403492773001,69.59446774289549,22.226879434684136,71.13185757950731,23.015265989085066,75.92651668311524,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.17829014344599,22.226879434684136,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.519867572634976,23.015265989085066,21.6,0.0 
 01/20  02:00:00,20.8,85.0,21.798883172504752,84.81496408307993,22.255193091180395,79.55630919924748,22.95129604261971,100.0,24.572113045344757,71.7254769997979,21.99469509782022,72.40190416850973,22.6626498666156,77.60856709898655,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.95129604261971,21.99469509782022,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.255193091180395,22.6626498666156,20.8,0.0 
 01/20  03:00:00,20.0,82.0,21.658524730224762,85.5457506748011,22.00059520657224,80.40737237243755,22.732705785853458,100.0,24.079252566264472,73.87522908414451,21.77048728961735,73.50958285580447,22.33923589932475,78.76353436277688,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.732705785853458,21.77048728961735,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.00059520657224,22.33923589932475,20.0,0.0 
 01/20  04:00:00,20.3,79.0,21.524042838675133,86.25258489525712,21.78555635832231,80.63712860800206,22.558152062984647,100.0,23.629193986893334,75.90190178485432,21.583686638503757,74.3199515717317,22.06934625617251,79.24971785581738,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.558152062984647,21.583686638503757,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.78555635832231,22.06934625617251,20.3,0.0 
 01/20  05:00:00,20.7,76.0,21.398222669534526,86.91984687270306,21.610131049360575,80.34870227782362,22.41070397031038,100.0,23.226028386311945,77.7707113116816,21.43198736565704,74.90333774521122,21.849173567507464,79.17978780921814,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.41070397031038,21.43198736565704,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.610131049360575,21.849173567507464,20.7,0.0 
 01/20  06:00:00,21.0,83.0,21.28315196571499,87.53519044424817,21.46537536038861,80.43806718014713,22.27025909045141,100.0,22.884664391688375,79.39360589362312,21.305202951328717,75.64885368120935,21.667206730912042,79.44727254805802,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.27025909045141,21.305202951328717,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.46537536038861,21.667206730912042,21.0,0.0 
