Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/20  07:00:00,22.0,67.0,21.186060021943362,88.05814481756066,21.43921375111272,79.33188840212156,22.23113470674024,100.0,22.61690726458937,80.69307634059425,21.287940499726872,75.59730919559196,21.600190833923662,78.55046771208727,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.23113470674024,21.287940499726872,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.43921375111272,21.600190833923662,22.0,0.0 
 01/20  08:00:00,23.0,65.0,21.157932235161045,88.21033200369419,22.47830766872081,73.65045523289766,22.425905635427867,99.95712599734844,22.523534508865446,81.1519849448689,21.65621341343785,73.75702434666151,21.77925531624448,76.84256388475501,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.425905635427867,21.65621341343785,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,22.47830766872081,21.77925531624448,23.0,0.0 
 01/20  09:00:00,25.8,50.0,21.191598124225468,88.11557037737434,23.975853378236295,65.89330918504758,22.856912493228002,99.03331523960739,22.67010784115976,80.51283670219513,22.207346720180904,70.8662690214797,22.250001425583683,73.12840594085124,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.856912493228002,22.207346720180904,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,23.975853378236295,22.250001425583683,25.8,0.0 
 01/20  10:00:00,27.4,50.0,21.29411636530018,87.56321662859831,25.459733949558782,59.823980418676115,23.401252546262942,98.3984586026081,23.112282305321912,78.38566257492228,22.733177066329667,68.491332256478,22.7548343783032,70.36681748870615,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.400000000000002,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,23.401252546262942,22.733177066329667,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.459733949558782,22.7548343783032,27.400000000000002,0.0 
 01/20  11:00:00,29.0,45.0,21.46856952993072,86.63224483874637,26.435422979409367,56.242163433754904,24.169383948837325,97.35297139682417,23.85051010896065,74.97379236194311,23.35703553942298,65.88416464332157,23.342138068452094,67.6511939504163,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,29.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.169383948837325,23.35703553942298,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.435422979409367,23.342138068452094,29.0,0.0 
 01/20  12:00:00,28.0,55.0,21.69331925137237,85.44905483527567,26.710555600825984,55.38838581171399,24.90791424525939,98.9218907316299,24.8052359225956,70.80687707749317,23.853115729199523,64.03345249138545,23.842126753857308,65.70477171913997,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.90791424525939,23.853115729199523,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.710555600825984,23.842126753857308,28.0,0.0 
 01/20  13:00:00,28.0,51.0,21.93763466125673,84.18336931443737,26.61153056630033,55.87962362722031,25.593550594130466,98.72100478857729,25.81173541359894,66.69353664928215,24.34980378886182,62.326571527833586,24.362021272848636,63.87526924308854,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.593550594130466,24.34980378886182,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.61153056630033,24.362021272848636,28.0,0.0 
 01/20  14:00:00,26.0,61.0,22.16404832849318,83.02909235789097,26.324248711271064,57.13935709808017,25.88919375768479,99.54891234443879,26.58885214627679,63.69802936500329,24.638437747717326,61.48791243835467,24.774180657050856,62.64987811663919,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.88919375768479,24.638437747717326,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,26.324248711271064,24.774180657050856,26.0,0.0 
 01/20  15:00:00,23.6,86.0,22.311736315112764,82.28543859267427,25.745957734742653,61.20150526196346,25.568525796355303,100.0,26.915408222955975,62.48460990819379,24.456917412869807,63.29203086056012,24.653504419839443,65.30491557919927,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.568525796355303,24.456917412869807,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,25.745957734742653,24.653504419839443,23.6,0.0 
 01/20  16:00:00,23.9,82.0,22.39460807108695,81.79042675385709,25.493425792396053,65.13432820129916,25.559599447751637,100.0,26.974033611823273,62.2080189592797,24.484248311407683,64.9140101149963,25.183704454593194,66.3307580569521,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.559599447751637,24.484248311407683,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,25.493425792396053,25.183704454593194,23.9,0.0 
 01/20  17:00:00,24.3,78.0,22.450793758200412,81.51150606916995,25.29758543328913,67.13057475950077,25.486753785555543,99.99999999999999,26.973001004358174,62.21178498853865,24.502443414168056,65.67904969913383,25.946217877265084,64.58584945216334,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.299999999999997,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.486753785555543,24.502443414168056,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.29758543328913,25.946217877265084,24.299999999999997,0.0 
 01/20  18:00:00,24.6,74.0,22.48661730653508,81.33420549196715,25.049847553143305,68.75849944586331,25.30659705524078,100.0,26.969039911894914,62.226258810161,24.474418176940027,66.33509216677484,26.35832277093138,63.617978455321655,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.30659705524078,24.474418176940027,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,25.049847553143305,26.35832277093138,24.6,0.0 
 01/20  19:00:00,23.9,74.0,22.48438838011692,81.34521712213066,24.60352079252776,70.93726846522694,24.914730334259716,100.0,26.841516488587125,62.69432586989585,24.214626930457946,67.88953386404675,26.14814153410847,64.70901570238638,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.914730334259716,24.214626930457946,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.60352079252776,26.14814153410847,23.9,0.0 
 01/20  20:00:00,23.3,74.0,22.405173341191446,81.73796409332337,24.030550937758836,73.27100654111848,24.3986125516371,100.0,26.501138985887625,63.963510394295696,23.6516530057977,70.36497252017716,25.12704895301406,68.61944438617475,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.3986125516371,23.6516530057977,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.030550937758836,25.12704895301406,23.3,0.0 
 01/20  21:00:00,22.6,74.0,22.271105985089285,82.40750768691473,23.521273689598814,75.17713042894228,23.952774452933014,99.99999999999999,26.02407952053483,65.79113602573976,23.156319787473457,72.49620879789843,24.276937308624902,71.83420402551886,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.952774452933014,23.156319787473457,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.521273689598814,24.276937308624902,22.6,0.0 
 01/20  22:00:00,22.1,78.0,22.114103449285075,83.28185494788701,23.105587662016553,76.5929062036696,23.602642386949473,99.99999999999999,25.498502632371796,67.94049056253114,22.76978927943934,74.27458660939303,23.644808723555457,74.13487551404866,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.1,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.602642386949473,22.76978927943934,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.105587662016553,23.644808723555457,22.1,0.0 
 01/20  23:00:00,21.7,83.0,21.95710191639885,84.08299351052275,22.739121059433852,78.14706462994059,23.30006003660319,100.0,24.964196259929672,70.1350216541937,22.43858751701118,75.87936511358564,23.127877862319973,76.32286710109665,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.30006003660319,22.43858751701118,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.739121059433852,23.127877862319973,21.7,0.0 
 01/20  24:00:00,21.2,88.0,21.804957756911378,84.9517195532254,22.43137428529844,79.79987071691515,23.046466592276275,100.0,24.47504709294686,72.28629871909851,22.163495052322446,77.49300174572939,22.72771543709267,78.37145461266726,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.046466592276275,22.163495052322446,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.43137428529844,22.72771543709267,21.2,0.0 
 01/21  01:00:00,21.3,87.0,21.6646950534009,85.68314382646321,22.177556500130443,81.23960579334388,22.851429763385056,100.0,24.022912453582478,74.27255633063025,21.937944937139832,78.84465789354155,22.410300428354404,80.09238951188746,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.851429763385056,21.937944937139832,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.177556500130443,22.410300428354404,21.3,0.0 
 01/21  02:00:00,21.5,86.0,21.53418749943426,86.37005732285081,21.969984351423314,82.40099291476014,22.683494755667358,100.0,23.618984294187506,76.09919086613647,21.753991076658018,79.94706138230765,22.158486230317813,81.4552578899087,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.683494755667358,21.753991076658018,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.969984351423314,22.158486230317813,21.5,0.0 
 01/21  03:00:00,21.6,86.0,21.415556036603355,86.99984166857612,21.79175575549067,83.40700101447027,22.52617941601151,100.0,23.270947805024676,77.71371597540963,21.59615504824714,80.8879994821751,21.947691518381546,82.61277115267602,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.52617941601151,21.59615504824714,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.79175575549067,21.947691518381546,21.6,0.0 
 01/21  04:00:00,21.7,85.0,21.308195374827992,87.66096476876208,21.63803006719508,84.35280983532164,22.39606936149788,100.0,22.97010918043951,79.21881509641779,21.459363843082144,81.76703686374046,21.76888650335406,83.67699768825908,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.39606936149788,21.459363843082144,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.63803006719508,21.76888650335406,21.7,0.0 
 01/21  05:00:00,21.9,84.0,21.21109777758825,88.18460726773783,21.506013785869392,85.07675303073292,22.281440759948776,100.0,22.710575721710576,80.47447592773986,21.342612093765002,82.42111835599283,21.61715484372341,84.49640081208457,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.281440759948776,21.342612093765002,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.506013785869392,21.61715484372341,21.9,0.0 
 01/21  06:00:00,22.0,84.0,21.1279028582221,88.63613779098225,21.400268220990764,85.64125592561203,22.189335535349176,100.0,22.494130492322057,81.5390271760433,21.25059437102768,82.90873881405311,21.490921740634775,85.16339396902416,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.189335535349176,21.25059437102768,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.400268220990764,21.490921740634775,22.0,0.0 
 01/21  07:00:00,20.0,94.0,21.05618257306578,89.11553445032675,21.308513452744034,86.22438868677744,22.1155909031308,100.0,22.311641751763894,82.53045260053722,21.173305583066927,83.4382782636134,21.382452262325014,85.83091886265355,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.1155909031308,21.173305583066927,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.308513452744034,21.382452262325014,20.0,0.0 
 01/21  08:00:00,21.8,86.0,21.03803752907887,89.21494748555003,22.280373474224543,81.36460542162767,22.29548777746617,100.0,22.234715425520296,82.91783045899753,21.497671705666175,81.91744847670742,21.552121788187403,85.05200800032894,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.29548777746617,21.497671705666175,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,22.280373474224543,21.552121788187403,21.8,0.0 
 01/21  09:00:00,23.6,78.0,21.07682701401632,89.0905517926261,23.835144875912736,74.32454234464014,22.66354326206281,99.82994766282863,22.384576033015406,82.24639439220968,21.9539008171108,79.93306759904112,21.933576558288685,83.37956042635146,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.66354326206281,21.9539008171108,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,23.835144875912736,21.933576558288685,23.6,0.0 
 01/21  10:00:00,23.8,78.0,21.177481603520707,88.54169648260815,25.484712274140648,67.68621087160196,23.150592505957317,99.56261609658975,22.82503696797256,80.07708228395012,22.387779899930443,78.20708125905821,22.342680693840492,81.73489065057501,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.800000000000004,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,23.150592505957317,22.387779899930443,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,25.484712274140648,22.342680693840492,23.800000000000004,0.0 
 01/21  11:00:00,24.0,74.0,21.335968622789792,87.59864998481844,26.633168058826676,63.217328657845734,23.845750184422094,98.60719650135317,23.516983572992523,76.72188578203283,22.81313414991483,76.26656367041099,22.753586853659627,79.69864602505626,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.845750184422094,22.81313414991483,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.633168058826676,22.753586853659627,24.0,0.0 
 01/21  12:00:00,25.3,72.0,21.53485069121374,86.53793486866894,26.898183526969483,62.47009566437725,24.63428316709497,97.62683840408198,24.3790930357833,72.84885449208849,23.194996058306515,74.76418500896666,23.147794552866696,78.1098719846472,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.63428316709497,23.194996058306515,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,26.898183526969483,23.147794552866696,25.3,0.0 
 01/21  13:00:00,25.0,74.0,21.746293131296746,85.426041163225,26.37741887485538,64.7777571764469,25.344931765421634,96.91788140139789,25.2860061902545,69.01062221093007,23.450312910807774,73.94394315841964,23.43711140700994,77.18205854097991,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.344931765421634,23.450312910807774,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.37741887485538,23.43711140700994,25.0,0.0 
 01/21  14:00:00,26.0,74.0,21.95205708513744,84.3592185267604,25.934180016367833,67.22972797455853,25.903367316397272,97.34116661135474,26.088450367676895,65.80204920049285,23.701100897066617,73.35163784453593,23.938536645980736,75.70800804469725,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.903367316397272,23.701100897066617,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.934180016367833,23.938536645980736,26.0,0.0 
 01/21  15:00:00,25.7,72.0,22.15053708461734,83.34448259926998,25.62887496442809,68.89716915213876,26.248312147196266,98.49701975753156,26.87627793768376,62.81660659932779,23.92269346301379,72.75793400349679,25.04893373730534,71.30318371477735,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.248312147196266,23.92269346301379,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.62887496442809,25.04893373730534,25.7,0.0 
 01/21  16:00:00,25.4,73.0,22.335341129095013,82.33051100045542,25.43626599325657,69.97327665719925,26.256690948244703,99.83723387726656,27.47515380458665,60.58804407196189,24.10295167428214,72.24138663204765,26.523649040080066,65.60978639869165,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.4,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.256690948244703,24.10295167428214,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.43626599325657,26.523649040080066,25.4,0.0 
 01/21  17:00:00,25.2,75.0,22.49061510547496,81.55666761428458,25.26289995974873,71.36571930423565,26.036090845069907,100.0,27.921357501406668,59.02914880705923,24.210417737204708,72.40687981498296,27.777902035354927,61.534055938953756,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.2,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.036090845069907,24.210417737204708,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.26289995974873,27.777902035354927,25.2,0.0 
 01/21  18:00:00,24.9,77.0,22.60072632669408,81.01285101576684,25.034734659155944,72.91374758812866,25.733717303858345,100.0,28.08942673548401,58.45318124211744,24.24921008629742,72.75561625227621,28.286916002243423,60.20790940483363,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.733717303858345,24.24921008629742,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,25.034734659155944,28.286916002243423,24.9,0.0 
 01/21  19:00:00,24.3,78.0,22.645673126021638,80.79203818296565,24.652090160986035,75.12543033517096,25.303536950673504,100.0,27.93456326346776,58.983095001090845,24.10127174363005,73.9830841760259,27.776231016157055,62.47057168209396,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.303536950673504,24.10127174363005,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.652090160986035,27.776231016157055,24.3,0.0 
 01/21  20:00:00,23.8,79.0,22.583352517921877,81.09835811330967,24.12814923439555,77.56709728984148,24.75640382995941,100.0,27.491656805848095,60.52934598960988,23.630710466492786,76.31231606381237,26.38492760837961,67.83448419766346,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.800000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.75640382995941,23.630710466492786,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.12814923439555,26.38492760837961,23.800000000000004,0.0 
 01/21  21:00:00,23.2,80.0,22.452180818481917,81.82826367226329,23.65369353760733,79.73525847859074,24.28561314295419,100.0,26.90420623175469,62.712761728503224,23.198109024027435,78.48920903504884,25.27999783992776,72.34682919883025,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.28561314295419,23.198109024027435,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.65369353760733,25.27999783992776,23.2,0.0 
 01/21  22:00:00,22.7,81.0,22.293323910869113,82.62277917719746,23.24818304050342,81.45405181934117,23.901260465085922,99.99999999999999,26.274251589607132,65.0833125312634,22.838187585213426,80.2344966127513,24.449198031302423,75.7821957746734,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.901260465085922,22.838187585213426,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.24818304050342,24.449198031302423,22.7,0.0 
 01/21  23:00:00,22.2,82.0,22.128464938930883,83.45641139937653,22.904529662509496,82.66997456648423,23.585805381906667,99.99999999999999,25.672424439870547,67.44304901173884,22.538748020157062,81.671055805843,23.82560592361183,78.20065958063235,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.585805381906667,22.538748020157062,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.904529662509496,23.82560592361183,22.2,0.0 
 01/21  24:00:00,21.6,83.0,21.969438537549227,84.35280949264609,22.58717190402997,83.92112852953395,23.299745793337507,100.0,25.093594212422097,69.87219414464136,22.264155700638415,83.04225384216586,23.30261984139244,80.3624735911634,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.299745793337507,22.264155700638415,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.58717190402997,23.30261984139244,21.6,0.0 
 01/22  01:00:00,20.9,88.0,21.816939597113056,85.14171155107032,22.307821642067275,84.84131063591656,23.049340076698464,100.0,24.576283563617764,72.06326731504794,22.021372180415757,84.1598527957664,22.885325959098534,81.91637541142958,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.049340076698464,22.021372180415757,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.307821642067275,22.885325959098534,20.9,0.0 
 01/22  02:00:00,20.3,94.0,21.674277222217704,85.80252413399785,22.050681530080485,85.82238701381323,22.820337600506008,100.0,24.090238545499652,74.11947233067592,21.79750446115888,85.19744148343511,22.52419113858005,83.3825079436669,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.820337600506008,21.79750446115888,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.050681530080485,22.52419113858005,20.3,0.0 
 01/22  03:00:00,19.6,100.0,21.538033558723033,86.52072423467149,21.811517818877235,87.03076733806023,22.619669670375373,100.0,23.644857478602976,76.13122567101476,21.586751074486557,86.34971377773341,22.205690355270136,84.96151856713905,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.619669670375373,21.586751074486557,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.811517818877235,22.205690355270136,19.6,0.0 
 01/22  04:00:00,19.4,98.0,21.408485639300736,87.29608688350537,21.599592097867856,88.16990177398422,22.4321147324849,100.0,23.22703619706609,78.15176068937286,21.398971680594656,87.46044308012098,21.931185496487522,86.39945476013426,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.4321147324849,21.398971680594656,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.599592097867856,21.931185496487522,19.4,0.0 
 01/22  05:00:00,19.2,97.0,21.2859586228494,87.9542653136468,21.410857573695644,88.96585245165366,22.254019527178173,100.0,22.848714193240287,79.96149723622058,21.23049290867143,88.31991936657249,21.691772937809816,87.44721348491976,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.254019527178173,21.23049290867143,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.410857573695644,21.691772937809816,19.2,0.0 
 01/22  06:00:00,19.0,95.0,21.171216695985922,88.5756856931004,21.240372536822786,89.57056253897201,22.099517919447766,100.0,22.506139962181066,81.64105579112453,21.07703847393656,89.05143503846355,21.47944561530607,88.26528102333562,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.099517919447766,21.07703847393656,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.240372536822786,21.47944561530607,19.0,0.0 
 01/22  07:00:00,20.5,88.0,21.07141974540287,89.20809805140216,21.193722771040473,89.56807252905776,22.04265747634904,100.0,22.22188790077251,83.14659427687093,21.045331747229874,89.19490281128563,21.3853271375209,88.51930968944137,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.04265747634904,21.045331747229874,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.193722771040473,21.3853271375209,20.5,0.0 
 01/22  08:00:00,21.9,83.0,21.047080490094523,89.34160674363568,22.38141538694333,83.17546728034858,22.239607175125855,100.0,22.126910760570446,83.62906726304486,21.410844049741993,87.17725427307644,21.562566170344695,87.42163172705952,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.239607175125855,21.410844049741993,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,22.38141538694333,21.562566170344695,21.9,0.0 
 01/22  09:00:00,23.4,77.0,21.084981664187463,89.22174129741148,24.114499286313198,74.93292753331238,22.618289634254825,99.83154810704946,22.295803261763755,82.85507042885729,21.888184271740677,84.74373616488246,21.932972215639708,85.48480625240677,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.399999999999995,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.618289634254825,21.888184271740677,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.114499286313198,21.932972215639708,23.399999999999995,0.0 
 01/22  10:00:00,23.9,76.0,21.186517259746502,88.66731895878479,25.74880069653227,67.93280876513549,23.128144830786503,99.53135963430856,22.794358668631077,80.38486379064253,22.347997798724492,82.4161232338411,22.35428846700281,83.27505335696307,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,23.128144830786503,22.347997798724492,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,25.74880069653227,22.35428846700281,23.9,0.0 
 01/22  11:00:00,24.5,75.0,21.34966531650642,87.6981233620607,26.878786016797058,63.553594352640765,23.858695009420558,98.53751499647448,23.555589595657267,76.69527045722424,22.81084798762256,80.11633076128177,22.795128830491635,81.08955227590272,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.858695009420558,22.81084798762256,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.878786016797058,22.795128830491635,24.5,0.0 
 01/22  12:00:00,25.0,74.0,21.55753860768416,86.58864897549994,27.09944934192766,62.940198036895836,24.656911016923157,98.79295932890554,24.475983997034305,72.57188194751294,23.193799533440654,78.43369744093502,23.179115708467844,79.4873521632954,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.656911016923157,23.193799533440654,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,27.09944934192766,23.179115708467844,25.0,0.0 
 01/22  13:00:00,26.0,70.0,21.78029466193222,85.41716314253657,26.69059628205098,64.73752282788499,25.42463286370679,98.90848266856872,25.475691778277554,68.37290813957561,23.497329933895983,77.19397964155922,23.50974378925479,78.23452822656583,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.42463286370679,23.497329933895983,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.69059628205098,23.50974378925479,26.0,0.0 
 01/22  14:00:00,25.5,71.0,22.00469091899569,84.1719250636848,26.18713558866127,66.87358674765596,26.017711812020686,99.22485639049326,26.501210223451377,64.28479925783995,23.74611524494508,76.16360121872219,24.005034722236726,76.14666598197743,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.017711812020686,23.74611524494508,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.18713558866127,24.005034722236726,25.5,0.0 
 01/22  15:00:00,25.0,74.0,22.21956564269686,83.07678456639694,25.810522960014385,68.71821945019798,26.31997956930568,99.89514541448243,27.29870471867204,61.33944298452667,23.957110755090685,75.47487592458286,25.08534033198289,71.73963418755298,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.31997956930568,23.957110755090685,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.810522960014385,25.08534033198289,25.0,0.0 
 01/22  16:00:00,24.8,73.0,22.40487274210372,82.0641382454226,25.555587401550156,69.73700042845716,26.320254105706592,100.0,27.815878329532772,59.452198311077225,24.12210707380193,74.74692867860335,26.534598033037767,65.81759856571462,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.800000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.320254105706592,24.12210707380193,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.555587401550156,26.534598033037767,24.800000000000004,0.0 
 01/22  17:00:00,24.7,73.0,22.552044840898077,81.33319893545206,25.341404509336133,70.59886623256597,26.07469288172529,100.0,28.16333275823535,58.26017192463719,24.214851384563055,74.42475428645693,27.783763228270264,61.13939364437923,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.700000000000003,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.07469288172529,24.214851384563055,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.341404509336133,27.783763228270264,24.700000000000003,0.0 
 01/22  18:00:00,24.5,73.0,22.65297017338321,80.83619621057983,25.09106301439259,71.54801612153986,25.760178784327174,100.0,28.271180105216814,57.89536137541465,24.246930494925778,74.29784740557241,28.31435686754961,59.18033935871409,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.760178784327174,24.246930494925778,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,25.09106301439259,28.31435686754961,24.5,0.0 
 01/22  19:00:00,24.3,72.0,22.690609024327994,80.65171694435183,24.70833241995834,72.8761379217895,25.3347148855947,100.0,28.0942896388186,58.49450056606398,24.10911204855986,74.835340445922,27.8291579980188,60.605210816354806,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.3347148855947,24.10911204855986,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.70833241995834,27.8291579980188,24.3,0.0 
 01/22  20:00:00,24.2,71.0,22.625038272092205,80.9733804518045,24.19608106283949,74.81951601704029,24.801689382493763,100.0,27.645775907011764,60.04573826546167,23.657910992921856,76.77435025077158,26.46146874683532,65.388127081871,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.2,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.801689382493763,23.657910992921856,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.19608106283949,26.46146874683532,24.2,0.0 
