Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/22  21:00:00,24.0,70.0,22.493567847165238,81.62269322571781,23.740993666571946,76.48815947301988,24.35059966848707,100.0,27.061693896207252,62.13542658331818,23.24944024003061,78.52196025109737,25.377485145381744,69.34779005938528,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.35059966848707,23.24944024003061,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.740993666571946,25.377485145381744,24.0,0.0 
 01/22  22:00:00,22.9,74.0,22.336128471766543,82.48927879378999,23.330625693304963,78.02861957285513,23.964559020902428,99.99999999999999,26.438254694474526,64.5202198543098,22.891303608398673,80.1245286770119,24.538067773605373,72.55534930848398,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.964559020902428,22.891303608398673,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.330625693304963,24.538067773605373,22.9,0.0 
 01/22  23:00:00,21.7,77.0,22.171450045949104,83.3203809751955,22.959958387189655,78.9290929043538,23.626950474396374,99.99999999999999,25.829348043827142,66.88468343344893,22.571761894605608,81.29683162163835,23.88325415747778,74.63855091937673,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.699999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.626950474396374,22.571761894605608,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.959958387189655,23.88325415747778,21.699999999999996,0.0 
 01/22  24:00:00,20.6,80.0,22.009012556929065,84.23249676678967,22.60556387505674,79.94085772286849,23.309857776057846,100.0,25.222245930726615,69.40753233401736,22.26752326057941,82.52650191727803,23.320133379755127,76.5402680983386,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.309857776057846,22.26752326057941,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.60556387505674,23.320133379755127,20.6,0.0 
 01/23  01:00:00,20.1,83.0,21.849274473815193,85.05763331335407,22.303000075270592,80.41665142459372,23.040080022017527,100.0,24.661214503757357,71.76917009966944,22.006148619219065,83.34880477420603,22.878655450826088,77.63791934181441,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.1,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.040080022017527,22.006148619219065,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.303000075270592,22.878655450826088,20.1,0.0 
 01/23  02:00:00,19.5,86.0,21.697745232091947,85.84883319161614,22.02664821622728,80.94672263972072,22.795473628450686,100.0,24.130768476447543,74.08562522239043,21.767196271495116,84.12883088848722,22.498045282906492,78.64049430982567,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.795473628450686,21.767196271495116,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.02664821622728,22.498045282906492,19.5,0.0 
 01/23  03:00:00,19.0,89.0,21.552228370800343,86.53101566160421,21.776025862045334,81.4293474971815,22.588799616115956,100.0,23.645538705772577,76.20341938452853,21.54789259069725,84.79311752141359,22.168142726302992,79.48835292192301,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.588799616115956,21.54789259069725,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.776025862045334,22.168142726302992,19.0,0.0 
 01/23  04:00:00,19.0,91.0,21.414571097706528,87.34969793148228,21.56136426499811,82.08744961928466,22.39811358799343,100.0,23.197905813915916,78.36681561349769,21.359424980258968,85.55212208556914,21.891104239891945,80.43398696268918,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.39811358799343,21.359424980258968,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.56136426499811,21.891104239891945,19.0,0.0 
 01/23  05:00:00,19.0,94.0,21.286103267591315,88.12714072486827,21.374252791099842,82.85300233655863,22.221812897857532,100.0,22.801773222207398,80.34768478675639,21.19451028242932,86.3015106292005,21.65319686869011,81.43528566246452,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.221812897857532,21.19451028242932,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.374252791099842,21.65319686869011,19.0,0.0 
 01/23  06:00:00,19.4,91.0,21.167811052146572,88.85658387729114,21.221449904788123,83.57014352039843,22.080516053909513,100.0,22.45405394644485,82.14244688794646,21.058992934813787,86.96254034266323,21.45848473495671,82.35050703658328,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.080516053909513,21.058992934813787,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.221449904788123,21.45848473495671,19.4,0.0 
 01/23  07:00:00,21.0,88.0,21.067181029416886,89.40733222184284,21.187815752751924,83.83743135275678,22.04180496723574,100.0,22.201591574006454,83.4136268517972,21.0421441922708,87.01190674222501,21.38185596126627,82.8326015821587,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.04180496723574,21.0421441922708,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.187815752751924,21.38185596126627,21.0,0.0 
 01/23  08:00:00,22.0,83.0,21.04378763893481,89.53593665353651,22.356810148327256,78.23921056440675,22.23951887114532,100.0,22.121565349148803,83.82130392926366,21.405510182732787,85.11142992296759,21.561749772849403,82.10597351296305,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.23951887114532,21.405510182732787,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,22.356810148327256,21.561749772849403,22.0,0.0 
 01/23  09:00:00,23.0,77.0,21.08075578497214,89.33282939781924,24.01304791596162,70.96090613619693,22.60305817114051,99.75322729579975,22.270327327417338,83.0653698905678,21.864264745175696,82.74781357961417,21.92341316996762,80.5018579186823,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.60305817114051,21.864264745175696,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.01304791596162,21.92341316996762,22.999999999999996,0.0 
 01/23  10:00:00,23.5,76.0,21.174597134671362,88.81961750696422,25.54183863429222,65.12152720527322,23.085021576840685,99.47349924084656,22.683558576063472,81.00616149499817,22.296434651377396,80.63413365784382,22.31984993678455,79.01131833684578,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,23.085021576840685,22.296434651377396,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,25.54183863429222,22.31984993678455,23.5,0.0 
 01/23  11:00:00,24.0,78.0,21.319696839001693,88.0326182476679,26.568995263974518,61.84549627469781,23.753414367734162,98.60846461101332,23.246947322811728,78.28962154833121,22.725080612403953,78.80065444269853,22.725867157814314,77.79570141232033,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.753414367734162,22.725080612403953,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.568995263974518,22.725867157814314,24.0,0.0 
 01/23  12:00:00,24.4,75.0,21.49954820692474,87.06788240219923,26.73708375217803,61.70027481288432,24.508943706580077,97.52475689796427,24.023353545323932,74.71362031007929,23.075278094597234,77.35356162923765,23.075232929005928,76.74120609250369,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.508943706580077,23.075278094597234,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,26.73708375217803,23.075232929005928,24.4,0.0 
 01/23  13:00:00,25.0,74.0,21.68971214150722,85.97589123591561,26.19180235826184,64.62273894036332,25.170379636692765,98.75454992541165,24.76346332024261,71.40326542436533,23.328203713393705,76.57187303775589,23.35955570783193,76.49751314123976,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.170379636692765,23.328203713393705,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,26.19180235826184,23.35955570783193,24.999999999999996,0.0 
 01/23  14:00:00,25.0,69.0,21.87056981253145,84.94723446552703,25.68239346126912,67.00938030154833,25.67372135485396,99.65332399661622,25.523269124245328,68.17800839523096,23.531192615171946,75.83403762265823,23.779100545567676,75.05230931184747,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.67372135485396,23.531192615171946,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.68239346126912,23.779100545567676,24.999999999999996,0.0 
 01/23  15:00:00,24.2,73.0,22.041093338257323,84.06801603738799,25.337361138912044,68.42875644835215,25.954856830227612,99.83639571739529,26.159310946575328,65.65612280637201,23.69709398356788,75.12132982542663,24.801007511117703,70.63554925792275,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.954856830227612,23.69709398356788,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.337361138912044,24.801007511117703,24.2,0.0 
 01/23  16:00:00,24.0,69.0,22.197506431495306,83.27044518490816,25.102574526383524,68.7552376459743,25.942662065868543,100.0,26.667120029154887,63.7185893274234,23.83396192703534,74.21837440042295,26.17923395276877,64.49701417610663,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,25.942662065868543,23.83396192703534,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.102574526383524,26.17923395276877,24.000000000000004,0.0 
 01/23  17:00:00,23.4,74.0,22.326015388953458,82.62141693569501,24.889341619427615,68.86353484486403,25.684558810470683,100.0,26.978087214410266,62.563668799666516,23.893816535075914,73.5629041780556,27.356892594449373,59.509007509876,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.4,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,25.684558810470683,23.893816535075914,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.889341619427615,27.356892594449373,23.4,0.0 
 01/23  18:00:00,22.9,75.0,22.4125444241638,82.18760200069866,24.629235736979588,69.49465256621488,25.357767584372475,100.0,27.11673957942675,62.05632684936262,23.889733167785664,73.33463730734705,27.82426462252977,57.528914058809946,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.357767584372475,23.889733167785664,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.629235736979588,27.82426462252977,22.9,0.0 
 01/23  19:00:00,22.3,76.0,22.43948601676705,82.0530501337005,24.229798997995726,70.58359564930578,24.919101783223603,100.0,26.96614788571243,62.60736234394825,23.71782965966649,73.74843922447444,27.293006296265435,58.8479491155572,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.919101783223603,23.71782965966649,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.229798997995726,27.293006296265435,22.3,0.0 
 01/23  20:00:00,21.8,77.0,22.366008011575605,82.42058170341058,23.699360312877626,72.40014874591066,24.3717646321609,100.0,26.544604434353417,64.17993664737395,23.23949736639475,75.63934937434307,25.905583564209998,63.453085397623624,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.8,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.3717646321609,23.23949736639475,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.699360312877626,25.905583564209998,21.8,0.0 
 01/23  21:00:00,21.2,78.0,22.228179549960434,83.196965832618,23.22334534391412,74.03110966575548,23.90299433116017,100.0,25.988273954787246,66.388907092235,22.804278155101013,77.42501517543322,24.810364675012398,67.28228616685949,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.90299433116017,22.804278155101013,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.22334534391412,24.810364675012398,21.2,0.0 
 01/23  22:00:00,21.0,79.0,22.06634996147523,84.02137949196765,22.83191815294718,75.2833119603074,23.533560133750335,99.99999999999999,25.39330892076277,68.77304579716204,22.457755384502278,78.76309271614778,24.001545880219094,70.13276827346616,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.533560133750335,22.457755384502278,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.83191815294718,24.001545880219094,21.0,0.0 
 01/23  23:00:00,20.8,80.0,21.90206782287735,84.8676103609108,22.509573789809,76.00574453943904,23.23807018001654,99.99999999999999,24.83090471457428,71.11599078135289,22.1783425919404,79.63049923065195,23.404882192065244,71.97450081089701,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.23807018001654,22.1783425919404,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.509573789809,23.404882192065244,20.8,0.0 
 01/23  24:00:00,20.6,80.0,21.746858990383053,85.6759326886285,22.22202828756972,76.7913195579203,22.979048740948834,100.0,24.299009716664408,73.41417816924013,21.932105555951456,80.47390162461012,22.915454240256743,73.6040235570442,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.979048740948834,21.932105555951456,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.22202828756972,22.915454240256743,20.6,0.0 
 01/24  01:00:00,20.5,79.0,21.602197268566208,86.35196618353686,21.982106216786597,77.09532392682371,22.775798950961832,100.0,23.8402253847233,75.38998718353375,21.725414400449356,80.91727974227327,22.540337270948857,74.50005614375178,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.775798950961832,21.725414400449356,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.982106216786597,22.540337270948857,20.5,0.0 
 01/24  02:00:00,20.5,78.0,21.47121477817454,86.96127111775957,21.77262800976995,77.22577290746568,22.58975598258243,100.0,23.423022668804663,77.23236071611588,21.545220661464477,81.2043542722474,22.228653221675454,75.0891131458076,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.58975598258243,21.545220661464477,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.77262800976995,22.228653221675454,20.5,0.0 
 01/24  03:00:00,20.4,77.0,21.34976172359758,87.61082968879653,21.586250924893072,77.28777811440114,22.413383368926908,100.0,23.05966970579083,78.94653660996427,21.383090984178097,81.45482416558151,21.96434778796346,75.50578068683596,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.413383368926908,21.383090984178097,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.586250924893072,21.96434778796346,20.4,0.0 
 01/24  04:00:00,20.4,79.0,21.238499958340867,88.21068252054027,21.423945528547865,77.38482330150187,22.265269597760344,100.0,22.738464056386327,80.49765508309298,21.24180951054199,81.65149890256922,21.740338004410592,75.88554863717249,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.265269597760344,21.24180951054199,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.423945528547865,21.740338004410592,20.4,0.0 
 01/24  05:00:00,20.4,81.0,21.136192104132753,88.76628657533095,21.28295702135874,77.69235055044018,22.132233096491184,100.0,22.45437951005946,81.89794943607815,21.11921066173031,81.88144418223368,21.548884940549044,76.4229718424556,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.132233096491184,21.11921066173031,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.28295702135874,21.548884940549044,20.4,0.0 
 01/24  06:00:00,20.4,82.0,21.047554270743515,89.25089527865904,21.164798692887672,78.15533315471619,22.019592337074425,100.0,22.218115074145423,83.08368099675391,21.016024702630173,82.1275439576808,21.39168305159115,77.06332988141406,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.019592337074425,21.016024702630173,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.164798692887672,21.39168305159115,20.4,0.0 
 01/24  07:00:00,21.0,82.0,20.97269495211896,89.6624965237087,21.137527934585165,78.54347238971549,21.983143610970256,100.0,22.026529242272073,84.05939271318533,21.0013856556811,82.09341738045886,21.325765357135207,77.63155488656027,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.983143610970256,21.0013856556811,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.137527934585165,21.325765357135207,21.0,0.0 
 01/24  08:00:00,21.6,82.0,20.957541871598007,89.74607373687972,22.17419485895277,74.20964970696616,22.16823236071129,100.0,21.977438095476234,84.31147708176175,21.335347699752614,80.52386495253478,21.48992514611626,77.36152403401124,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.16823236071129,21.335347699752614,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,22.17419485895277,21.48992514611626,21.6,0.0 
 01/24  09:00:00,22.2,82.0,20.984676355858515,89.6849362454764,22.84316930042465,72.04730317706547,22.496473061587835,99.94238061450459,22.084867801755454,83.84366320743631,21.72746491854205,78.92789155375645,21.81132846409119,76.70431436206123,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.496473061587835,21.72746491854205,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.84316930042465,21.81132846409119,22.2,0.0 
 01/24  10:00:00,22.6,81.0,21.063097311402274,89.16577581596292,23.696964206440363,69.67278450035904,22.998996687296774,99.29304738627222,22.347110118358138,82.43415296362838,22.20599482284497,77.08544734377803,22.2547050528175,76.01469000637921,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.998996687296774,22.20599482284497,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.696964206440363,22.2547050528175,22.6,0.0 
 01/24  11:00:00,23.0,83.0,21.19499355677975,88.35930901278955,24.439405673315502,68.30098340051674,23.636499103573126,99.19221445747137,22.77652784593721,80.233185323058,22.742629346590917,75.3369901970388,22.761365309656167,75.54832970151676,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.636499103573126,22.742629346590917,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.439405673315502,22.761365309656167,23.0,0.0 
 01/24  12:00:00,23.5,80.0,21.365085809009944,87.44236194158438,25.05771329428778,67.5223009776737,24.417340899891165,98.81368686307395,23.28635131737531,77.79567360607423,23.15462709693636,74.39072645946024,23.17101751909029,75.5931815967786,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.417340899891165,23.15462709693636,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.05771329428778,23.17101751909029,23.5,0.0 
 01/24  13:00:00,24.0,78.0,21.54615462201484,86.39245480172234,24.973871488500208,69.03011683882806,25.096144802165842,99.37897368640566,23.946180616642636,74.69057130756106,23.403562125933817,73.96235229872474,23.448443147467895,75.61617359015435,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.096144802165842,23.403562125933817,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.973871488500208,23.448443147467895,24.0,0.0 
 01/24  14:00:00,23.6,79.0,21.72682109212915,85.3584688158573,24.734495432870307,71.02403320087163,25.593395795580207,99.3350881502158,24.728730721161625,71.20043663180526,23.56067957170341,73.95868782030678,23.844033308912003,74.89371215833553,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.593395795580207,23.56067957170341,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.734495432870307,23.844033308912003,23.6,0.0 
 01/24  15:00:00,23.3,81.0,21.899447514871298,84.37955338008304,24.605099362973768,72.16256530075393,25.84763760326973,99.5823483783137,25.34044105089039,68.58155070605312,23.735167704695314,73.62990040143258,24.77967597104807,71.39828603895748,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.84763760326973,23.735167704695314,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.605099362973768,24.77967597104807,23.3,0.0 
 01/24  16:00:00,22.9,84.0,22.048642822135076,83.61484246126676,24.485048635290596,73.69909417411448,25.764979272695804,100.0,25.773131036824143,66.84207877601642,23.82259078914646,74.10228678582656,25.8593457959661,67.90282182106321,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.764979272695804,23.82259078914646,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.485048635290596,25.8593457959661,22.9,0.0 
 01/24  17:00:00,22.8,85.0,22.160372174001246,82.96498651890758,24.373210082980354,74.74612886668177,25.515399782782183,99.99999999999999,26.07288876885419,65.60099189765884,23.866297921000747,74.37349412784565,26.73336984316775,64.97104948503849,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.799999999999997,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.515399782782183,23.866297921000747,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.373210082980354,26.73336984316775,22.799999999999997,0.0 
 01/24  18:00:00,22.9,85.0,22.226779639444118,82.63000900568954,24.17383216467624,76.23913271289638,25.16917329597441,100.0,26.160117691940073,65.26339055177434,23.810662714534217,75.15202555527246,26.848529205448123,65.04286308065195,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.16917329597441,23.810662714534217,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.17383216467624,26.848529205448123,22.9,0.0 
 01/24  19:00:00,22.5,88.0,22.22709365481449,82.62840715474502,23.79321094174616,78.59173698046348,24.694337013850834,99.99999999999999,26.006498923855347,65.8589749142559,23.544761381568424,76.87606259382558,26.16702979352725,68.22662800973319,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.694337013850834,23.544761381568424,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.79321094174616,26.16702979352725,22.5,0.0 
 01/24  20:00:00,22.1,89.0,22.14381817598606,83.0486977525345,23.30547619314104,81.25336226327241,24.15161104446089,100.0,25.63984125889905,67.30563214864598,23.058980794205965,79.53526831327716,25.006161535169525,73.38399484487515,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.1,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.15161104446089,23.058980794205965,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.30547619314104,25.006161535169525,22.1,0.0 
 01/24  21:00:00,21.8,91.0,22.009302238714692,83.73261670436418,22.889804832455958,83.75799804880565,23.715029842200362,100.0,25.17851628643015,69.17678820281944,22.648953793391176,82.10978563988752,24.12890861592462,77.73825963197281,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.715029842200362,22.648953793391176,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,22.889804832455958,24.12890861592462,21.8,0.0 
 01/24  22:00:00,21.7,92.0,21.862319950565322,84.48710180029113,22.551198505900928,85.799419511815,23.37431677517693,99.99999999999999,24.691978397703544,71.21346963966317,22.328324813029425,84.10001274147112,23.47275074863287,81.15265559394496,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.699999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.37431677517693,22.328324813029425,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.551198505900928,23.47275074863287,21.699999999999996,0.0 
 01/24  23:00:00,21.8,92.0,21.718703079636825,85.2315978699234,22.28492534599975,87.51750398838212,23.12947869001743,100.0,24.23821429218381,73.17389029583344,22.079295717208772,85.74703910341427,22.993655296646843,83.83916751206576,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.12947869001743,22.079295717208772,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.28492534599975,22.993655296646843,21.8,0.0 
 01/24  24:00:00,21.7,93.0,21.585700926425226,85.8424328021406,22.06859002480594,89.05445745949447,22.92064004320637,100.0,23.835605246454875,74.89023321351708,21.880370431563986,87.22260784912214,22.63463401327406,86.04626471730087,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.92064004320637,21.880370431563986,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.06859002480594,22.63463401327406,21.7,0.0 
 01/25  01:00:00,21.9,92.0,21.46769281264534,86.46482906733155,21.892624059911192,90.43935910922721,22.739004262117533,100.0,23.47813311499974,76.51998156390897,21.71920810606011,88.56977159009767,22.351003043498324,87.95343787524865,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.739004262117533,21.71920810606011,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.892624059911192,22.351003043498324,21.9,0.0 
 01/25  02:00:00,22.0,94.0,21.36049291806301,86.94818907120928,21.74472256588907,91.81110437846348,22.591690167288426,100.0,23.16908230515449,77.8838344385536,21.583029476120867,89.80003142928885,22.12222647099115,89.7252320977824,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.591690167288426,21.583029476120867,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.74472256588907,22.12222647099115,22.0,0.0 
 01/25  03:00:00,21.6,95.0,21.263584116017316,87.3794150110656,21.59779276773754,93.17541828406716,22.44658320443427,100.0,22.8986879792308,79.08979928854404,21.44936120784412,91.06264955594581,21.910241173563456,91.41758434575797,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.44658320443427,21.44936120784412,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.59779276773754,21.910241173563456,21.6,0.0 
 01/25  04:00:00,22.0,94.0,21.179442489750684,87.83173674695686,21.492845531326218,94.4293249582343,22.33483939472675,100.0,22.66145225774393,80.23568445687471,21.350145126414603,92.25537486120196,21.752009232969908,92.94797583526638,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.33483939472675,21.350145126414603,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.492845531326218,21.752009232969908,22.0,0.0 
 01/25  05:00:00,22.0,94.0,21.102896016997654,88.2455243947158,21.400831798000723,95.57513116608285,22.234555787263087,100.0,22.457744173932564,81.23455874341299,21.263293435328624,93.38480538832764,21.61674257711056,94.32338019370576,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.234555787263087,21.263293435328624,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.400831798000723,21.61674257711056,22.0,0.0 
 01/25  06:00:00,21.8,93.0,21.03215791275731,88.62986255301391,21.30337554610599,96.35545815489844,22.137562124614135,100.0,22.280289283755483,82.1161270195553,21.17348506471307,94.3229084100099,21.485097048170758,95.2911461970785,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.137562124614135,21.17348506471307,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.30337554610599,21.485097048170758,21.8,0.0 
 01/25  07:00:00,22.0,94.0,20.968627880863924,89.06518370511228,21.23723880737422,97.02373245378465,22.069891639935584,100.0,22.12634395879108,82.97211192375289,21.114245105853662,95.1081039124544,21.391036588076773,96.11531660392446,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.069891639935584,21.114245105853662,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.23723880737422,21.391036588076773,22.0,0.0 
 01/25  08:00:00,22.0,94.0,20.918795424575585,89.3385368187508,21.23737946774153,97.23640039491698,22.07089815453695,100.0,22.02062055433229,83.50861159294422,21.12643874189059,95.35979348016332,21.367221368337397,96.46717908299189,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.07089815453695,21.12643874189059,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.23737946774153,21.367221368337397,22.0,0.0 
 01/25  09:00:00,21.8,96.0,20.890372452794278,89.58383019813819,21.347976077423418,96.95503537030665,22.165977495046295,100.0,21.933414800323405,84.03753702947742,21.244890052744143,95.09093986088853,21.44070436549805,96.40734563636909,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.165977495046295,21.244890052744143,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.347976077423418,21.44070436549805,21.8,0.0 
 01/25  10:00:00,22.0,94.0,20.886313675012236,89.51721914304144,21.555248461669112,95.86939571312011,22.334035567956136,100.0,21.87626767523322,84.24745760081538,21.442502983408215,94.17641220144507,21.597316288904103,95.62432717888656,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.334035567956136,21.442502983408215,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.555248461669112,21.597316288904103,22.0,0.0 
