Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/25  11:00:00,23.0,89.0,20.908760749604546,89.39370145051265,21.899882440463244,94.10903380347771,22.614813694918077,100.0,21.885597400047764,84.19948321664401,21.7656260128456,92.65281888728353,21.890480928112876,94.16407359792558,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.614813694918077,21.7656260128456,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.899882440463244,21.890480928112876,23.0,0.0 
 01/25  12:00:00,24.0,83.0,20.96208267029349,89.01248271079356,22.27035876752472,92.09093514820488,22.948935539045575,100.0,22.0148865794244,83.45479746292203,22.127234532544858,90.88944595677155,22.233155817851436,92.30049698077909,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.948935539045575,22.127234532544858,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.27035876752472,22.233155817851436,24.0,0.0 
 01/25  13:00:00,25.0,74.0,21.039129696111225,88.59194285617696,22.604034689539645,89.73482835000542,23.278699976221944,100.0,22.234915425132478,82.34330354476953,22.469148246384236,88.99271973880674,22.57226721037013,89.90881267215593,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.278699976221944,22.469148246384236,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.604034689539645,22.57226721037013,25.0,0.0 
 01/25  14:00:00,24.0,83.0,21.128027682086667,88.02176026782274,22.81586287229144,88.26660301165244,23.51196068921798,100.0,22.52244798125819,80.83526204552835,22.703147324926068,87.68967934584909,22.81735879621642,88.25915238251324,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.51196068921798,22.703147324926068,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,22.81586287229144,22.81735879621642,24.0,0.0 
 01/25  15:00:00,23.8,84.0,21.212066771758433,87.56882420824404,22.92288454930715,87.75720227261135,23.631883887086342,100.0,22.7947387447412,79.5104130343592,22.816694804336326,87.23778168012515,22.97284610718796,87.49255280966699,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.631883887086342,22.816694804336326,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,22.92288454930715,22.97284610718796,23.8,0.0 
 01/25  16:00:00,23.0,89.0,21.298601366824073,87.01848174788918,23.068026405842804,87.14244987563393,23.836471618578855,100.0,23.111729838117036,77.92131591998321,22.983351942643573,86.47978702712439,23.37568764520191,85.53830713480313,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.836471618578855,22.983351942643573,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,23.068026405842804,23.37568764520191,23.0,0.0 
 01/25  17:00:00,23.0,94.0,21.389660830258286,86.53404723006994,23.159510339942678,87.48000750492352,23.94986995113006,100.0,23.3824733036127,76.6569858502237,23.08718942978825,86.42696538429854,23.838147516875523,83.97400412714316,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.94986995113006,23.08718942978825,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,23.159510339942678,23.838147516875523,23.0,0.0 
 01/25  18:00:00,23.6,89.0,21.462813948590043,86.0611463518884,23.13775542925022,88.39720869864118,23.89628803311317,100.0,23.62719568545714,75.45868438104422,23.08362532344094,86.91286991036343,24.09658929227533,83.43885160690509,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.89628803311317,23.08362532344094,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,23.13775542925022,24.09658929227533,23.6,0.0 
 01/25  19:00:00,23.0,89.0,21.494380676211346,85.98065621605741,22.9153421238663,90.02808275545975,23.672379217350073,100.0,23.75078520789757,74.97397455705904,22.876745109535243,88.43685814022936,23.857283002304875,85.05630552374795,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.672379217350073,22.876745109535243,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,22.9153421238663,23.857283002304875,23.0,0.0 
 01/25  20:00:00,22.6,93.0,21.46829298385883,86.11814429687254,22.5410925262618,92.28308359775032,23.315317721428425,99.99999999999999,23.69229668372865,75.23843701803321,22.458461780948202,90.91904514525649,23.215429453182843,88.59428136485425,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.315317721428425,22.458461780948202,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.5410925262618,23.215429453182843,22.6,0.0 
 01/25  21:00:00,22.2,95.0,21.40143706907307,86.55783022456262,22.195969525255165,94.4453912564108,22.994731290964815,100.0,23.51518014326448,76.12153565343462,22.08741870761488,93.25228784973231,22.67638675529693,91.73087057128427,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.994731290964815,22.08741870761488,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.195969525255165,22.67638675529693,22.2,0.0 
 01/25  22:00:00,22.0,94.0,21.314269906693305,87.02157138989861,21.93512192047575,95.86092319341111,22.753116331685817,100.0,23.281780157674206,77.20134153954245,21.820506517594517,94.90162398808944,22.29438057998197,93.78777071787562,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.753116331685817,21.820506517594517,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.93512192047575,22.29438057998197,22.0,0.0 
 01/25  23:00:00,22.0,94.0,21.22688737048899,87.48922291871123,21.729568948087568,96.86437175880836,22.559949636878024,100.0,23.037322799183944,78.3506739394073,21.616843432162362,96.1394203926687,22.005781502370603,95.24638968813758,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.559949636878024,21.616843432162362,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.729568948087568,22.005781502370603,22.0,0.0 
 01/25  24:00:00,21.9,95.0,21.149176222356992,87.90753065130889,21.570253413638145,97.640550347835,22.41097430486064,100.0,22.81236456473613,79.42549976648493,21.461080656772854,97.08737778834052,21.78682218071056,96.35755042162319,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.41097430486064,21.461080656772854,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.570253413638145,21.78682218071056,21.9,0.0 
 01/26  01:00:00,22.0,94.0,21.077920115761618,88.20512745045335,21.44317757960026,98.16001661239103,22.287236932605285,100.0,22.60617955854484,80.34512557574637,21.336781894387908,97.7454877374931,21.61652761727016,97.12502994652561,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.287236932605285,21.336781894387908,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.44317757960026,21.61652761727016,22.0,0.0 
 01/26  02:00:00,22.0,94.0,21.01179838289235,88.56423418173333,21.336508378863446,98.67386673928175,22.18026988491721,100.0,22.4210741904563,81.25382942244241,21.232303018488164,98.3825819894515,21.477470742422405,97.82620423259996,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.18026988491721,21.232303018488164,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.336508378863446,21.477470742422405,22.0,0.0 
 01/26  03:00:00,21.8,96.0,20.951003446531008,88.89586120765193,21.2369851292611,99.2332962479003,22.08194016570729,100.0,22.255900851346215,82.07446627386747,21.13541024588563,99.00973437756673,21.353002992645564,98.53055550483003,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.08194016570729,21.13541024588563,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.2369851292611,21.353002992645564,21.8,0.0 
 01/26  04:00:00,22.0,94.0,20.895049365269223,89.2023173804711,21.15772074615085,99.6571951128682,22.001010247165883,100.0,22.10653754587598,82.82459631607763,21.057850517037227,99.50919191275925,21.254183137312165,99.06966725218793,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.001010247165883,21.057850517037227,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.15772074615085,21.254183137312165,22.0,0.0 
 01/26  05:00:00,22.0,94.0,20.843840059497175,89.4838302556857,21.08996245304737,99.99344831341524,21.930830810410416,100.0,21.974582551510952,83.49372528246593,20.991925348805648,99.92492097732085,21.170661546585837,99.49974583635058,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.930830810410416,20.991925348805648,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.08996245304737,21.170661546585837,22.0,0.0 
 01/26  06:00:00,21.9,96.0,20.79691997591711,89.7426396467418,21.025412970905126,100.0,21.864693553219734,100.0,21.85485158445668,84.10613713408567,20.92970925862615,100.0,21.0930806203444,100.0,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.864693553219734,20.92970925862615,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.025412970905126,21.0930806203444,21.9,0.0 
 01/26  07:00:00,22.0,94.0,20.755676099001683,89.97083978015714,21.001483060987606,99.91421327361269,21.830628168019434,100.0,21.745358718871113,84.67060910850581,20.906208945071317,99.97676806106304,21.057984390298493,100.0,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.830628168019434,20.906208945071317,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.001483060987606,21.057984390298493,22.0,0.0 
 01/26  08:00:00,22.0,94.0,20.734577736036265,90.08782520843455,21.151513917157068,98.92939362769187,21.928653723856673,100.0,21.681767672717456,85.00040055255731,21.0337343768934,99.17017533174854,21.147486415584527,99.28505934504005,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.928653723856673,21.0337343768934,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.151513917157068,21.147486415584527,22.0,0.0 
 01/26  09:00:00,22.0,94.0,20.76084988008322,89.85251718612244,22.008590477275213,93.78674225617891,22.251409558019162,99.92921766465535,21.71692206977165,84.73335359492984,21.426313474275545,96.72825131867499,21.470123708639445,97.20788113809995,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.251409558019162,21.426313474275545,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.008590477275213,21.470123708639445,22.0,0.0 
 01/26  10:00:00,23.0,89.0,20.85148793607298,89.35267988515628,23.289454372048308,86.83868831447933,22.779475145836344,99.47464050620567,21.96541207041367,83.45736546292835,21.961638678460524,93.66228907187494,21.965426361495393,94.34731771474087,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,22.779475145836344,21.961638678460524,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.289454372048308,21.965426361495393,23.000000000000004,0.0 
 01/26  11:00:00,24.0,83.0,21.005262153398036,88.51181781300848,24.47931451862611,80.82666532295018,23.480295987011402,98.55292195645166,22.469219216236088,80.9365714581891,22.523719935424666,90.52854350713942,22.507006338751044,91.24188411097306,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.480295987011402,22.523719935424666,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.47931451862611,22.507006338751044,24.0,0.0 
 01/26  12:00:00,24.2,76.0,21.197638650067514,87.47223624367945,25.06976679905983,77.3729402345777,24.242925468710496,97.29854154152744,23.0774067597211,78.00611743326031,22.91666351891795,88.08720449890424,22.904251788327628,88.30864983630002,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.242925468710496,22.91666351891795,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.06976679905983,22.904251788327628,24.2,0.0 
 01/26  13:00:00,25.0,83.0,21.403086297338763,86.37699966880788,24.982146657376703,77.7945294922732,24.9457090561081,98.74431267643419,23.817030601211698,74.60314118192683,23.230907804192128,86.42353922129249,23.247825079136696,86.4714118943559,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.9457090561081,23.230907804192128,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.982146657376703,23.247825079136696,24.999999999999996,0.0 
 01/26  14:00:00,25.0,83.0,21.614876091368217,85.264165799496,24.84844247964582,79.58050674238439,25.573397426742964,99.81162267782811,24.6868307488155,70.81418369042038,23.5254684784061,85.47604525880831,23.79035563005222,84.89323084345489,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.573397426742964,23.5254684784061,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.84844247964582,23.79035563005222,24.999999999999996,0.0 
 01/26  15:00:00,24.8,84.0,21.820917745708787,84.11306398721555,24.728439081785282,80.58534846262408,25.901537716859366,99.91917501043996,25.430013642922066,67.6769817225746,23.72482097750466,84.64529168292808,24.84743293137338,80.10475408603139,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.901537716859366,23.72482097750466,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.728439081785282,24.84743293137338,24.8,0.0 
 01/26  16:00:00,24.0,78.0,22.013749478125998,83.12884367502399,24.68423423349173,80.32651914845808,25.945326809829833,100.0,26.16273230507912,64.80213916782881,23.904389680283916,83.5564372911394,26.072657615390675,74.04393578841639,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,25.945326809829833,23.904389680283916,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.68423423349173,26.072657615390675,24.000000000000004,0.0 
 01/26  17:00:00,24.0,83.0,22.178080936648925,82.21793521884776,24.651572861504786,80.27753359305129,25.769519243459666,99.99999999999999,26.639466381853335,62.94088780455999,24.04102996909618,82.76054679397433,26.83381581141619,70.59683208002745,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.769519243459666,24.04102996909618,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.651572861504786,26.83381581141619,24.0,0.0 
 01/26  18:00:00,23.2,89.0,22.27687131740139,81.64291156210173,24.4016291603509,81.52958387901327,25.368180479173944,100.0,26.846446790933264,62.11653922714801,23.931829658785922,83.31158184623303,26.534974144346407,71.8781020219607,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.368180479173944,23.931829658785922,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.4016291603509,26.534974144346407,23.2,0.0 
 01/26  19:00:00,22.0,94.0,22.27529154840029,81.73245088791292,23.929332644255346,83.9409676315458,24.79847148966399,100.0,26.655947645206258,62.879595346310055,23.529903106549796,85.46032258134898,25.50725627503293,76.44331797414806,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.79847148966399,23.529903106549796,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.929332644255346,25.50725627503293,22.0,0.0 
 01/26  20:00:00,24.0,83.0,22.19180962539035,82.14905025659384,23.494095499351594,86.12859427885368,24.294791175308475,99.99999999999999,26.216049878261316,64.53248742998778,23.111477534783845,87.64834846654178,24.637599001357774,80.4630724064271,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.294791175308475,23.111477534783845,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.494095499351594,24.637599001357774,24.0,0.0 
 01/26  21:00:00,22.5,93.0,22.064449535310153,82.8719295096107,23.08005700371519,88.42373937959314,23.86419695582856,99.99999999999999,25.710286979141777,66.5599461471839,22.72939200510848,89.82542113418015,23.935666410825355,84.02315136850311,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.86419695582856,22.72939200510848,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.08005700371519,23.935666410825355,22.5,0.0 
 01/26  22:00:00,22.0,94.0,21.92619480864184,83.57377476802462,22.718818321120843,90.36518327247487,23.506053051783525,100.0,25.179868696810647,68.69055719851339,22.407510619027065,91.60917000394905,23.363866160733032,86.94802455267921,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.506053051783525,22.407510619027065,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.718818321120843,23.363866160733032,22.0,0.0 
 01/26  23:00:00,22.0,95.0,21.786569032353484,84.28934641659195,22.43335981383586,91.95558471682588,23.230761511212215,100.0,24.683422711608635,70.75490769353164,22.15625586555184,93.04733877072144,22.94139675046736,89.20279424984474,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.230761511212215,22.15625586555184,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.43335981383586,22.94139675046736,22.0,0.0 
 01/26  24:00:00,22.0,95.0,21.656916359051152,84.9600212210888,22.189574806401524,93.38640890050253,23.015858233217486,100.0,24.22861432032726,72.70759802734025,21.94262474617611,94.31425695528851,22.597448910735174,91.13391321174726,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.015858233217486,21.94262474617611,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.189574806401524,22.597448910735174,22.0,0.0 
 01/27  01:00:00,22.0,94.0,21.53532175081687,85.59446698213537,21.98449626212854,94.56842499142897,22.822889157454597,100.0,23.82158725349052,74.50679433994841,21.762357010807705,95.38253599772861,22.318739911670157,92.69457519721658,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.822889157454597,21.762357010807705,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.98449626212854,22.318739911670157,22.0,0.0 
 01/27  02:00:00,22.0,94.0,21.4235891750167,86.09606655160809,21.811402238252207,95.43731702275286,22.651077184065652,100.0,23.467249456798804,76.03795608952315,21.61073413979024,96.17709176480818,22.08901059590217,93.86394050925011,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.651077184065652,21.61073413979024,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.811402238252207,22.08901059590217,22.0,0.0 
 01/27  03:00:00,21.6,96.0,21.321099247432194,86.63859792918237,21.64816419267958,96.34435234907674,22.49901524468141,100.0,23.154548795469918,77.48737870007892,21.465738553016656,97.03085747065556,21.8814874658058,95.00759802063584,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.49901524468141,21.465738553016656,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.64816419267958,21.8814874658058,21.6,0.0 
 01/27  04:00:00,22.0,94.0,21.226735728011754,87.14147107530408,21.51761525347775,97.07877992458029,22.36981305995171,100.0,22.8757326449493,78.80583653837981,21.349934301474963,97.72094280515049,21.71487787975519,95.9390972556485,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.36981305995171,21.349934301474963,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.51761525347775,21.71487787975519,22.0,0.0 
 01/27  05:00:00,22.0,100.0,21.144547097286782,87.58219080115133,21.407513077516317,97.8929470739892,22.261846896624256,100.0,22.63878946634869,79.94638902144685,21.252680389752985,98.38651941654103,21.571435934820915,96.93853839385612,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.261846896624256,21.252680389752985,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.407513077516317,21.571435934820915,22.0,0.0 
 01/27  06:00:00,22.0,94.0,21.06971079645038,87.98566529462977,21.30367718599321,98.62580402351414,22.16238538836283,100.0,22.434254426097546,80.94590927705455,21.160661087097246,98.99569345943661,21.44103599239053,97.82186710620124,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.16238538836283,21.160661087097246,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.30367718599321,21.44103599239053,22.0,0.0 
 01/27  07:00:00,22.0,100.0,21.004754361442128,88.33757318965556,21.261548238102666,99.12341750561082,22.11649514476911,100.0,22.26753344157623,81.77105239236349,21.131159419558717,99.29159579063831,21.37655952068893,98.44901922569946,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.11649514476911,21.131159419558717,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.261548238102666,21.37655952068893,22.0,0.0 
 01/27  08:00:00,22.0,100.0,20.985499582953707,88.44219427989763,21.978013956977975,95.08683917331643,22.272200420153794,99.99999999999999,22.21154241566535,82.05029527055851,21.39551045763944,97.80107906594452,21.519604895798448,97.80552738245233,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.272200420153794,21.39551045763944,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.978013956977975,21.519604895798448,22.0,0.0 
 01/27  09:00:00,23.0,94.0,21.014519369429095,88.28458365026313,22.716041279655986,91.25221381179347,22.615738474983747,99.94707655876014,22.331201589608153,81.45488599680812,21.81426689049847,95.50869173152631,21.871346548818195,96.08198698486093,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.615738474983747,21.81426689049847,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.716041279655986,21.871346548818195,23.0,0.0 
 01/27  10:00:00,23.0,94.0,21.108837614777716,87.77459444760427,24.306879497807028,83.10355897921777,23.149387967017734,99.4969335151556,22.712649672586856,79.58971028916362,22.311647254107346,92.76330384502401,22.3303527401088,93.63494362576608,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,23.149387967017734,22.311647254107346,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.306879497807028,22.3303527401088,22.999999999999996,0.0 
 01/27  11:00:00,26.0,79.0,21.270238085099955,86.9095827545051,25.740090710707488,76.55737879643645,23.89993552985826,98.56906746840022,23.316997036264688,76.73165653552645,22.858421423305032,89.89964207638789,22.862655963189617,90.96774240210523,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,23.89993552985826,22.858421423305032,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.740090710707488,22.862655963189617,26.0,0.0 
 01/27  12:00:00,25.8,79.0,21.473560891357874,85.8333198997723,26.25580895035222,74.45497700314095,24.691633072475057,97.94987417752722,24.108647110461245,73.16081080117331,23.19973180516558,88.20406793554247,23.225173705162394,89.23885683745107,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.799999999999997,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.691633072475057,23.19973180516558,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,26.25580895035222,23.225173705162394,25.799999999999997,0.0 
 01/27  13:00:00,25.0,83.0,21.690930471622636,84.86866934091354,25.92135313883484,76.27750599063944,25.38172225129486,97.99604195604225,25.029490998992316,69.37967898460641,23.457997278779168,87.14237440430674,23.501140123807282,88.14878283436423,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.38172225129486,23.457997278779168,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.92135313883484,23.501140123807282,25.0,0.0 
 01/27  14:00:00,26.0,70.0,21.91722365218512,83.7869921309022,25.676283092213804,77.0074634572161,26.042031081484577,99.37871330016944,26.054374633586114,65.35192945209396,23.796774465251673,85.32591944414065,24.089118315777043,84.66886595272055,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.042031081484577,23.796774465251673,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.676283092213804,24.089118315777043,26.0,0.0 
 01/27  15:00:00,25.4,79.0,22.143948881814712,82.8012626967066,25.54973419433601,77.24667031399153,26.3924534930502,99.95406839975354,26.79862427551515,62.666946409123305,24.12758010303565,83.63212693998395,25.143561539922988,79.14947921537149,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.3924534930502,24.12758010303565,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.54973419433601,25.143561539922988,25.4,0.0 
 01/27  16:00:00,25.2,80.0,22.339164340744066,81.74148823101336,25.404494366204464,77.90291017562757,26.404435055863452,100.0,27.40738189277688,60.407868146466356,24.299131392668002,82.74749506380883,26.39848349521412,73.46584361299337,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.2,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.404435055863452,24.299131392668002,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.404494366204464,26.39848349521412,25.2,0.0 
 01/27  17:00:00,25.0,83.0,22.491787637433553,80.9055732308689,25.23466760528014,78.92334747138891,26.152910653608053,100.0,27.796785301575888,58.988940027077945,24.362111170370746,82.52105568090361,27.498133487666383,69.06856746279185,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.152910653608053,24.362111170370746,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.23466760528014,27.498133487666383,25.0,0.0 
 01/27  18:00:00,25.0,84.0,22.593247453319446,80.328123686979,24.982447493045868,80.48368194850121,25.7870403929968,100.0,27.93803220899666,58.446141096513216,24.31849870791736,82.89592642310686,27.99396722239407,67.4018983869966,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.7870403929968,24.31849870791736,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.982447493045868,27.99396722239407,25.0,0.0 
 01/27  19:00:00,24.5,86.0,22.61919026059006,80.12160503942212,24.580877956968813,82.67201551610734,25.31543978687957,99.99999999999999,27.78303508276305,58.9182379703381,24.089045397238998,84.14252333958518,27.315196994325262,70.33351216271984,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.31543978687957,24.089045397238998,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.580877956968813,27.315196994325262,24.5,0.0 
 01/27  20:00:00,23.9,90.0,22.548698480133794,80.3849984830946,24.06483413005922,85.44088118233527,24.763141243888963,100.0,27.36292710614255,60.32346558260461,23.616159993419213,86.63161791471157,26.051820295075142,75.92281874561657,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.900000000000002,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.763141243888963,23.616159993419213,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.06483413005922,26.051820295075142,23.900000000000002,0.0 
 01/27  21:00:00,23.4,94.0,22.418615322010957,81.02312392722817,23.6124425508907,88.02460863388478,24.306196947544365,100.0,26.805629146829865,62.32912306180552,23.202337681334015,88.94797863692835,25.065864830933943,80.70241479236668,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.306196947544365,23.202337681334015,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.6124425508907,25.065864830933943,23.4,0.0 
 01/27  22:00:00,23.3,94.0,22.265926886803303,81.77929481127269,23.238720937081172,90.2216335578869,23.94474010575976,99.99999999999999,26.2084161697314,64.56196643795522,22.87060708609472,90.86077892638552,24.324674214607857,84.53210917029094,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.94474010575976,22.87060708609472,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.238720937081172,24.324674214607857,23.3,0.0 
 01/27  23:00:00,23.1,94.0,22.110650742593315,82.47377836304332,22.92538474776516,91.99845034858737,23.651321301474532,100.0,25.632134603682402,66.7353204834309,22.598493280999797,92.36913081446804,23.755665389315162,87.51679456238884,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.1,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.651321301474532,22.598493280999797,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.92538474776516,23.755665389315162,23.1,0.0 
 01/27  24:00:00,23.0,95.0,21.961561791997987,83.22694800584182,22.662902880030124,93.65957852950294,23.40933302610378,100.0,25.114089707980845,68.82236463916033,22.371679542626975,93.77079941824107,23.321214180741528,90.01647473155666,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.40933302610378,22.371679542626975,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.662902880030124,23.321214180741528,23.0,0.0 
