Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/28  01:00:00,23.0,93.0,21.824942818475012,83.92397579151466,22.42852980519429,95.11516739836628,23.19524443643131,100.0,24.64291324587161,70.7846186420959,22.168584099762768,95.01829939007044,22.95927671206345,92.11660408773973,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.19524443643131,22.168584099762768,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.42852980519429,22.95927671206345,23.0,0.0 
 01/28  02:00:00,23.0,93.0,21.697849569137794,84.57829881855965,22.22312902668107,96.34471408554116,23.016988021334,100.0,24.232429382973542,72.545640320663,21.98922500081126,96.0968776894499,22.659666993152715,93.83696330320636,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.016988021334,21.98922500081126,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.22312902668107,22.659666993152715,23.0,0.0 
 01/28  03:00:00,23.0,92.0,21.581254887871935,85.18362588425953,22.041370372097326,97.42622880501897,22.857354281179155,100.0,23.87179766191992,74.13364257698697,21.829954887560028,97.04583980524644,22.405364374966165,95.30599984421937,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.857354281179155,21.829954887560028,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.041370372097326,22.405364374966165,23.0,0.0 
 01/28  04:00:00,22.9,93.0,21.473879531737946,85.74540940724697,21.88177274035145,98.38433792074179,22.70758563136264,100.0,23.554834604365155,75.56176427380927,21.688409311335867,97.89736299331717,22.187267412956736,96.58393209476782,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.70758563136264,21.688409311335867,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.88177274035145,22.187267412956736,22.9,0.0 
 01/28  05:00:00,22.7,94.0,21.374577679002623,86.26860969976444,21.73788243621341,99.26241746156019,22.568917558539074,100.0,23.27316509919777,76.85673432322609,21.559421324125974,98.69406847203068,21.995401272455815,97.72902574226553,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.568917558539074,21.559421324125974,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.73788243621341,21.995401272455815,22.7,0.0 
 01/28  06:00:00,22.6,95.0,21.287338665047333,86.73127951672674,21.61564116805002,100.0,22.450019636053522,100.0,23.027342911268633,78.00757659250557,21.449327419431448,99.40576803593247,21.82945784119206,98.75307109015769,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.450019636053522,21.449327419431448,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.61564116805002,21.82945784119206,22.6,0.0 
 01/28  07:00:00,23.3,90.0,21.210950433097395,87.22592209113196,21.560700457771684,100.0,22.391245275380886,100.0,22.820743793588797,79.06888925111824,21.408023749736397,99.80034132590414,21.738891620816748,99.4009828905257,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.391245275380886,21.408023749736397,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.560700457771684,21.738891620816748,23.3,0.0 
 01/28  08:00:00,24.0,83.0,21.18163725444916,87.3829966398593,22.281372614577357,95.49322987393718,22.550778261761504,99.99999999999999,22.740677466414418,79.45369335242279,21.679592406560637,98.1190189402798,21.881495776024916,98.37888218925926,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.550778261761504,21.679592406560637,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.281372614577357,21.881495776024916,24.0,0.0 
 01/28  09:00:00,24.6,81.0,21.21011329242699,87.23042028455497,23.53978646862187,88.3114301905543,22.907799978977316,99.85539951424484,22.881015996771882,78.78074164960287,22.115696251345383,95.49077536943977,22.24140511650552,96.01450385840502,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.600000000000005,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,22.907799978977316,22.115696251345383,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.53978646862187,22.24140511650552,24.600000000000005,0.0 
 01/28  10:00:00,25.3,77.0,21.304743820235807,86.72559951570474,24.967560486237947,80.7757205923048,23.433758348453658,99.51027427930495,23.260325396731524,76.99412794847692,22.61428672591461,92.53401032763652,22.691606856761883,93.02412314019713,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.300000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,23.433758348453658,22.61428672591461,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.967560486237947,22.691606856761883,25.300000000000004,0.0 
 01/28  11:00:00,26.0,74.0,21.45873363645418,85.91115278365288,26.140366088414666,75.20433504414964,24.13085650264004,98.80039386104959,23.887213027369274,74.14053131703798,23.081590792726676,89.89603308889383,23.12799673467947,90.41117354632567,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.13085650264004,23.081590792726676,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.140366088414666,23.12799673467947,26.0,0.0 
 01/28  12:00:00,25.5,76.0,21.656777676537782,84.87621376621807,26.569097758747155,73.17400907275285,24.91166025782222,98.08103500411335,24.63895997433731,70.87314890522003,23.484849058260956,87.66864114442212,23.522891389471816,88.08109023612558,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.91166025782222,23.484849058260956,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,26.569097758747155,23.522891389471816,25.5,0.0 
 01/28  13:00:00,25.0,77.0,21.874829551979232,83.75274444301678,26.274317149150583,74.11037552972178,25.67035347093133,99.43545920189258,25.537147727424227,67.18230885779816,23.794818211604273,85.88428702153125,23.845845280188556,85.94221221521087,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.67035347093133,23.794818211604273,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,26.274317149150583,23.845845280188556,24.999999999999996,0.0 
 01/28  14:00:00,25.4,75.0,22.087834670348307,82.67141688678858,25.921572334807802,75.2259140274032,26.226798586326208,99.6532608701311,26.347620785729013,64.0342770218751,24.027775903333293,84.46731139039994,24.330455815120477,82.94786554027965,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.399999999999995,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.226798586326208,24.027775903333293,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.921572334807802,24.330455815120477,25.399999999999995,0.0 
 01/28  15:00:00,25.8,73.0,22.287063221172534,81.6743515596949,25.67866406522774,76.0194175444465,26.550987034617982,99.88707440720421,27.12181048797509,61.183162703580535,24.233647995719714,83.27525407333121,25.40015808328242,77.49925304725583,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.550987034617982,24.233647995719714,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.67866406522774,25.40015808328242,25.8,0.0 
 01/28  16:00:00,25.3,76.0,22.46653935492231,80.78758513238346,25.517239577606126,76.57752863281004,26.53818648426276,100.0,27.696543773918116,59.158137499891524,24.386373202513933,82.41658302417268,26.708679871003575,71.55039232176469,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.300000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.53818648426276,24.386373202513933,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.517239577606126,26.708679871003575,25.300000000000004,0.0 
 01/28  17:00:00,24.7,79.0,22.610884768588466,80.08214837983309,25.35780408140939,77.17882477435417,26.29529584211837,100.0,28.123812802574136,57.70200999097338,24.466539626096036,81.9419064890603,27.691221349482753,67.41299527142235,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.29529584211837,24.466539626096036,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.35780408140939,27.691221349482753,24.7,0.0 
 01/28  18:00:00,24.2,82.0,22.702438496376253,79.63823401658738,25.096158349617433,78.30924538542777,25.913619836679587,100.0,28.25400949950505,57.26601691049167,24.410760432947836,82.15432906099525,27.828277237748736,66.78743870384142,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.913619836679587,24.410760432947836,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,25.096158349617433,27.828277237748736,24.2,0.0 
 01/28  19:00:00,23.7,85.0,22.707973575140393,79.61145480371994,24.64294830992447,80.43366538851424,25.378316964225778,99.99999999999999,28.043079299829753,57.97364255588257,24.10599699696976,83.63518725795015,26.96020470486333,70.24041792826215,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.378316964225778,24.10599699696976,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.64294830992447,26.96020470486333,23.7,0.0 
 01/28  20:00:00,23.3,88.0,22.61843839680057,80.12537761160218,24.096830146144924,83.24161080258807,24.789486182471634,100.0,27.54955839249135,59.72812786862634,23.61171483759503,86.24534567192259,25.769350456972603,75.46502639465535,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.789486182471634,23.61171483759503,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.096830146144924,25.769350456972603,23.3,0.0 
 01/28  21:00:00,22.8,90.0,22.470023292840107,80.85110707098644,23.606191412092883,85.7821481180523,24.290657033613975,100.0,26.912295645758473,62.001977552508336,23.167715007648063,88.572218241852,24.826407897849556,79.84103913951499,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.290657033613975,23.167715007648063,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.606191412092883,24.826407897849556,22.8,0.0 
 01/28  22:00:00,22.9,90.0,22.299865778857445,81.7738157692055,23.214650650538154,87.95240805464817,23.913098500807937,99.99999999999999,26.201684489587173,64.7172694079606,22.8276003596558,90.4985491938342,24.11843835099874,83.39746351665485,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.913098500807937,22.8276003596558,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.214650650538154,24.11843835099874,22.9,0.0 
 01/28  23:00:00,22.9,89.0,22.12853479356103,82.63140731676143,22.897528692047956,89.64644553854022,23.615551328148268,99.99999999999999,25.57411894619204,67.16733463988409,22.55357577919444,91.98750866630441,23.596701369978497,86.03324121751216,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.615551328148268,22.55357577919444,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.897528692047956,23.596701369978497,22.9,0.0 
 01/28  24:00:00,23.0,89.0,21.96884976620604,83.5231042425157,22.623284974826554,91.2309224495196,23.363311140413707,100.0,25.014383809375886,69.5096809959717,22.31845446751366,93.38654584919368,23.171738775550224,88.33946643245257,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.363311140413707,22.31845446751366,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.623284974826554,23.171738775550224,23.0,0.0 
 01/29  01:00:00,23.0,89.0,21.822718914362845,84.27145598228394,22.402414379507594,92.4482288952117,23.160403350636287,100.0,24.550924080475827,71.46005272925962,22.129423167475842,94.44343457096548,22.847748991520284,90.0660120155359,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.160403350636287,22.129423167475842,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.402414379507594,22.847748991520284,23.0,0.0 
 01/29  02:00:00,23.0,89.0,21.693445967740843,84.93982098608507,22.215325369488724,93.49011868881152,22.994570103554704,100.0,24.146946023125032,73.21053022491444,21.97053368733344,95.33529747837574,22.581232790052518,91.50919330874986,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.994570103554704,21.97053368733344,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.215325369488724,22.581232790052518,23.0,0.0 
 01/29  03:00:00,23.0,89.0,21.576046126570226,85.55196543787758,22.05602338639595,94.38474346722575,22.849410531503967,100.0,23.797624332511905,74.76324951070863,21.833938091098993,96.10273490916852,22.360436200958052,92.71947633215115,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.849410531503967,21.833938091098993,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.05602338639595,22.360436200958052,23.0,0.0 
 01/29  04:00:00,22.7,91.0,21.46958615560148,86.1113709665843,21.902447909751608,95.27986783638225,22.70605071028944,100.0,23.490902996140164,76.15727632185883,21.700130866970156,96.87123740053049,22.158447201592217,93.86478654657836,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.70605071028944,21.700130866970156,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.902447909751608,22.158447201592217,22.7,0.0 
 01/29  05:00:00,22.3,94.0,21.371357077369172,86.71750039509102,21.753373702640822,96.30931443077536,22.56695637566538,100.0,23.214969661694088,77.51346622417672,21.568538505522667,97.75828752940191,21.970132817208686,95.09744793317161,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.56695637566538,21.568538505522667,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.753373702640822,21.970132817208686,22.3,0.0 
 01/29  06:00:00,22.0,96.0,21.28300737372283,87.18853041540262,21.612858654708386,97.24053017385805,22.43568063381932,100.0,22.96016109346018,78.71748718137961,21.442370216256656,98.54430936956496,21.792448103233717,96.22793999269872,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.43568063381932,21.442370216256656,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.612858654708386,21.792448103233717,22.0,0.0 
 01/29  07:00:00,22.0,100.0,21.20102229213382,87.71547821096732,21.514073249582367,98.31989979433466,22.339765425290253,100.0,22.718148627389166,79.96013915663997,21.358928296208692,99.31103764320657,21.663242212231033,97.47076108149022,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.339765425290253,21.358928296208692,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.514073249582367,21.663242212231033,22.0,0.0 
 01/29  08:00:00,23.0,94.0,21.140133741042696,88.04395837856501,21.632951401083652,98.23565859949836,22.399966852734195,100.0,22.541152668305344,80.82388498599026,21.459828892713087,98.98396402884,21.709991451854172,97.81188267252924,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.399966852734195,21.459828892713087,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.632951401083652,21.709991451854172,23.0,0.0 
 01/29  09:00:00,23.6,92.0,21.131025990414482,88.18086513200366,22.457425467776762,94.10342508368018,22.69848964515451,99.99999999999999,22.514954255186577,81.03317436605235,21.835546904791677,97.12198830273857,22.010992963165275,96.72521341682247,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.69848964515451,21.835546904791677,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.457425467776762,22.010992963165275,23.6,0.0 
 01/29  10:00:00,23.7,90.0,21.182404628637194,87.90318688772092,23.1883853535195,90.69812716217824,23.137076596869466,99.79681429796419,22.697422475594852,80.1405300799343,22.2983392585325,94.7970887805206,22.418696224253058,95.05283773860562,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.137076596869466,22.2983392585325,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.1883853535195,22.418696224253058,23.7,0.0 
 01/29  11:00:00,23.9,89.0,21.27434979576184,87.49558047037856,23.620006783508188,88.78979953617655,23.5714948186734,100.0,22.99352439622315,78.79355834465497,22.690707927342245,92.86930450653784,22.782720023945245,93.41798838083405,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.5714948186734,22.690707927342245,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,23.620006783508188,22.782720023945245,23.9,0.0 
 01/29  12:00:00,24.0,83.0,21.365275846149537,87.00904438213458,23.53161992288472,88.99028671958892,23.683101212750547,100.0,23.263258761160337,77.51858013314,22.796232910750287,92.21520190340351,22.896417512095528,92.489738913974,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.683101212750547,22.796232910750287,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,23.53161992288472,22.896417512095528,24.0,0.0 
 01/29  13:00:00,24.0,86.0,21.424463750528236,86.69402252293332,23.468728769255247,89.06245707495124,23.809591687029968,100.0,23.317163722585743,77.26661022353625,22.926902880926587,91.42613854937036,23.020890294030583,91.5197726855141,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.809591687029968,22.926902880926587,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,23.468728769255247,23.020890294030583,24.0,0.0 
 01/29  14:00:00,24.0,83.0,21.47282235036585,86.43758958254904,23.48084302064872,88.57764522651924,23.960738397324576,100.0,23.430152437838483,76.74145770260958,23.068915693615374,90.49645696407528,23.17455335703975,90.24352305720853,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.960738397324576,23.068915693615374,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,23.48084302064872,23.17455335703975,24.0,0.0 
 01/29  15:00:00,23.0,89.0,21.514292597308867,86.21836862149426,23.38194867464112,88.68714468272282,23.93863954071352,100.0,23.561852636290375,76.1344035896399,23.05114139569173,90.42568685593369,23.192360218451583,89.71907427570575,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.93863954071352,23.05114139569173,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,23.38194867464112,23.192360218451583,23.0,0.0 
 01/29  16:00:00,23.1,89.0,21.55188420892832,86.02019651727517,23.42659172294509,88.23120771553565,24.09453919038328,100.0,23.584409623445296,76.03097512342632,23.171471396303367,89.67629047229093,23.549796702735485,87.58778793186721,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.1,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.09453919038328,23.171471396303367,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,23.42659172294509,23.549796702735485,23.1,0.0 
 01/29  17:00:00,23.3,88.0,21.596131623106672,85.78758530112398,23.46577483031637,87.83013723364628,24.168623872628814,100.0,23.692962457480874,75.53546775254534,23.258369284942404,89.11015342842805,23.99535894562868,85.08193246690439,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.168623872628814,23.258369284942404,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,23.46577483031637,23.99535894562868,23.3,0.0 
 01/29  18:00:00,23.4,86.0,21.63357562890967,85.59127930786453,23.38562883294884,87.92747677134659,24.068438743640854,100.0,23.854565396911955,74.80447036861993,23.218760591784623,89.15337615884789,24.22375274150796,83.60831352060433,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.068438743640854,23.218760591784623,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,23.38562883294884,24.22375274150796,23.4,0.0 
 01/29  19:00:00,23.0,89.0,21.628058086663252,85.70520123733576,23.066770657378722,89.53219900583201,23.75649723579815,100.0,23.90826977007702,74.63736316416126,22.896376948376183,90.88659383268993,23.706499555138674,86.1457295878035,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.75649723579815,22.896376948376183,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,23.066770657378722,23.706499555138674,23.0,0.0 
 01/29  20:00:00,23.0,89.0,21.570462032609,86.09313247974437,22.67434210160895,91.61609335494492,23.361264951453805,99.99999999999999,23.79340338250499,75.22936890836847,22.48313680752306,93.18123429189022,23.110316497963243,89.23165559076214,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.361264951453805,22.48313680752306,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.67434210160895,23.110316497963243,23.0,0.0 
 01/29  21:00:00,22.8,90.0,21.483608132500553,86.6379185662322,22.35766958407529,93.28486441546733,23.05300493051578,100.0,23.583498556497013,76.26180387431816,22.16314890760743,94.96400446350094,22.662817309962826,91.57342452077089,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.05300493051578,22.16314890760743,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.35766958407529,22.662817309962826,22.8,0.0 
 01/29  22:00:00,22.0,94.0,21.386442097395808,87.15516890484903,22.080112422020367,94.56722751255774,22.814586132813382,100.0,23.333685956141906,77.419699088026,21.902069099312424,96.2654515066476,22.30827881822729,93.26342634945405,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.814586132813382,21.902069099312424,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.080112422020367,22.30827881822729,22.0,0.0 
 01/29  23:00:00,22.0,93.0,21.29232827161906,87.57265741939221,21.861919021073533,95.31649478852277,22.619533205075463,100.0,23.07369969539223,78.56774732998059,21.698804298576196,97.08048503025486,22.036708994467787,94.30581191332121,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.619533205075463,21.698804298576196,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.861919021073533,22.036708994467787,22.0,0.0 
 01/29  24:00:00,22.0,94.0,21.208703579225084,88.023091828377,21.700281483089128,95.99960920336716,22.469061183651608,100.0,22.83271651789313,79.72263587574203,21.547624717264323,97.74873805334445,21.83450359521477,95.21569605308103,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.469061183651608,21.547624717264323,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.700281483089128,21.83450359521477,22.0,0.0 
 01/30  01:00:00,22.0,94.0,21.131012517702956,88.44390240757899,21.552996238191838,96.75382267441289,22.330620970706093,100.0,22.610557324220057,80.80427668934242,21.40786768225807,98.42633833722994,21.65881533955892,96.12956362294217,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.330620970706093,21.40786768225807,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.552996238191838,21.65881533955892,22.0,0.0 
 01/30  02:00:00,22.0,94.0,21.057495734182314,88.84418924992018,21.437141819044044,97.39810238359412,22.21785945127378,100.0,22.399823633978855,81.84558361445843,21.299184139657584,98.95692190342758,21.522305743964832,96.89152390440297,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.21785945127378,21.299184139657584,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.437141819044044,21.522305743964832,22.0,0.0 
 01/30  03:00:00,21.8,91.0,20.989501399546732,89.2162212794574,21.325656832002927,97.54828569012578,22.1164128274582,100.0,22.219671583536016,82.74776825024942,21.197046417321555,99.25236601752555,21.395849881927937,97.12943609866772,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.1164128274582,21.197046417321555,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.325656832002927,21.395849881927937,21.8,0.0 
 01/30  04:00:00,22.1,89.0,20.92806206905453,89.55389783760114,21.243306748812625,97.26154161268707,22.038344506643696,100.0,22.08445232250701,83.43229439367516,21.118547676538768,99.27531154616099,21.30161743042215,96.91411550634102,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.1,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.038344506643696,21.118547676538768,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.243306748812625,21.30161743042215,22.1,0.0 
 01/30  05:00:00,22.5,86.0,20.873633088049615,89.94329884593344,21.188068946127043,96.80658175059773,21.978587909924862,100.0,21.96657972588894,84.1174917459192,21.063466893832203,99.17831518452043,21.23674155242414,96.51758017187137,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.978587909924862,21.063466893832203,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.188068946127043,21.23674155242414,22.5,0.0 
 01/30  06:00:00,22.8,83.0,20.826540802958633,90.20433570607605,21.14822615323478,96.0636949546379,21.93134356237595,100.0,21.870759865299625,84.61088958829414,21.022663179132234,98.81389140462946,21.189040307248657,95.82295161492486,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.93134356237595,21.022663179132234,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.14822615323478,21.189040307248657,22.8,0.0 
 01/30  07:00:00,22.0,88.0,20.784732056431604,90.4367957386593,21.059188241842044,95.78655514503826,21.854239956560118,100.0,21.78174218619567,85.07217585737455,20.938062071280587,98.75881852356727,21.093466059529273,95.58468935323343,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.854239956560118,20.938062071280587,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.059188241842044,21.093466059529273,22.0,0.0 
 01/30  08:00:00,21.0,94.0,20.749437651161045,90.72330010177231,21.016275738595258,95.53876767930696,21.83391647260685,100.0,21.670901730525586,85.73531839691684,20.91631737830485,98.4618327733378,21.04499622430357,95.36995196695179,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.83391647260685,20.91631737830485,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.016275738595258,21.04499622430357,21.0,0.0 
 01/30  09:00:00,22.0,94.0,20.729928480478375,90.83237975299163,21.14445718764578,94.97474265372905,21.945479948658303,100.0,21.57993324844585,86.2137488773433,21.049911951233167,97.51979886086917,21.15356249014094,94.92138875416057,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.945479948658303,21.049911951233167,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.14445718764578,21.15356249014094,22.0,0.0 
 01/30  10:00:00,22.0,94.0,20.73758612291078,90.78954506035676,21.420139609127883,93.95479319715088,22.17463785825517,100.0,21.57428178829202,86.24357079098756,21.316544889492942,96.03195828363533,21.387891633854352,94.14039014914422,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.17463785825517,21.316544889492942,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.420139609127883,21.387891633854352,22.0,0.0 
 01/30  11:00:00,22.0,94.0,20.779091257033706,90.64737906180157,21.753466083476248,92.63521465687936,22.465361456107956,100.0,21.696109497434666,85.6879791796138,21.63096202150039,94.40861919388514,21.678866162087758,93.05827952357691,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.465361456107956,21.63096202150039,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.753466083476248,21.678866162087758,22.0,0.0 
 01/30  12:00:00,23.0,85.0,20.854695898625415,90.22652143764014,22.120547046066243,90.7729495869302,22.80729146693735,100.0,21.9298320713021,84.47342646907052,21.99414588179341,92.32257903652211,22.032225335319275,91.26272942783763,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.80729146693735,21.99414588179341,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.120547046066243,22.032225335319275,23.0,0.0 
 01/30  13:00:00,23.0,83.0,20.949326144839944,89.61420396430813,22.41808539093953,88.58187242372401,23.118398526154124,100.0,22.207756959037035,82.97210628063269,22.301637389370143,90.21476258203919,22.336882306793527,89.02040662699036,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.118398526154124,22.301637389370143,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.41808539093953,22.336882306793527,23.0,0.0 
 01/30  14:00:00,24.0,100.0,21.050825995284477,89.05684300047353,22.666695074809837,89.24796142290964,23.382168102018483,100.0,22.517819733476582,81.42198230561041,22.571021927780386,89.5542588970966,22.633580481073906,89.42688323503255,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.382168102018483,22.571021927780386,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.666695074809837,22.633580481073906,24.0,0.0 
 01/30  15:00:00,23.0,83.0,21.140432787211203,88.4803611167845,22.70228076337415,89.57868895278477,23.444631509618215,100.0,22.748483503081964,80.21023259442713,22.604990376140854,89.56076103291801,22.71639543597187,89.50164971355863,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.444631509618215,22.604990376140854,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,22.70228076337415,22.71639543597187,23.0,0.0 
