Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/30  16:00:00,23.0,83.0,21.19297881276123,88.19540636645132,22.688162100131688,89.08712598549586,23.438883287930892,100.0,22.780415711577216,80.05506130728418,22.59828208798776,89.38144295416116,22.74963794355981,88.75504805489027,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.438883287930892,22.59828208798776,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,22.688162100131688,22.74963794355981,23.0,0.0 
 01/30  17:00:00,23.0,89.0,21.217344802839932,87.97642629770182,22.61757888436797,89.16099889989634,23.357342973149184,100.0,22.81946960777778,79.78667094007908,22.522913109624533,89.62702448771961,22.69999535430904,88.71574815880484,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.357342973149184,22.522913109624533,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,22.61757888436797,22.69999535430904,23.0,0.0 
 01/30  18:00:00,23.4,85.0,21.219488342069276,87.9648530663212,22.482559265910016,89.8582712918526,23.201979601236577,100.0,22.866451743498875,79.55981750027303,22.367067003267454,90.47256743234625,22.554624444257367,89.4654242511433,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.201979601236577,22.367067003267454,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,22.482559265910016,22.554624444257367,23.4,0.0 
 01/30  19:00:00,23.0,89.0,21.197491794217125,88.08367854323066,22.2412554486351,91.41130607273253,22.969463378642985,100.0,22.864150959959346,79.5709120723398,22.109121578990642,92.01102776750113,22.291394565286513,91.1325612873281,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.969463378642985,22.109121578990642,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,22.2412554486351,22.291394565286513,23.0,0.0 
 01/30  20:00:00,23.0,89.0,21.153807104999025,88.40773389734483,21.994600255042627,93.23065058873526,22.734211787826226,100.0,22.789995979652613,80.00857679970186,21.848204347882714,93.75229905679522,22.029465058171414,93.032519722615,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.734211787826226,21.848204347882714,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.994600255042627,22.029465058171414,23.0,0.0 
 01/30  21:00:00,22.6,90.0,21.09849558493748,88.70852853233504,21.78240703296762,94.62164492564779,22.53954877116424,100.0,22.66943788773033,80.59579684854002,21.635219676401338,95.09321127150638,21.807881185016736,94.47445596982178,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.53954877116424,21.635219676401338,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.78240703296762,21.807881185016736,22.6,0.0 
 01/30  22:00:00,22.0,94.0,21.040058850071954,89.11572176652149,21.596431928547705,95.90844035244129,22.375424435527417,100.0,22.525515441179106,81.38368893382444,21.45850529247456,96.31389515482324,21.615581705027658,95.79610794034218,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.375424435527417,21.45850529247456,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.596431928547705,21.615581705027658,22.0,0.0 
 01/30  23:00:00,22.0,94.0,20.982274609648414,89.43278615840941,21.450017941212213,96.85207652583352,22.244014761060317,100.0,22.371633101828625,82.14853523681768,21.320376682926423,97.20952729528032,21.464811364182527,96.76433486516858,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.244014761060317,21.320376682926423,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.450017941212213,21.464811364182527,22.0,0.0 
 01/30  24:00:00,22.3,91.0,20.927293473154528,89.82440945641422,21.348041887594775,97.44788309482394,22.142581896137436,100.0,22.22389760100062,82.97244408232125,21.221256764030173,97.89022046513062,21.359684252698,97.37833837373971,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.142581896137436,21.221256764030173,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.348041887594775,21.359684252698,22.3,0.0 
 01/31  01:00:00,22.0,94.0,20.876464141645002,90.01666822802005,21.246150638309178,97.9330847665182,22.04946166734373,100.0,22.091393218870536,83.56230896915949,21.12657421384827,98.380502640246,21.255547480529188,97.87662549961898,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.04946166734373,21.12657421384827,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.246150638309178,21.255547480529188,22.0,0.0 
 01/31  02:00:00,22.0,94.0,20.82960056981546,90.1873461360028,21.160489236628244,98.41252689089232,21.969216906869878,100.0,21.96963306263354,84.1018260762509,21.04597330340456,98.8226081548697,21.168187273886705,98.36601427752689,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.969216906869878,21.04597330340456,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.160489236628244,21.168187273886705,22.0,0.0 
 01/31  03:00:00,22.4,90.0,20.786608567196875,90.33682008101795,21.101871684507024,98.5950035463206,21.908597694332375,100.0,21.860146273222647,84.58191292359155,20.98907172848674,99.05868014415688,21.10824318383339,98.55641439090658,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.908597694332375,20.98907172848674,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.101871684507024,21.10824318383339,22.4,0.0 
 01/31  04:00:00,22.0,94.0,20.747781792114147,90.55306027275198,21.036296603766484,99.00630094484535,21.846428893608817,100.0,21.76647981285119,85.06724229700696,20.9275920898939,99.45745441148962,21.041607556165786,98.97398317592288,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.846428893608817,20.9275920898939,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.036296603766484,21.041607556165786,22.0,0.0 
 01/31  05:00:00,22.0,94.0,20.712094789429,90.75233424149943,20.97635618249286,99.44934443814029,21.790842762085095,100.0,21.679897125442714,85.51866140211061,20.87145656312446,99.8519758947193,20.98081738438927,99.42206352515252,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.790842762085095,20.87145656312446,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.97635618249286,20.98081738438927,22.0,0.0 
 01/31  06:00:00,22.2,93.0,20.67834327964851,90.94125215455595,20.92250705913308,99.89442581131065,21.73505583940899,100.0,21.59501210843812,85.96384448016823,20.816637319177868,100.0,20.926247798301706,99.87143686425003,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.73505583940899,20.816637319177868,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.92250705913308,20.926247798301706,22.2,0.0 
 01/31  07:00:00,22.0,94.0,20.64650107736718,91.11988906820613,20.875962700956823,100.0,21.69042106761534,100.0,21.50576588091856,86.43472026252402,20.7731871396127,100.0,20.879108676150395,100.0,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.69042106761534,20.7731871396127,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.875962700956823,20.879108676150395,22.0,0.0 
 01/31  08:00:00,23.0,89.0,20.625301968174334,91.32946217104153,20.956055480437474,99.60372973338214,21.755457020360446,100.0,21.447263701075,86.83093072925634,20.858743986138748,99.52697759578427,20.95871033740044,99.615933095483,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.755457020360446,20.858743986138748,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.956055480437474,20.95871033740044,23.0,0.0 
 01/31  09:00:00,23.0,92.0,20.62623193537699,91.3242272940947,21.1172918742171,99.01721261469024,21.895663936319057,100.0,21.454648305487705,86.79165853998296,21.022293544212527,98.74073481273348,21.104558790599803,99.1227312881301,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.895663936319057,21.022293544212527,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.1172918742171,21.104558790599803,23.0,0.0 
 01/31  10:00:00,24.0,83.0,20.674009251475987,90.96557023862601,21.724331755559795,95.40015919228148,22.333488127699916,99.87736949420184,21.56578008676533,86.11780221383052,21.50492543817137,95.83518292664101,21.542612912147156,96.49127142035775,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.333488127699916,21.50492543817137,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.724331755559795,21.542612912147156,24.0,0.0 
 01/31  11:00:00,25.0,83.0,20.788689726959753,90.32544323106406,22.7451191259846,90.13180993334105,23.014952113674124,99.12693770720946,21.83976294325628,84.68735862949228,22.14623432505513,92.41125870131421,22.15923271362538,93.41718125166864,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.014952113674124,22.14623432505513,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,22.7451191259846,22.15923271362538,25.0,0.0 
 01/31  12:00:00,25.0,86.0,20.958274412658053,89.38803023907491,23.606461321055875,86.35477549500214,23.796125423703835,98.4439158971585,22.278853453369642,82.45036181361398,22.72979360118508,89.61590073842203,22.741594354465278,91.00513723813714,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.796125423703835,22.72979360118508,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.606461321055875,22.741594354465278,24.999999999999996,0.0 
 01/31  13:00:00,26.0,79.0,21.131033722965416,88.35635859765537,23.660744923917775,86.61529214093899,23.95927688202307,100.0,22.857732028368126,79.52361404934048,22.965031667785993,88.62768375418429,23.000036893833382,90.15277749507142,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.95927688202307,22.965031667785993,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,23.660744923917775,23.000036893833382,26.0,0.0 
 01/31  14:00:00,27.0,74.0,21.27970151551944,87.46688723649793,23.687708391515514,87.00799487774023,24.11640532717806,100.0,23.38633065188427,76.94533290342704,23.150448418161396,87.95439090128758,23.237258571791997,89.41405312778156,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.11640532717806,23.150448418161396,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,23.687708391515514,23.237258571791997,27.0,0.0 
 01/31  15:00:00,26.5,79.0,21.400179439547315,86.82319755135806,23.71489407392005,87.5128550660134,24.215009046667067,100.0,23.812151958991404,74.99581843180454,23.289169189015652,87.63208422979523,23.429281180156458,89.0395690850189,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.215009046667067,23.289169189015652,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,23.71489407392005,23.429281180156458,26.5,0.0 
 01/31  16:00:00,26.0,84.0,21.497612933595562,86.22080521065357,23.671809297296246,88.7551632472766,24.22139449062388,100.0,24.179009933717637,73.2884311981262,23.31330908861692,88.06946374014822,23.51586195452898,89.59842870336186,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.22139449062388,23.31330908861692,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,23.671809297296246,23.51586195452898,26.0,0.0 
 01/31  17:00:00,27.0,79.0,21.60343407162757,85.57909878578594,23.835729922641452,88.87132241570055,24.44456776767911,99.96350564246441,24.493692444559613,71.84801533758667,23.529801288713937,87.50771903030032,25.270111722962795,81.58798772751794,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,24.44456776767911,23.529801288713937,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,23.835729922641452,25.270111722962795,27.0,0.0 
 01/31  18:00:00,25.0,89.0,21.712185624825924,85.01177246661109,23.731084414941918,90.24648296365086,24.389746363897963,99.99999999999999,24.83964172127056,70.3777678106849,23.51482800936111,88.1233334734907,25.791959562038762,79.80496222372958,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.389746363897963,23.51482800936111,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.731084414941918,25.791959562038762,24.999999999999996,0.0 
 01/31  19:00:00,27.0,80.0,21.78999287175208,84.60836709887934,23.54359668483784,92.16832650190163,24.19693848833132,100.0,25.0187792032243,69.62939839450112,23.41487760524945,89.27318953541187,25.691050332471445,81.077202381671,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.19693848833132,23.41487760524945,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,23.54359668483784,25.691050332471445,27.0,0.0 
 01/31  20:00:00,26.4,80.0,21.784657012043322,84.63595741884184,23.184595135705848,94.50516359722035,23.86121327626173,100.0,24.978200219754616,69.79806300874911,23.021468612463345,91.71835095457584,24.7504224225873,86.04134724410446,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.86121327626173,23.021468612463345,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.184595135705848,24.7504224225873,26.4,0.0 
 01/31  21:00:00,25.8,81.0,21.73074407545674,84.99979618930018,22.882801649338674,96.4047720756547,23.579860288759082,99.99999999999999,24.80183875983605,70.60668304071389,22.696875463579335,93.84373194604407,24.091625244972658,89.64273332506895,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.799999999999997,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.579860288759082,22.696875463579335,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.882801649338674,24.091625244972658,25.799999999999997,0.0 
 01/31  22:00:00,25.0,81.0,21.654981222928917,85.47934104322906,22.610582325905458,97.75326630759943,23.335847616865244,100.0,24.54161253157946,71.78468202884491,22.425267512988412,95.51860321384082,23.490799612993598,92.69667584112864,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.335847616865244,22.425267512988412,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.610582325905458,23.490799612993598,25.0,0.0 
 01/31  23:00:00,23.8,80.0,21.569440617740426,86.09850856097157,22.35971465799485,98.13934421506659,23.113582701185898,100.0,24.252631812178848,73.18294522763159,22.18418227724462,96.77017595251326,23.020770788961705,94.28901135310835,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.113582701185898,22.18418227724462,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.35971465799485,23.020770788961705,23.8,0.0 
 01/31  24:00:00,22.3,76.0,21.48206484264773,86.73187524834967,22.102653871884485,97.55617886248146,22.891082978632966,100.0,23.942682628332946,74.7050681850941,21.94257665064491,97.50971840902072,22.617492519526156,94.55108059529982,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.891082978632966,21.94257665064491,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.102653871884485,22.617492519526156,22.3,0.0 
 02/01  01:00:00,20.8,71.0,21.39016458415933,87.48037686147484,21.85095183148045,96.361161203086,22.672205405492093,100.0,23.612700871206766,76.42938360417051,21.705384482187146,97.933548644681,22.26435499323116,93.96081828590694,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.672205405492093,21.705384482187146,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.85095183148045,22.26435499323116,20.8,0.0 
 02/01  02:00:00,19.4,66.0,21.2940484592432,88.17095345750121,21.603406146289704,94.40879974141555,22.454980460500284,100.0,23.263088752094532,78.2125344349091,21.47290821570357,97.88026333020645,21.942503426487633,92.46675793685984,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.454980460500284,21.47290821570357,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.603406146289704,21.942503426487633,19.4,0.0 
 02/01  03:00:00,18.4,62.0,21.194029905872327,88.88830626428677,21.368388040712873,91.78481375339322,22.24600351900132,100.0,22.899068976033345,80.11137503292491,21.2528458211537,97.40802893028824,21.65116986188304,90.19974407854554,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.24600351900132,21.2528458211537,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.368388040712873,21.65116986188304,18.4,0.0 
 02/01  04:00:00,17.9,60.0,21.091899737440805,89.53533255180088,21.119920324656327,86.47738020427774,22.037888084219688,100.0,22.53268132061114,81.99235502682248,21.03989042070939,95.29667938195979,21.355460086240413,85.22281075725476,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.037888084219688,21.03989042070939,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.119920324656327,21.355460086240413,17.9,0.0 
 02/01  05:00:00,17.6,59.0,20.989227039449432,90.10200890277342,20.936955805257185,80.35800307746283,21.864675569809975,100.0,22.17662779188199,83.7876012971042,20.866371403225237,92.38794485260854,21.137383636715963,79.35834533834235,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.864675569809975,20.866371403225237,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.936955805257185,21.137383636715963,17.6,0.0 
 02/01  06:00:00,17.2,58.0,20.889532717285455,90.7450748668011,20.791951423340304,77.17885491215083,21.72269579447451,100.0,21.874053561308628,85.43162443537636,20.718200426593818,90.93205943609553,20.964365823838637,76.34796241204236,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.72269579447451,20.718200426593818,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.791951423340304,20.964365823838637,17.2,0.0 
 02/01  07:00:00,18.0,59.0,20.800280891118465,91.15536511372188,20.71839917921087,75.30852903421312,21.645270624159895,100.0,21.60674617500918,86.75350886333092,20.6482495171236,89.81607939688982,20.86640998139604,74.60915982259003,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.645270624159895,20.6482495171236,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.71839917921087,20.86640998139604,18.0,0.0 
 02/01  08:00:00,19.0,56.0,20.777204190626616,91.37455630803721,21.74238475546557,69.80182171302387,21.811786989278605,100.0,21.50556985325508,87.37807873019152,20.95710096219657,87.49862366202879,21.02286425144305,72.92301498840627,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.811786989278605,20.95710096219657,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,21.74238475546557,21.02286425144305,19.0,0.0 
 02/01  09:00:00,20.0,56.0,20.80996312311064,91.19047151800788,23.321175431038327,62.437765687058246,22.1534778990321,99.71723339998925,21.584302742815716,86.95799355876731,21.369551843879606,84.48574609265532,21.36014570565403,70.32063026652555,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.1534778990321,21.369551843879606,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,23.321175431038327,21.36014570565403,19.999999999999996,0.0 
 02/01  10:00:00,20.0,56.0,20.89782063606917,90.69887160638159,24.95445177516613,55.0494951072115,22.637652551428644,99.35013918388375,21.858656832418188,85.51192976262179,21.793122095443856,80.86429241765464,21.748252405385905,66.7964468333665,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.637652551428644,21.793122095443856,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.95445177516613,21.748252405385905,19.999999999999996,0.0 
 02/01  11:00:00,20.0,56.0,21.035666977073326,89.93357615886057,26.0756167050819,50.6534714151016,23.33116316338839,98.03476064616818,22.368586841299575,82.89562478734501,22.205233615612542,77.99785942259658,22.124653816763853,64.22506969385616,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.33116316338839,22.205233615612542,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.0756167050819,22.124653816763853,20.0,0.0 
 02/01  12:00:00,21.0,56.0,21.22005944889533,88.9211375753349,26.365253234233364,49.17360834918372,24.126739743161316,96.45729494365264,23.078804202523155,79.40095976375613,22.5654195997837,75.59292682251564,22.499924172286526,62.00936292012874,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.126739743161316,22.5654195997837,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,26.365253234233364,22.499924172286526,21.0,0.0 
 02/01  13:00:00,21.0,56.0,21.428644741493464,87.7912861075871,25.94255505113534,49.774371190368434,24.891347764711877,94.87153715366291,24.10247205414011,74.65466040383465,22.86603564950746,73.45878933021407,22.81727989675442,60.05797930467876,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.891347764711877,22.86603564950746,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.94255505113534,22.81727989675442,21.0,0.0 
 02/01  14:00:00,23.0,50.0,21.646573664128365,86.62782538000857,25.5207483981956,49.99499513514259,25.502526925804435,96.14132737813989,25.022483956073646,70.65620954791495,23.179106296810346,70.79924753958183,23.376015503019598,56.8874762932202,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.502526925804435,23.179106296810346,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.5207483981956,23.376015503019598,23.0,0.0 
 02/01  15:00:00,21.0,56.0,21.862144757005844,85.49404846250832,25.162121121052902,50.148904651719505,25.86469902965023,98.69405028871577,25.940036028510537,66.90906004923593,23.39554336827377,68.6884030708344,24.47869210949647,52.28244546825018,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.86469902965023,23.39554336827377,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.162121121052902,24.47869210949647,21.0,0.0 
 02/01  16:00:00,21.0,56.0,22.063637600841844,84.36667292643082,24.965151660109527,50.255409589462694,25.920556293983424,99.8709730774369,26.670528590265967,64.0207472540567,23.597482325942018,67.21718884195596,25.990632452092242,47.32799136009509,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,25.920556293983424,23.597482325942018,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.965151660109527,25.990632452092242,21.0,0.0 
 02/01  17:00:00,21.0,60.0,22.23687772956133,83.48069850359997,24.806717195714548,50.48253488059705,25.745296205630282,100.0,27.24000553774853,61.91414895311685,23.745739928942946,66.1024021660837,27.138463665781174,44.005978837986184,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.745296205630282,23.745739928942946,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.806717195714548,27.138463665781174,21.0,0.0 
 02/01  18:00:00,21.0,60.0,22.35652205972216,82.87479273474474,24.56984154894876,50.99285971271571,25.406547183818887,100.0,27.460416216835938,61.11919843828034,23.750310185574957,65.60784697950677,27.378010270545154,43.2073819266522,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.406547183818887,23.750310185574957,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.56984154894876,27.378010270545154,21.0,0.0 
 02/01  19:00:00,20.0,64.0,22.390326964410786,82.6233300607528,24.126220500934295,52.14884419063712,24.890156181935012,99.99999999999999,27.307774557723533,61.60741790339348,23.505521294043067,66.0988495001259,26.66137827536368,44.87547038554606,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.890156181935012,23.505521294043067,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.126220500934295,26.66137827536368,20.0,0.0 
 02/01  20:00:00,20.0,64.0,22.320531780853706,82.97495011340872,23.58543406728153,53.72876809597702,24.31066077367126,100.0,26.830248543815358,63.359140057566876,23.038558717745545,67.60873427963807,25.428905177833506,48.1410195405278,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.31066077367126,23.038558717745545,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.58543406728153,25.428905177833506,20.0,0.0 
 02/01  21:00:00,19.0,64.0,22.185348407607986,83.66079955084297,23.086420011970635,55.06466674085801,23.810353117168816,100.0,26.186685015888962,65.80898295532822,22.605722867606367,68.94301228195614,24.425194890369994,50.822087982927,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.810353117168816,22.605722867606367,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.086420011970635,24.425194890369994,19.0,0.0 
 02/01  22:00:00,19.0,64.0,22.02160748727563,84.49995079477347,22.673539092497933,56.12964009767353,23.414622550415757,99.99999999999999,25.48838252050674,68.58821419468443,22.25592774464223,69.93591174072698,23.66402483195192,52.88476456547362,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.414622550415757,22.25592774464223,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.673539092497933,23.66402483195192,19.0,0.0 
 02/01  23:00:00,18.0,68.0,21.85026984129678,85.38809090206757,22.308236322458992,56.88588986959411,23.07435539324412,99.99999999999999,24.82274897239798,71.36143325450328,21.94485741963787,70.51059851840532,23.06687574372701,54.34147855501879,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.07435539324412,21.94485741963787,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.308236322458992,23.06687574372701,18.0,0.0 
 02/01  24:00:00,17.0,72.0,21.681964355817193,86.27079847539741,21.967973356032186,57.66077346616173,22.761519717411723,99.99999999999999,24.186391935036458,74.13098308701537,21.652137572357077,71.13651144326833,22.559435222108952,55.63453449704714,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.761519717411723,21.652137572357077,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.967973356032186,22.559435222108952,17.0,0.0 
 02/02  01:00:00,17.0,72.0,21.520121566896936,87.12926814099058,21.679550480415287,58.42476824093223,22.499681335394797,100.0,23.587399488216295,76.84852879075966,21.404887934506,71.81176938019743,22.15107066794375,56.77906662053252,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.499681335394797,21.404887934506,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.679550480415287,22.15107066794375,17.0,0.0 
 02/02  02:00:00,17.0,72.0,21.366438606414818,87.9533478892505,21.42900942149342,58.997255243196165,22.287307286174904,100.0,23.06678356335594,79.30246979846041,21.19154836107259,72.2207091463741,21.81582518908788,57.62827800197448,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.287307286174904,21.19154836107259,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.42900942149342,21.81582518908788,17.0,0.0 
 02/02  03:00:00,15.0,77.0,21.223431941197745,88.64096715221044,21.154373280798254,59.479950021063345,22.043302939910564,100.0,22.581837956107996,81.58773682271715,20.95149332234473,72.59600185630822,21.475030738395574,58.33139697727293,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.043302939910564,20.95149332234473,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.154373280798254,21.475030738395574,15.0,0.0 
 02/02  04:00:00,14.0,82.0,21.08389821606734,89.40358615247311,20.89240884252593,59.88234836716748,21.808110340128863,100.0,22.12130533071145,83.90573839245921,20.71896441402844,72.965082021664,21.161761786997697,58.90770385301218,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,14.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.808110340128863,20.71896441402844,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.89240884252593,21.161761786997697,14.0,0.0 
 02/02  05:00:00,14.0,82.0,20.949568157868256,90.14474445646513,20.712866526114134,60.09559965073035,21.62708602104563,100.0,21.71978143233528,85.98711660355443,20.55729872847593,73.13786744048846,20.947765523614812,59.240615270176335,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,14.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.62708602104563,20.55729872847593,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.712866526114134,20.947765523614812,14.0,0.0 
 02/02  06:00:00,13.0,88.0,20.82307674360481,90.93830661648711,20.53546814872201,60.48060721594307,21.43773272508237,100.0,21.33977222548172,88.09748012434233,20.401476569558085,73.48029601564791,20.739236782733354,59.732778854005815,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,13.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.43773272508237,20.401476569558085,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.53546814872201,20.739236782733354,13.0,0.0 
