Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/02  07:00:00,14.0,88.0,20.712783894602868,91.46799168280675,20.426594025148788,60.63791161320483,21.319142715626562,100.0,21.043018386862173,89.62829354645243,20.314884674416373,73.44440222536711,20.601187391547864,59.99487088632467,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,14.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.319142715626562,20.314884674416373,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.426594025148788,20.601187391547864,14.0,0.0 
 02/02  08:00:00,17.0,72.0,20.671687356788485,91.69990660469962,21.297338374662143,57.37075051784264,21.47762213105966,99.99999999999999,20.888811027871874,90.48215612002228,20.55738801082308,72.08893868707963,20.703170020984196,59.50816194876633,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.47762213105966,20.55738801082308,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.297338374662143,20.703170020984196,17.0,0.0 
 02/02  09:00:00,19.0,64.0,20.677569023365287,91.6666668517582,22.99698338362755,51.677420586570335,21.848750551532717,99.75399838703586,20.946443770755703,90.16196732368581,21.010256902826242,69.89668750485811,21.059205090731925,58.150521970321165,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,21.848750551532717,21.010256902826242,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,22.99698338362755,21.059205090731925,19.0,0.0 
 02/02  10:00:00,21.0,53.0,20.73968636292952,91.31658275199233,24.66184628278226,46.329028180673305,22.378919426768512,98.62380343955223,21.229104190165074,88.61014272601133,21.50982155545025,66.96663993350288,21.50046164409445,56.089635305451075,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.378919426768512,21.50982155545025,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.66184628278226,21.50046164409445,21.0,0.0 
 02/02  11:00:00,22.0,46.0,20.862528746440027,90.62870593683925,25.903342945401917,42.77254135524724,23.13866272826369,97.2527741599584,21.75848917840763,85.78410318917602,22.021581120835734,64.56050493954123,21.980247533691912,54.15298334882531,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,23.13866272826369,22.021581120835734,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.903342945401917,21.980247533691912,22.0,0.0 
 02/02  12:00:00,22.4,48.0,21.03859189653128,89.65290103716303,26.269216881549188,41.63918878059676,24.01833714858898,95.36028481274292,22.483788232402972,82.07508410915239,22.435288387831676,62.60024333441288,22.392713412275683,52.54356253204979,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.01833714858898,22.435288387831676,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,26.269216881549188,22.392713412275683,22.4,0.0 
 02/02  13:00:00,24.0,47.0,21.272176345045104,88.28968374252878,25.90722832424507,42.443149413849014,24.815565406902138,93.88384412713452,23.52038634819258,77.01083995084221,22.807656955398325,60.858877124994386,22.792469274748782,51.16633152015443,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.815565406902138,22.807656955398325,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.90722832424507,22.792469274748782,24.0,0.0 
 02/02  14:00:00,23.8,47.0,21.511163011850442,87.0063848262075,25.476117444343835,43.45551106762589,25.48027386722351,95.26605045320979,24.714864759486744,71.68655639493034,23.118656370937835,59.20785579964004,23.34970461281082,49.371493254236434,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.48027386722351,23.118656370937835,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.476117444343835,23.34970461281082,23.8,0.0 
 02/02  15:00:00,23.6,49.0,21.76517498489682,85.58054657931791,25.206062748817107,44.08615769708196,25.858235419986265,97.68535208187458,25.735378296664695,67.39315686146867,23.39425491388576,57.638247014583655,24.525295540530387,45.93065876478138,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.858235419986265,23.39425491388576,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.206062748817107,24.525295540530387,23.6,0.0 
 02/02  16:00:00,24.0,57.0,21.991991971500436,84.40363236599558,25.03064612767069,45.12100128555076,26.00979700726595,99.30425730540694,26.57767799910615,64.11983055746259,23.633781613847475,56.80818862499233,26.087590680117714,42.39248289994023,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,26.00979700726595,23.633781613847475,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,25.03064612767069,26.087590680117714,24.0,0.0 
 02/02  17:00:00,23.0,65.0,22.187355100344956,83.3221080625973,24.867398963719776,46.520158595210624,25.792236267314554,100.0,27.166779321177817,61.87539757001,23.77722674241896,56.45573534772398,27.37407104627555,40.12871094283955,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,25.792236267314554,23.77722674241896,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.867398963719776,27.37407104627555,23.000000000000004,0.0 
 02/02  18:00:00,23.0,65.0,22.33211231819441,82.59074407272131,24.65512972861756,48.09366795350467,25.47809988279941,100.0,27.50195894423749,60.6717691882221,23.817909003959766,56.51991515874258,27.94909738358509,39.61566156285673,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.47809988279941,23.817909003959766,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.65512972861756,27.94909738358509,23.0,0.0 
 02/02  19:00:00,23.0,69.0,22.403353908789068,82.15241936631216,24.293276013417753,50.538770634760084,25.04394682146086,100.0,27.454657577466524,60.77978320762126,23.6868159140086,57.27121757243836,27.513857919176182,41.79798461770698,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.04394682146086,23.6868159140086,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.293276013417753,27.513857919176182,23.0,0.0 
 02/02  20:00:00,22.0,69.0,22.36147036371078,82.3619779022775,23.77385572316396,52.66236732837896,24.48597373334961,100.0,27.079897041546765,62.12984950357704,23.237168507952624,58.970540072320105,26.13986110522483,45.777484094458444,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.48597373334961,23.237168507952624,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.77385572316396,26.13986110522483,22.0,0.0 
 02/02  21:00:00,22.0,69.0,22.247575628460034,82.93495830712439,23.327936032760483,54.4664963113196,24.031498668725963,100.0,26.520747845213684,64.20722851334207,22.845447029397654,60.47197689847686,25.051963428251607,49.159726051547814,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.031498668725963,22.845447029397654,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.327936032760483,25.051963428251607,22.0,0.0 
 02/02  22:00:00,20.0,60.0,22.10167369943501,83.67540051290504,22.899857608363806,55.74336013417495,23.619085077333537,99.99999999999999,25.892215300959997,66.63596073908353,22.4746347575059,61.69226773125415,24.175719405360958,51.658168838666924,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.619085077333537,22.4746347575059,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.899857608363806,24.175719405360958,20.0,0.0 
 02/02  23:00:00,19.5,74.0,21.94293435253481,84.57278105631372,22.531656669502645,57.06673806833792,23.27827307853518,99.99999999999999,25.256479543267094,69.26705375764979,22.16325615828498,62.75580066685711,23.504413253325122,53.84340800493054,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.27827307853518,22.16325615828498,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.531656669502645,23.504413253325122,19.5,0.0 
 02/02  24:00:00,19.0,73.0,21.7836907291765,85.39914396039136,22.194886151944246,58.58222390260838,22.973610337244853,99.99999999999999,24.635712469724563,71.87934506539057,21.881559366459026,63.76838868449066,22.94754674826899,56.001196754041324,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.973610337244853,21.881559366459026,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.194886151944246,22.94754674826899,19.0,0.0 
 02/03  01:00:00,19.0,73.0,21.629625329856456,86.20725507539947,21.910737702293332,59.774765805773754,22.718123558722308,100.0,24.053018954894014,74.43230781505338,21.642787625397887,64.61089743914027,22.505741568112732,57.681474538699646,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.718123558722308,21.642787625397887,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.910737702293332,22.505741568112732,19.0,0.0 
 02/03  02:00:00,19.0,73.0,21.48272162599402,86.98580826285325,21.676560480511075,60.79361587409643,22.50726628730849,100.0,23.546436409410774,76.73558799494162,21.443971191765122,65.25424709509198,22.16237075851044,59.047900454043486,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.50726628730849,21.443971191765122,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.676560480511075,22.16237075851044,19.0,0.0 
 02/03  03:00:00,19.0,73.0,21.349110684132473,87.700835624166,21.476230354769108,61.6659773035711,22.330489872395763,100.0,23.09682744930238,78.84720914825019,21.270647717139234,65.82150408810409,21.87778678634858,60.197762201200916,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.330489872395763,21.270647717139234,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.476230354769108,21.87778678634858,19.0,0.0 
 02/03  04:00:00,18.0,77.0,21.224613897025794,88.37304314549566,21.271370325081698,62.51538699575454,22.153232543160918,100.0,22.699564227135628,80.76763614454012,21.091813507489015,66.42427886460754,21.60720602537073,61.267557872462874,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.153232543160918,21.091813507489015,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.271370325081698,21.60720602537073,18.0,0.0 
 02/03  05:00:00,18.0,77.0,21.10802988028628,89.00779361454912,21.092918912828694,63.23761782561636,21.989040751012475,100.0,22.334304835798875,82.57997928683386,20.93499425433086,66.9356504319993,21.37599390618462,62.17170433030155,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.989040751012475,20.93499425433086,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.092918912828694,21.37599390618462,18.0,0.0 
 02/03  06:00:00,17.0,82.0,20.998218382435184,89.69873707893603,20.899093081658087,64.08653830001461,21.824872700557094,100.0,22.027226635428335,84.22195919730494,20.76772704549628,67.5489962398915,21.138168369571833,63.17246467449792,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.824872700557094,20.76772704549628,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.899093081658087,21.138168369571833,17.0,0.0 
 02/03  07:00:00,18.0,77.0,20.898523149307536,90.25025800590808,20.80210340545078,64.49253091006382,21.731162229141383,100.0,21.74724897938837,85.6737197047026,20.687043885765842,67.75025484493362,21.00531870589465,63.70987426077072,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.731162229141383,20.687043885765842,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.80210340545078,21.00531870589465,18.0,0.0 
 02/03  08:00:00,20.0,73.0,20.866324681306303,90.42922310146821,21.851765277440954,60.82961665324982,21.892064052930035,99.99488753863278,21.633268598024532,86.27288464097805,20.996045421890496,66.53028501257837,21.154173139163703,63.49520499919079,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.892064052930035,20.996045421890496,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,21.851765277440954,21.154173139163703,20.0,0.0 
 02/03  09:00:00,21.0,64.0,20.88943308907723,90.30074970020324,23.36787889135131,55.50655493319855,22.23913796097622,99.59486592663362,21.69821773605522,85.93089317121883,21.41895206190859,64.73490723156496,21.495975521619215,62.198744891182976,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.23913796097622,21.41895206190859,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,23.36787889135131,21.495975521619215,21.0,0.0 
 02/03  10:00:00,23.0,57.0,20.968964039692274,89.86022499156743,24.981170166539297,50.40132250488158,22.766076538955975,98.81261190724956,21.950474214424894,84.61714585545961,21.90915176066034,62.64996759903022,21.95015084558937,60.51162545982423,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.766076538955975,21.90915176066034,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.981170166539297,21.95015084558937,22.999999999999996,0.0 
 02/03  11:00:00,24.0,50.0,21.102640570314584,89.12524348879637,26.137087793555697,46.82906150857497,23.499817267930993,96.9513316104674,22.439353592346876,82.13502899865863,22.38438073790919,60.65178268882559,22.386641176043916,58.64432186216183,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.499817267930993,22.38438073790919,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.137087793555697,22.386641176043916,24.0,0.0 
 02/03  12:00:00,25.0,44.0,21.274178879908174,88.1918760831239,26.4583096768537,45.6234920324441,24.298755993108184,95.39882307192154,23.061473057498787,79.0937981950254,22.783773150964706,58.96492292670254,22.79224276471269,56.821527228074956,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.298755993108184,22.783773150964706,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,26.4583096768537,22.79224276471269,24.999999999999996,0.0 
 02/03  13:00:00,26.0,48.0,21.487294964221256,86.96193232474943,26.126925487456155,46.49787069370207,25.136818117833087,93.84091532838232,24.133827777452144,74.07653946782521,23.154263503508453,57.555390847180895,23.18194446088833,55.46262215580118,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.136818117833087,23.154263503508453,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.126925487456155,23.18194446088833,26.0,0.0 
 02/03  14:00:00,27.0,42.0,21.72630362599984,85.69955456488539,25.8041466710715,47.36916161600918,25.811261820943074,95.94560946051516,25.252126462637953,69.28802088262962,23.504994755134803,56.26045509985862,23.775997890850526,53.48246533746349,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.811261820943074,23.504994755134803,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.8041466710715,23.775997890850526,27.0,0.0 
 02/03  15:00:00,26.0,51.0,21.976503074039776,84.31709124559596,25.587255234298386,48.15378104277254,26.31314005020073,96.56771161831357,26.448352622546174,64.48609305191358,23.827551148722065,55.18016964526541,25.024688716298748,49.80832519228289,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.31314005020073,23.827551148722065,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.587255234298386,25.024688716298748,26.0,0.0 
 02/03  16:00:00,25.5,52.0,22.21769634232872,83.08655203982174,25.439103643890164,48.82514306635946,26.39468703249453,98.82276659451176,27.37149365785047,61.078928736480066,24.054247927489122,54.50079815650004,26.57278178133987,45.67531653869905,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,26.39468703249453,24.054247927489122,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,25.439103643890164,26.57278178133987,25.5,0.0 
 02/03  17:00:00,25.0,65.0,22.4185821847372,82.07684995890071,25.253840040008058,50.48844834681982,26.17064704340149,100.0,28.055206213489754,58.68707747369015,24.156774106773604,54.64402489505456,27.890697654654794,43.239398851789105,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.17064704340149,24.156774106773604,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.253840040008058,27.890697654654794,25.0,0.0 
 02/03  18:00:00,25.0,61.0,22.564948419384834,81.34971863077712,25.027021559450013,52.164033227569675,25.834615105492357,100.0,28.343984307817635,57.707846098831766,24.17636658042841,55.01127545372054,28.460750114614555,42.64297491924329,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.834615105492357,24.17636658042841,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,25.027021559450013,28.460750114614555,25.0,0.0 
 02/03  19:00:00,24.0,56.0,22.631407344488846,81.02199853747499,24.63657039202586,54.087476642713945,25.369484283995398,100.0,28.240259443459262,58.05692258395372,24.017254768054933,55.85350893736858,27.928695448651332,44.560164330519946,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.369484283995398,24.017254768054933,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.63657039202586,27.928695448651332,24.0,0.0 
 02/03  20:00:00,23.0,78.0,22.58236414297669,81.26364906855588,24.104815964539007,56.34942666756065,24.79787020939938,100.0,27.81191973941888,59.524714983985206,23.55685114819586,57.657058993179064,26.531982266343075,48.815117734108185,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.79787020939938,23.55685114819586,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.104815964539007,26.531982266343075,23.000000000000004,0.0 
 02/03  21:00:00,22.2,62.0,22.460060048997523,81.78905803571267,23.61932546003426,57.983755216932416,24.30465644512739,100.0,27.20226347304407,61.625310606805286,23.130005107258626,59.124716315840544,25.391531191435654,52.185055726256344,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.30465644512739,23.130005107258626,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.61932546003426,25.391531191435654,22.2,0.0 
 02/03  22:00:00,21.5,67.0,22.304284270919858,82.64926725780953,23.19969133524243,59.568011710758604,23.898450682085382,99.99999999999999,26.51879660451955,64.21485812544074,22.767698176831118,60.52544973661571,24.517624253181015,55.06339458927784,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.898450682085382,22.767698176831118,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.19969133524243,24.517624253181015,21.5,0.0 
 02/03  23:00:00,20.7,72.0,22.137004822631596,83.577853533532,22.831440452840237,61.08954322172447,23.553020217801,99.99999999999999,25.84740706003121,66.87942300640213,22.45085672468877,61.8368412594663,23.843571257425594,57.50116374735438,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.553020217801,22.45085672468877,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.831440452840237,23.843571257425594,20.7,0.0 
 02/03  24:00:00,20.0,78.0,21.970613509978772,84.43008169574469,22.494678415294928,62.606687841866766,23.24288186879739,99.99999999999999,25.20019819188793,69.49938413462039,22.161597730310454,63.072861256125044,23.28407635605186,59.71475481639019,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.24288186879739,22.161597730310454,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.494678415294928,23.28407635605186,20.0,0.0 
 02/04  01:00:00,20.0,78.0,21.810207754683724,85.2608783985471,22.195554819622625,64.09590706336589,22.974666658205912,100.0,24.593461405677253,72.06050614416297,21.91213069517946,64.22274385010972,22.820414797469958,61.738259332572355,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.974666658205912,21.91213069517946,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.195554819622625,22.820414797469958,20.0,0.0 
 02/04  02:00:00,19.0,83.0,21.6560818384047,86.06781679470134,21.91834574232191,65.70442361187503,22.726078717967592,100.0,24.05774745879856,74.41112203894943,21.675193834808255,65.44945746875754,22.429361879673607,63.71849399750765,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.726078717967592,21.675193834808255,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.91834574232191,22.429361879673607,19.0,0.0 
 02/04  03:00:00,19.0,68.0,21.511682884643054,86.83169344244612,21.678907880493973,66.3352055118931,22.510943641887245,100.0,23.557855786697772,76.68274134702014,21.468338345386144,66.20389594164315,22.101571515824386,64.66955354312437,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.510943641887245,21.468338345386144,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.678907880493973,22.101571515824386,19.0,0.0 
 02/04  04:00:00,18.0,88.0,21.374319115754716,87.56543081166078,21.4495526433464,66.92445410518664,22.313939532800752,100.0,23.108719462338357,78.79052650622768,21.264866460299892,66.92809493684362,21.804026754072694,65.5102878694123,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.313939532800752,21.264866460299892,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.4495526433464,21.804026754072694,18.0,0.0 
 02/04  05:00:00,18.0,88.0,21.244201151516847,88.17986113402301,21.24918844263624,68.07170434886665,22.13654080578376,100.0,22.69004319962539,80.73466063085607,21.08689668049271,67.80440485840725,21.548640178066567,66.8538470529474,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.13654080578376,21.08689668049271,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.24918844263624,21.548640178066567,18.0,0.0 
 02/04  06:00:00,18.0,88.0,21.12196265282126,88.8439690420437,21.073979778621577,69.22956156446163,21.96584310082645,100.0,22.31564745152943,82.59225962576296,20.9313062581465,68.68825436904135,21.327976671368347,68.1772063633085,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.96584310082645,20.9313062581465,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.073979778621577,21.327976671368347,18.0,0.0 
 02/04  07:00:00,19.0,88.0,21.01316749492046,89.52799088249405,20.98244452566498,70.32712426250458,21.881196653649262,100.0,22.024967660135026,84.15038477388852,20.857765700638048,69.40634014434775,21.197641535757526,69.42074632738607,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.881196653649262,20.857765700638048,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.98244452566498,21.197641535757526,19.0,0.0 
 02/04  08:00:00,21.0,83.0,20.9720741261452,89.75444760336136,21.978513666345233,66.997532319286,22.05056700024834,100.0,21.887409848635816,84.85972347163707,21.167480900730755,68.53095322245206,21.351505991758255,69.6278793826103,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.05056700024834,21.167480900730755,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,21.978513666345233,21.351505991758255,21.0,0.0 
 02/04  09:00:00,23.0,69.0,20.989176455075413,89.66012304381937,23.557823465289292,61.385635091360875,22.402683287774742,99.7542627554555,21.958320931723947,84.49321058379138,21.59684441098089,67.06567578235006,21.70885073012107,68.67523409352788,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.402683287774742,21.59684441098089,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,23.557823465289292,21.70885073012107,22.999999999999996,0.0 
 02/04  10:00:00,25.0,65.0,21.06676532652293,89.2337028691377,25.278126618678204,56.27050519034208,22.923042917624517,99.40500949930276,22.26052157306025,82.95143489702258,22.080876037893617,65.71507132961409,22.146770040176207,67.9330097810442,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999993,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.923042917624517,22.080876037893617,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,25.278126618678204,22.146770040176207,24.999999999999993,0.0 
 02/04  11:00:00,26.0,61.0,21.202698800115257,88.49216090428185,26.441765809661796,52.95374841345493,23.6601680762737,98.29630345045533,22.81409472422598,80.20873248939411,22.556278568038593,64.14914122743343,22.580318874201755,66.70832574114247,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,23.6601680762737,22.556278568038593,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,26.441765809661796,22.580318874201755,26.0,0.0 
 02/04  12:00:00,27.6,52.0,21.399180020860193,87.43247847972918,26.80842993824771,52.05455907291615,24.527468391422403,96.59980280967514,23.683802619796378,76.10473892259387,23.037967833866773,62.51460576203692,23.062953791964407,65.07620883779094,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.599999999999998,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.527468391422403,23.037967833866773,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,26.80842993824771,23.062953791964407,27.599999999999998,0.0 
 02/04  13:00:00,26.0,65.0,21.632236577950234,86.19401070665381,26.467008218980006,53.89734561013346,25.38333134025541,95.09469851500752,24.789963509926224,71.22351496730383,23.41021876906559,61.634294108526824,23.451666725933308,64.49449463189842,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.38333134025541,23.41021876906559,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.467008218980006,23.451666725933308,26.0,0.0 
 02/04  14:00:00,26.0,65.0,21.866728992589152,84.88363822144487,26.00272033308766,56.7640499157535,25.935836508687718,97.60547194492699,25.734402363273944,67.26380034583968,23.66184456471865,61.57502152405007,23.93970542631138,64.16318179456792,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.935836508687718,23.66184456471865,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.00272033308766,23.93970542631138,26.0,0.0 
 02/04  15:00:00,26.0,65.0,22.085488485436944,83.75821374780551,25.670888900222934,59.219159886045716,26.284773837834784,99.9121105182724,26.633731303458994,63.78337773275316,23.88142502107886,61.694148245912814,25.036547616974335,61.46827781774838,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.284773837834784,23.88142502107886,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.670888900222934,25.036547616974335,26.0,0.0 
 02/04  16:00:00,25.5,66.0,22.28874283768566,82.6460503120212,25.511301267101654,60.39466129112601,26.366879575279228,100.0,27.329708776048665,61.1669011753075,24.12373068976345,61.25851984897242,26.454730742399867,57.09899542183511,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.500000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.366879575279228,24.12373068976345,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.511301267101654,26.454730742399867,25.500000000000004,0.0 
 02/04  17:00:00,25.0,69.0,22.459191310770432,81.79344917936935,25.36346623035177,61.60722304723793,26.185574547602986,99.99999999999999,27.824982023540375,59.42049384854551,24.274000851460155,61.23359156672058,27.31934779879529,54.87588346457915,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.185574547602986,24.274000851460155,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.36346623035177,27.31934779879529,24.999999999999996,0.0 
 02/04  18:00:00,25.0,65.0,22.56012109930696,81.21284003608591,25.069481603944475,62.97553343595217,25.778342994348385,100.0,27.952823870351594,58.92026600474685,24.193598246979775,61.85969184482221,27.06164395927088,55.96540285300071,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.778342994348385,24.193598246979775,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,25.069481603944475,27.06164395927088,25.0,0.0 
 02/04  19:00:00,24.0,65.0,22.57682620445174,81.13044167001766,24.6352404847185,64.63521815523058,25.27604344841128,100.0,27.745241571126186,59.638278955209586,23.951407259379913,63.09821889365517,26.52038068910224,57.78271760876133,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.27604344841128,23.951407259379913,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.6352404847185,26.52038068910224,24.0,0.0 
 02/04  20:00:00,23.0,73.0,22.500517525694608,81.58809804094734,24.069378075622474,67.00070138054586,24.684267099444288,100.0,27.28099250503343,61.34112913017208,23.46164912396828,65.21364690674166,25.436174358597782,61.74284233574582,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.684267099444288,23.46164912396828,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.069378075622474,25.436174358597782,23.0,0.0 
