Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/04  21:00:00,23.2,76.0,22.36672271672264,82.25456202594276,23.59483234615601,69.18802975453526,24.21343681725037,99.99999999999999,26.69238706974662,63.498658111169895,23.05143848759085,67.07086929812257,24.574000634213316,65.23136085925546,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.199999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.21343681725037,23.05143848759085,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.59483234615601,24.574000634213316,23.199999999999996,0.0 
 02/04  22:00:00,23.0,78.0,22.210030025451715,83.04274815490159,23.209839872634042,71.32478126556967,23.851396517424828,99.99999999999999,26.08661229701548,65.8089953857313,22.72988462183773,68.80149431858817,23.935789809236923,68.26571653964378,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.851396517424828,22.72988462183773,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.209839872634042,23.935789809236923,23.0,0.0 
 02/04  23:00:00,22.3,71.0,22.053982811339168,83.91895658990123,22.856300207553808,72.82982564295814,23.529171643849367,100.0,25.492260368955677,68.23482070557802,22.438948741074277,70.2078546391979,23.399366579201086,70.4701280909541,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.529171643849367,22.438948741074277,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.856300207553808,23.399366579201086,22.3,0.0 
 02/04  24:00:00,21.6,69.0,21.90200839449782,84.70058580715434,22.549402596290943,73.4102445981504,23.253842863683744,100.0,24.95456715604864,70.45355154162178,22.185309610385254,71.17775874139073,22.974500518250522,71.53444361149474,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.253842863683744,22.185309610385254,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.549402596290943,22.974500518250522,21.6,0.0 
 02/05  01:00:00,21.6,69.0,21.75976819092245,85.43962735512636,22.289592882277674,73.54573856572789,23.023061572177262,100.0,24.451352199323132,72.60392004987926,21.970396272784505,71.85989303147758,22.62987100147436,72.0321614502452,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.023061572177262,21.970396272784505,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.289592882277674,22.62987100147436,21.6,0.0 
 02/05  02:00:00,21.6,69.0,21.6258407693849,86.1421064898492,22.068001656374243,73.68327392471173,22.83811867328614,100.0,24.00478175368831,74.57432504522836,21.785550093739992,72.44523898440552,22.347183853343378,72.432983538911,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.83811867328614,21.785550093739992,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.068001656374243,22.347183853343378,21.6,0.0 
 02/05  03:00:00,21.6,69.0,21.501880118451062,86.79810764500041,21.87516829397347,73.85140966075693,22.668745636114032,100.0,23.606918653453917,76.38071900936362,21.623492775358784,72.96721983830466,22.107806596981376,72.80285209092155,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.668745636114032,21.623492775358784,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.87516829397347,22.107806596981376,21.6,0.0 
 02/05  04:00:00,20.3,75.0,21.38655195241153,87.4134816992553,21.66786023221597,74.2024568311278,22.481628916986725,100.0,23.25419554350807,78.02348256306391,21.444569564267226,73.59511543676669,21.863820670031874,73.31158953057914,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.481628916986725,21.444569564267226,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.66786023221597,21.863820670031874,20.3,0.0 
 02/05  05:00:00,18.9,82.0,21.276128218062716,88.00729639538018,21.44858261044945,74.70182522302895,22.293874256148136,100.0,22.914000412217934,79.64577792444085,21.251086158732257,74.31724031981872,21.61544895992448,73.93533668597271,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.293874256148136,21.251086158732257,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.44858261044945,21.61544895992448,18.9,0.0 
 02/05  06:00:00,17.6,89.0,21.1666925646445,88.60028552178537,21.225406693882803,75.29362436674103,22.098495141780646,100.0,22.568563578093745,81.33207679710817,21.05162012967631,75.0908497379418,21.368931274907624,74.62687064909197,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.098495141780646,21.05162012967631,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.225406693882803,21.368931274907624,17.6,0.0 
 02/05  07:00:00,21.0,73.0,21.064048273349854,89.24857003094871,21.164814798565935,75.30334646006429,22.025832968196987,100.0,22.248955804299978,83.00996081270209,21.009365702316686,75.24612752506351,21.288345693387857,74.72819431003511,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.025832968196987,21.009365702316686,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.164814798565935,21.288345693387857,21.0,0.0 
 02/05  08:00:00,20.0,83.0,21.0162427951977,89.5993643112922,21.999008413149035,71.66691622778004,22.139271393858902,99.99999999999999,22.100882499908703,83.84445537786314,21.240498163273315,74.29907128554825,21.375192906102814,74.44263538043631,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.139271393858902,21.240498163273315,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.999008413149035,21.375192906102814,20.0,0.0 
 02/05  09:00:00,22.0,73.0,21.02935672818412,89.52716907193329,23.290631488269504,66.35018327938762,22.47470952763967,99.80311090712237,22.1695372517778,83.49441923880421,21.64548318307372,72.54229425394097,21.71393659054179,73.00566097089309,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,22.47470952763967,21.64548318307372,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.290631488269504,21.71393659054179,22.0,0.0 
 02/05  10:00:00,24.0,61.0,21.111385942333513,89.07723173762461,24.72430631926177,60.78903042878405,23.047685431788175,99.11830555659301,22.52180561805385,81.72483778124382,22.185430472146745,70.18859096936086,22.209828783190158,70.72890591422554,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,23.047685431788175,22.185430472146745,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.72430631926177,22.209828783190158,24.000000000000004,0.0 
 02/05  11:00:00,26.0,51.0,21.262002905638948,88.25771687070542,25.95450618349147,56.086271485703946,23.799346256913804,98.23175540739895,23.11282948513508,78.84954107486668,22.72031748115066,67.75479885122937,22.719946486176315,68.07463360923794,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,23.799346256913804,22.72031748115066,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.95450618349147,22.719946486176315,26.0,0.0 
 02/05  12:00:00,25.0,61.0,21.45943679743749,87.19620268984728,26.391083602984168,54.66112831718438,24.636628973131714,96.9467607182155,23.92619791979817,75.0766067429845,23.098434482902235,66.2356082719171,23.113008459324973,66.48429513248948,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.636628973131714,23.098434482902235,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,26.391083602984168,23.113008459324973,24.999999999999996,0.0 
 02/05  13:00:00,26.0,58.0,21.68201800496029,86.01666720113752,26.12446614076545,55.646880143323955,25.433734276819187,95.81672519539667,24.890162705944284,70.8664728044401,23.461496340417966,64.86834332683328,23.496654939218995,65.09835131355929,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.433734276819187,23.461496340417966,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.12446614076545,23.496654939218995,26.0,0.0 
 02/05  14:00:00,25.0,65.0,21.914499858212054,84.80355315318212,25.794242881168447,57.21770712262186,26.060296108457297,97.95345565749422,25.962167397288745,66.49611797902787,23.75447649877294,63.98933223569634,24.02875157378929,63.568212075521956,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.060296108457297,23.75447649877294,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.794242881168447,24.02875157378929,25.0,0.0 
 02/05  15:00:00,25.0,70.0,22.144501680444037,83.53996787350746,25.62126241955528,58.691213055445694,26.426366483691012,100.0,26.772321385432033,63.32631910711804,24.062250388935905,63.2495747531928,25.093962168258845,60.55578553715914,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.426366483691012,24.062250388935905,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.62126241955528,25.093962168258845,25.0,0.0 
 02/05  16:00:00,25.0,65.0,22.346151782626563,82.5205980973679,25.473802091753182,59.596628594142395,26.467707948008865,100.0,27.478552314747283,60.75642899852976,24.2554808532386,62.75013159977232,26.331675419302886,56.64517670180444,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.467707948008865,24.2554808532386,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.473802091753182,26.331675419302886,25.0,0.0 
 02/05  17:00:00,25.0,69.0,22.507136261411233,81.63606918005976,25.32602967276968,60.545123164424496,26.2484164310865,100.0,27.94315328104046,59.07076912012493,24.355968388387872,62.57651716567265,27.278925276931943,53.95209375791747,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.2484164310865,24.355968388387872,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.32602967276968,27.278925276931943,25.0,0.0 
 02/05  18:00:00,25.0,74.0,22.61277843154108,81.11372753314154,25.08226361407619,62.16900386191121,25.87961539893662,100.0,28.133196598172447,58.419751286338666,24.309825372122354,63.13786726054852,27.574419675667684,53.66783900399102,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.87961539893662,24.309825372122354,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,25.08226361407619,27.574419675667684,25.0,0.0 
 02/05  19:00:00,24.0,78.0,22.647227515723053,80.94422714192876,24.664777832873554,64.75529798788962,25.382934107576485,100.0,28.024844936072643,58.78958192358915,24.08498337545248,64.537460100792,27.167240547753863,55.84868030657506,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.382934107576485,24.08498337545248,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.664777832873554,27.167240547753863,24.0,0.0 
 02/05  20:00:00,23.0,83.0,22.582749584321604,81.26177004613055,24.11145118744291,67.4091060898194,24.792217939212744,100.0,27.620632287771056,60.193287954429096,23.594101415620862,66.73248402815759,25.95436847182765,60.417386137386444,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.792217939212744,23.594101415620862,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.11145118744291,25.95436847182765,23.0,0.0 
 02/05  21:00:00,23.0,83.0,22.45196698006483,81.99101309502991,23.64526455397951,70.05365473721339,24.320339089538507,100.0,27.04302482474065,62.32660232870407,23.17745307022521,68.87684937446983,24.989255813529887,64.6531479902048,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.320339089538507,23.17745307022521,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.64526455397951,24.989255813529887,23.0,0.0 
 02/05  22:00:00,23.0,69.0,22.297248635934103,82.76627710865667,23.25094231934913,71.63535764113347,23.93914659933485,99.99999999999999,26.402577774349275,64.72002149908602,22.839327003065428,70.34987706935783,24.23558947728793,67.53018829550763,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.93914659933485,22.839327003065428,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.25094231934913,24.23558947728793,23.0,0.0 
 02/05  23:00:00,22.2,75.0,22.136169201763394,83.66451895442692,22.90786407885575,72.91731351141075,23.618327571917725,99.99999999999999,25.79080727142319,67.16995540507575,22.544907483832098,71.71105054276612,23.65715271926181,69.70533409611431,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.618327571917725,22.544907483832098,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.90786407885575,23.65715271926181,22.2,0.0 
 02/05  24:00:00,21.4,72.0,21.979221475600504,84.4689145256607,22.58525856831391,73.90890320598368,23.322395204094157,100.0,25.19685703840909,69.5810045130774,22.267394105877425,72.83210397809094,23.162265625660588,71.38172421993187,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.322395204094157,22.267394105877425,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.58525856831391,23.162265625660588,21.4,0.0 
 02/06  01:00:00,20.5,77.0,21.82662155664574,85.25937659366657,22.295564622401077,74.56349701394538,23.058663723403978,100.0,24.658706991604944,71.8506511306857,22.015294646805767,73.77581616754168,22.758269869683005,72.506710983885,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.058663723403978,22.015294646805767,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.295564622401077,22.758269869683005,20.5,0.0 
 02/06  02:00:00,19.5,83.0,21.68158480988768,86.01843917842652,22.017031546227777,75.32822621226902,22.807497616413315,100.0,24.145125708948292,74.09478448149837,21.771885266298057,74.7392200875451,22.394607595987168,73.62440049488684,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.807497616413315,21.771885266298057,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.017031546227777,22.394607595987168,19.5,0.0 
 02/06  03:00:00,18.6,89.0,21.540184707729885,86.68030680383342,21.75444186086464,76.11887694947968,22.589443379586985,100.0,23.662936274535646,76.19875853166447,21.539348060427464,75.64879422698532,22.06818769758175,74.68254796965199,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.589443379586985,21.539348060427464,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.75444186086464,22.06818769758175,18.6,0.0 
 02/06  04:00:00,18.3,90.0,21.403505411824653,87.40894681157556,21.523428977291083,76.93235244482737,22.37929003806913,100.0,23.203325323422042,78.34118479611601,21.332525814803297,76.54867119482415,21.787678515796525,75.70577174597739,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.37929003806913,21.332525814803297,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.523428977291083,21.787678515796525,18.3,0.0 
 02/06  05:00:00,18.1,91.0,21.273070629885012,88.11072396576516,21.320459493779662,77.65633881040216,22.188132585013612,100.0,22.783737222161726,80.35639969727362,21.149419039188995,77.34885117452109,21.54481738170307,76.60240877797011,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.1,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.188132585013612,21.149419039188995,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.320459493779662,21.54481738170307,18.1,0.0 
 02/06  06:00:00,17.8,93.0,21.150111845868565,88.77809172158716,21.136837480156892,78.35014385220863,22.02079456045913,100.0,22.402553379276792,82.23791327844842,20.981797450530827,78.09702175262976,21.32838751995054,77.4404022432815,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.02079456045913,20.981797450530827,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.136837480156892,21.32838751995054,17.8,0.0 
 02/06  07:00:00,17.8,93.0,21.03869704989625,89.3877078610862,21.005131675307503,78.83574216708669,21.904628068325334,100.0,22.09655517080251,83.78408486785757,20.868285239405967,78.6011182469633,21.16863077780542,78.05331117763691,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.904628068325334,20.868285239405967,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.005131675307503,21.16863077780542,17.8,0.0 
 02/06  08:00:00,21.0,83.0,20.98355203373405,89.69114383456454,21.923180581976776,74.65343885656233,22.055883972571745,99.99999999999999,21.91390561029697,84.72261142715504,21.15683357841853,77.2947442365406,21.309080538028027,77.51082922050028,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.055883972571745,21.15683357841853,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.923180581976776,21.309080538028027,21.0,0.0 
 02/06  09:00:00,23.0,73.0,20.994500710374933,89.63077841885413,23.251093978139707,69.05928709541729,22.422120983105224,99.78294772923715,21.98970760945086,84.33159420758754,21.60262286861763,75.32676204391313,21.685665062050873,75.9463120669195,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,22.422120983105224,21.60262286861763,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.251093978139707,21.685665062050873,23.000000000000004,0.0 
 02/06  10:00:00,24.0,69.0,21.06937436189692,89.2193961747698,24.62846820390535,63.852862698028055,22.956133862387635,99.41332431084189,22.2719953761863,82.89348029767447,22.110096398448924,73.21600360626051,22.145480444915098,74.1672400338226,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,22.956133862387635,22.110096398448924,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.62846820390535,22.145480444915098,24.000000000000004,0.0 
 02/06  11:00:00,25.0,65.0,21.20140914256275,88.49913901158516,25.738454026852192,59.923043156715096,23.6847064660335,98.41352727904581,22.752145919144056,80.5103254890185,22.59581327888359,71.19701952703359,22.60799377678277,72.29778196214286,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.6847064660335,22.59581327888359,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.738454026852192,22.60799377678277,25.0,0.0 
 02/06  12:00:00,27.0,58.0,21.39520734312927,87.45375359042802,26.23406989397518,58.33847728154778,24.563133521607874,96.94028679140045,23.577205789447788,76.5948233329814,23.13224119142785,69.02952071118733,23.140070454809106,70.18436099124862,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.563133521607874,23.13224119142785,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,26.23406989397518,23.140070454809106,27.0,0.0 
 02/06  13:00:00,27.0,62.0,21.629786336684774,86.20694413688557,26.07747040201097,59.147299423527116,25.437774895635698,95.81238122374135,24.663358745314284,71.76409668137336,23.574344689280174,67.36831234820959,23.595535582965756,68.58681988152267,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.437774895635698,23.574344689280174,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.07747040201097,23.595535582965756,27.0,0.0 
 02/06  14:00:00,27.0,62.0,21.881310170506136,84.80820345385501,25.87252266232762,60.375161995712695,26.09341041725948,98.37812299448157,25.70702481977594,67.37380195296332,23.944967537392117,66.14588586497217,24.20845638796069,66.66159024424582,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.09341041725948,23.944967537392117,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.87252266232762,24.20845638796069,27.0,0.0 
 02/06  15:00:00,26.0,70.0,22.12850946046723,83.45655462536791,25.71451183845387,61.766298887977484,26.52102972720413,99.93074681198915,26.721933550959587,63.39132052360581,24.236631830919553,65.43379718926428,25.270667149592356,63.40840818585195,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.52102972720413,24.236631830919553,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.71451183845387,25.270667149592356,26.0,0.0 
 02/06  16:00:00,27.0,70.0,22.349094275221344,82.3431911569656,25.590365562727307,63.01565675703755,26.579479552394172,100.0,27.50277113474626,60.55076490521029,24.420464332258057,65.14361047074198,26.70301575106283,59.003390689104755,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.579479552394172,24.420464332258057,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.590365562727307,26.70301575106283,27.0,0.0 
 02/06  17:00:00,25.0,78.0,22.53165925782635,81.35361736226932,25.372318789295683,65.07716680948934,26.315951005865912,100.0,28.131957395631062,58.309960883767104,24.435964918303636,65.73839156284222,27.94885070695069,55.92191769125097,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.315951005865912,24.435964918303636,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.372318789295683,27.94885070695069,25.0,0.0 
 02/06  18:00:00,26.0,79.0,22.66081057515074,80.6381476079716,25.139677217998642,66.90628413810835,25.96850964021407,99.99999999999999,28.46135526123638,57.146058767885826,24.405138531554712,66.32985847389428,28.67660004088707,54.35842290435512,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.96850964021407,24.405138531554712,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.139677217998642,28.67660004088707,26.0,0.0 
 02/06  19:00:00,25.0,83.0,22.722045446564067,80.3389714846655,24.754924127569716,69.41166055510739,25.506840439327117,100.0,28.442847402489452,57.20734359921774,24.224174194272443,67.58038226781309,28.136202292197193,56.88398365504595,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.506840439327117,24.224174194272443,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.754924127569716,28.136202292197193,25.0,0.0 
 02/06  20:00:00,24.0,89.0,22.67275363469722,80.57962654377991,24.22925475515176,72.34040279706853,24.938562318724514,100.0,28.057964954349128,58.503022452033406,23.757176578892434,69.90475174378105,26.71768034238968,62.4349140743527,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.938562318724514,23.757176578892434,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.22925475515176,26.71768034238968,24.000000000000004,0.0 
 02/06  21:00:00,23.0,94.0,22.55123129592658,81.2568490013866,23.754398872718788,75.08226555377973,24.452880544915974,100.0,27.466557037689356,60.618716660699015,23.328315428779124,72.13911617574541,25.58100413008435,67.35046705606813,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.452880544915974,23.328315428779124,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.754398872718788,25.58100413008435,23.0,0.0 
 02/06  22:00:00,24.0,83.0,22.398214688371798,82.01609175820793,23.385712612024562,77.2167121575229,24.08976869042202,99.99999999999999,26.80206551686542,63.02815858068777,23.005061749084792,73.85861444757258,24.746513102637316,71.19102297619571,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.08976869042202,23.005061749084792,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.385712612024562,24.746513102637316,24.0,0.0 
 02/06  23:00:00,24.0,89.0,22.238325022096532,82.81787760621467,23.086783555048534,79.91906714164276,23.800676397629474,99.99999999999999,26.177241318056613,65.39282412594574,22.7456668584731,75.84764990614735,24.12573144889008,75.10458868637781,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.800676397629474,22.7456668584731,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.086783555048534,24.12573144889008,24.0,0.0 
 02/06  24:00:00,23.0,89.0,22.084819163663916,83.67865120635591,22.78583759069641,82.32730120298164,23.518286650890268,100.0,25.590011438999763,67.77296326927225,22.483458803084474,77.75434774461925,23.587916648970673,78.46483253420183,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.518286650890268,22.483458803084474,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.78583759069641,23.587916648970673,23.0,0.0 
 02/07  01:00:00,23.0,89.0,21.93790931174075,84.34831961216973,22.53805606949477,84.40145873449349,23.288376641100164,100.0,25.071340226792138,69.82666655676682,22.265595584988397,79.4351435849859,23.183093465078002,81.19832133354225,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.288376641100164,22.265595584988397,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.53805606949477,23.183093465078002,23.0,0.0 
 02/07  02:00:00,22.5,88.0,21.801599439961393,85.0532642170428,22.307512883144884,86.10856046326664,23.077672685178868,100.0,24.596254290479457,71.83501194553723,22.063175214619065,80.92546011878446,22.834418055792604,83.42725709128698,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.077672685178868,22.063175214619065,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.307512883144884,22.834418055792604,22.5,0.0 
 02/07  03:00:00,22.0,88.0,21.67278856708152,85.72552037663125,22.0936500252859,87.37750186956194,22.895075561007943,100.0,24.170882265270414,73.68861810394512,21.87285371022836,82.16849384917774,22.530902128772077,85.11190949880373,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.895075561007943,21.87285371022836,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.0936500252859,22.530902128772077,22.0,0.0 
 02/07  04:00:00,22.0,94.0,21.55164200208739,86.36323595084532,21.907662336059417,88.52966292032842,22.727223250143837,100.0,23.780330401205134,75.43810714492919,21.70700037466645,83.25319700994868,22.27481438697877,86.59782919124808,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.727223250143837,21.70700037466645,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.907662336059417,22.27481438697877,22.0,0.0 
 02/07  05:00:00,21.0,88.0,21.43759338681432,86.96847697423033,21.721202251950558,89.5543609981404,22.552376102106344,100.0,23.428941242158437,77.0522314929501,21.538204052501015,84.26571003788467,22.03166504007816,87.8991799218129,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.552376102106344,21.538204052501015,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.721202251950558,22.03166504007816,21.0,0.0 
 02/07  06:00:00,21.0,100.0,21.329858959539543,87.54459628180444,21.558549057919585,90.48023732659807,22.403585201766532,100.0,23.101439660414535,78.59177573193475,21.39108493949218,85.18198973939263,21.822511835230685,89.05706119557635,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.403585201766532,21.39108493949218,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.558549057919585,21.822511835230685,21.0,0.0 
 02/07  07:00:00,21.0,100.0,21.230989140062626,88.07703720830969,21.443941235505896,91.13469196944001,22.296851921877504,100.0,22.809417601639332,79.99355165181007,21.291679340101517,85.77342517918866,21.669730877696352,89.90886517352826,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.296851921877504,21.291679340101517,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.443941235505896,21.669730877696352,21.0,0.0 
 02/07  08:00:00,23.0,89.0,21.190823772760293,88.29441455080747,22.372432198329236,86.44184151089598,22.44348452895053,99.99999999999999,22.655972527585554,80.74162402368016,21.568888711962234,84.62523415313906,21.791882282944655,89.57310728838831,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.44348452895053,21.568888711962234,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.372432198329236,21.791882282944655,23.0,0.0 
 02/07  09:00:00,26.0,74.0,21.210598872058668,88.27454583453908,23.998069117604487,78.71788024772167,22.81194528296695,99.8554125608083,22.774651222652146,80.24173516429909,22.010254846908033,82.7385632634993,22.162471992301327,87.96390108496239,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.81194528296695,22.010254846908033,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,23.998069117604487,22.162471992301327,25.999999999999996,0.0 
 02/07  10:00:00,26.4,73.0,21.30121494563722,87.69855398575194,25.674466800513887,71.63185668507178,23.3458140445855,99.4476176082751,23.21573230575425,78.0514049387094,22.487933757037684,80.81120216049958,22.585142299651075,86.21951556343518,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.399999999999995,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,23.3458140445855,22.487933757037684,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,25.674466800513887,22.585142299651075,26.399999999999995,0.0 
