Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/07  11:00:00,26.8,73.0,21.459487199438374,86.8522082705292,26.85060567207534,67.18870987459303,24.09496118546775,98.52778970215813,23.937827293009416,74.72915639736829,22.96475442221538,78.8751053487657,23.025328221617595,84.40867469703915,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.8,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.09496118546775,22.96475442221538,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,26.85060567207534,23.025328221617595,26.8,0.0 
 02/07  12:00:00,27.2,72.0,21.66428093455765,85.77052043844857,27.149015616317055,66.42762698008009,24.91771275073156,97.7432015744169,24.84521126284047,70.77687030671774,23.373828565516718,77.34130752537462,23.425077210324062,82.89977308100171,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.91771275073156,23.373828565516718,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,27.149015616317055,23.425077210324062,27.2,0.0 
 02/07  13:00:00,28.0,66.0,21.886893075045137,84.52819304960607,26.76040397765384,68.1390224111349,25.656370969443593,97.21962254026482,25.829904985996592,66.68652843963164,23.692628637392612,76.10050806016369,23.766041950388843,81.42224648582598,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.656370969443593,23.692628637392612,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.76040397765384,23.766041950388843,28.0,0.0 
 02/07  14:00:00,27.0,74.0,22.110801285167504,83.38145073254272,26.289155111933756,70.64223222082686,26.22075543556847,99.63796086039778,26.83166513842697,62.85952179833421,23.930136225195607,75.61178605379898,24.21740647191703,79.89926804677543,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.22075543556847,23.930136225195607,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.289155111933756,24.21740647191703,27.0,0.0 
 02/07  15:00:00,26.0,79.0,22.330065670351658,82.27552429340952,25.94261813881275,73.00478174885933,26.567568407046636,99.91954643453312,27.701505110064705,59.73405684395178,24.133450386037385,75.46662749191628,25.309903366285393,75.79001975501653,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.567568407046636,24.133450386037385,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.94261813881275,25.309903366285393,26.0,0.0 
 02/07  16:00:00,26.0,77.0,22.528182245585835,81.20999825048486,25.71884377558058,74.34521036627056,26.621057640547473,100.0,28.41450838054106,57.246605104770936,24.30513235476475,75.07340090857116,26.799480520333415,69.75092152733063,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.621057640547473,24.30513235476475,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.71884377558058,26.799480520333415,26.0,0.0 
 02/07  17:00:00,26.0,79.0,22.69208124057525,80.40568437010472,25.52995811039158,76.01748275640021,26.398238371745745,100.0,28.81843088061232,55.919690776878745,24.409978755946078,75.43407582659333,28.076346622045882,65.44848891431904,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.398238371745745,24.409978755946078,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.52995811039158,28.076346622045882,26.0,0.0 
 02/07  18:00:00,25.0,78.0,22.80134339802174,79.79528928666636,25.26011052810352,77.34886575220779,26.026319425552856,100.0,28.93788202496072,55.47882518081562,24.383495872063364,75.83599604751359,28.60458835744853,63.550211742262604,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.026319425552856,24.383495872063364,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,25.26011052810352,28.60458835744853,25.0,0.0 
 02/07  19:00:00,24.0,83.0,22.836116827565647,79.62721285627106,24.835946519827484,79.28504103441185,25.532807183854565,100.0,28.73786291355491,56.12525639179319,24.18510703594561,77.01455492521347,28.031968083747955,65.6656090241429,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.532807183854565,24.18510703594561,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.835946519827484,28.031968083747955,24.0,0.0 
 02/07  20:00:00,24.0,83.0,22.763799248084688,79.97716482976088,24.30408100641466,81.82455285274648,24.964558695538205,100.0,28.23826366491319,57.77791860216997,23.73418048765764,79.29104263950133,26.644335328627484,71.21359152986278,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.964558695538205,23.73418048765764,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.30408100641466,26.644335328627484,24.000000000000004,0.0 
 02/07  21:00:00,23.8,85.0,22.624965280160136,80.65385794775565,23.84258531848928,84.15338763942572,24.496367147973423,100.0,27.58512988606051,60.02137822418623,23.334222172764402,81.38517070742903,25.54837617490007,76.0023911515594,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.496367147973423,23.334222172764402,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.84258531848928,25.54837617490007,23.8,0.0 
 02/07  22:00:00,23.9,85.0,22.46039729209849,81.54501301587968,23.464594061978676,86.24879710916127,24.12804631410287,99.99999999999999,26.896924198587474,62.553752112515596,23.013853969796344,83.26862509822331,24.727043129120574,79.95589520533787,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.12804631410287,23.013853969796344,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.464594061978676,24.727043129120574,23.9,0.0 
 02/07  23:00:00,24.0,83.0,22.29228083932404,82.38303559666832,23.158534575594405,87.88103985234159,23.837007356827815,99.99999999999999,26.257862470450597,64.9534807620469,22.756979611326457,84.91721946602823,24.122039934782368,82.92665852812367,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.837007356827815,22.756979611326457,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.158534575594405,24.122039934782368,24.0,0.0 
 02/07  24:00:00,24.0,83.0,22.1332371150909,83.26720990943127,22.88665615960296,89.38416862257357,23.583662930259024,100.0,25.665475501560444,67.33686493209049,22.52956766674416,86.41737609320082,23.629725971586375,85.46024767524892,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.583662930259024,22.52956766674416,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.88665615960296,23.629725971586375,24.0,0.0 
 02/08  01:00:00,23.0,89.0,21.98403660392882,84.0280641978375,22.627681325706973,90.77534643319319,23.345895912156003,100.0,25.156294817818083,69.40547863742978,22.310519100765696,87.92272145591343,23.22225732114397,87.56428282528474,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.345895912156003,22.310519100765696,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.627681325706973,23.22225732114397,23.0,0.0 
 02/08  02:00:00,22.0,94.0,21.845169876520643,84.74331385923641,22.367298953439143,92.23144875743193,23.113219291126402,100.0,24.679026535115028,71.40975375374633,22.084926074269934,89.40577055401413,22.856531273347994,89.53193391084122,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.113219291126402,22.084926074269934,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.367298953439143,22.856531273347994,22.0,0.0 
 02/08  03:00:00,22.2,92.0,21.712062629105134,85.35074084546486,22.151728862262758,93.30745266589648,22.932601429324876,100.0,24.24055797947469,73.23618840105337,21.898538957461398,90.46770473313589,22.559299393731646,91.02207062828433,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.932601429324876,21.898538957461398,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.151728862262758,22.559299393731646,22.2,0.0 
 02/08  04:00:00,22.0,94.0,21.586749546775135,86.00740492934585,21.95851182686996,94.3676808972846,22.760226877131664,100.0,23.841452258885596,75.01256195496308,21.731071896720934,91.50613112876087,22.30128862124792,92.41649761816399,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.760226877131664,21.731071896720934,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.95851182686996,22.30128862124792,22.0,0.0 
 02/08  05:00:00,21.3,95.0,21.469296150324194,86.62804685675886,21.770327585280448,95.35278558120757,22.586135256357277,100.0,23.485000688179177,76.6402127786343,21.564753621357276,92.51202902631051,22.060452931801624,93.67848651389254,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.586135256357277,21.564753621357276,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.770327585280448,22.060452931801624,21.3,0.0 
 02/08  06:00:00,20.6,99.0,21.358401217555574,87.21866823233123,21.58784620984335,96.22191840881779,22.424121954506493,100.0,23.153699603561357,78.18881609102002,21.401440236175233,93.46811890382634,21.83464148048884,94.78031312279796,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.424121954506493,21.401440236175233,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.58784620984335,21.83464148048884,20.6,0.0 
 02/08  07:00:00,22.4,92.0,21.257134201362998,87.76191059682557,21.504535867502536,96.63066601659807,22.339062793338854,100.0,22.85866188771479,79.59737963893343,21.336806365750327,93.93089878087986,21.714322501448436,95.39750527163163,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.339062793338854,21.336806365750327,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.504535867502536,21.714322501448436,22.4,0.0 
 02/08  08:00:00,24.2,85.0,21.216209707855636,87.98256537086982,22.416585054691254,91.56551808330217,22.503702523905034,99.99999999999999,22.723256138280632,80.25357370014584,21.63134621968075,92.43166877032847,21.86334861538174,94.69740767638297,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.503702523905034,21.63134621968075,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.416585054691254,21.86334861538174,24.2,0.0 
 02/08  09:00:00,26.0,79.0,21.236486135835854,87.87316597804084,23.925252904598892,83.97055576240143,22.869984203137545,99.84151319722855,22.85536216993698,79.61342218494129,22.06404502026807,90.31392312033736,22.231730148143193,93.01067740589166,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.869984203137545,22.06404502026807,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,23.925252904598892,22.231730148143193,25.999999999999996,0.0 
 02/08  10:00:00,27.0,74.0,21.327470348599405,87.38426586650981,25.506891929268846,76.8780717561875,23.419909658346917,99.48774488033061,23.287720352634814,77.55889669037816,22.55497166965292,88.06427006418554,22.659112076090274,91.18938947985548,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,23.419909658346917,22.55497166965292,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,25.506891929268846,22.659112076090274,27.0,0.0 
 02/08  11:00:00,29.0,66.0,21.489362065090205,86.43619464090693,26.68239232409779,71.79336090988899,24.208399807332224,98.46384507321645,24.03648894655378,74.0670928490143,23.093153921589966,85.29605311797799,23.151372922118426,88.61285777970511,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,29.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.208399807332224,23.093153921589966,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.68239232409779,23.151372922118426,29.0,0.0 
 02/08  12:00:00,27.6,71.0,21.7124553396114,85.26456224123456,27.04849306371471,70.5052963017599,25.09382704645236,98.50475480085264,25.01407427798776,69.86108458381455,23.599308688452236,82.97684737275368,23.64763090539961,86.29648213679168,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.09382704645236,23.599308688452236,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,27.04849306371471,23.64763090539961,27.6,0.0 
 02/08  13:00:00,28.0,70.0,21.95944713654118,83.90476513990713,26.799256884468605,71.80345525921507,25.969161944009542,98.71330332019895,26.020463333403804,65.74323122494145,23.998244568838626,81.25448388937733,24.06342337176007,84.46534184695264,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.969161944009542,23.998244568838626,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.799256884468605,24.06342337176007,28.0,0.0 
 02/08  14:00:00,27.7,69.0,22.195105678639763,82.70791695413308,26.36888601904471,73.87344372643324,26.494226841379408,99.73163365580177,26.942096885305002,62.265609476088784,24.19740760812592,80.57387393700205,24.511359872631424,82.48013143444568,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.494226841379408,24.19740760812592,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.36888601904471,24.511359872631424,27.7,0.0 
 02/08  15:00:00,27.4,70.0,22.412075849044147,81.5418965134973,26.05212584964463,75.27644587452542,26.8179251293306,99.88371341619958,27.8399581071296,59.018900018058204,24.371204516932387,79.89791319945837,25.585188957457746,77.38355704121732,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.8179251293306,24.371204516932387,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.05212584964463,25.585188957457746,27.4,0.0 
 02/08  16:00:00,27.0,70.0,22.608779179260317,80.49308256317653,25.835337125705927,76.0912930864666,26.81857360045732,100.0,28.606591632742422,56.38766364593586,24.514750414314925,79.22430947380192,27.052899746211956,70.82306218567967,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.81857360045732,24.514750414314925,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.835337125705927,27.052899746211956,27.0,0.0 
 02/08  17:00:00,27.0,74.0,22.774518965820267,79.68748035047342,25.657305826072804,77.03652303414529,26.589152595802982,100.0,29.062767778755532,54.91621035547066,24.60684520800262,79.04720485458168,28.336784465507314,65.82137702487708,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.589152595802982,24.60684520800262,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.657305826072804,28.336784465507314,27.0,0.0 
 02/08  18:00:00,25.0,78.0,22.886849432529804,79.06785356430758,25.366544317922944,78.2092390887445,26.183889706927154,100.0,29.23338869169094,54.32285791841797,24.54466725082314,79.35155633337891,28.820167317937855,63.856663447846614,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.183889706927154,24.54466725082314,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,25.366544317922944,28.820167317937855,25.0,0.0 
 02/08  19:00:00,25.0,78.0,22.922694158385177,78.89629410482758,24.95644608383968,79.92659489726213,25.690519428900174,100.0,29.044269000068685,54.91976803142315,24.346407660352767,80.34252930488235,28.229681038280955,65.90491512255267,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.690519428900174,24.346407660352767,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.95644608383968,28.229681038280955,25.0,0.0 
 02/08  20:00:00,24.0,83.0,22.849877221264286,79.2452014123162,24.407391494054224,82.52110086717487,25.09832438903175,100.0,28.541331821293,56.54411902981741,23.870040424640273,82.69271750756205,26.825196196375963,71.49350307932608,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,25.09832438903175,23.870040424640273,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.407391494054224,26.825196196375963,24.000000000000004,0.0 
 02/08  21:00:00,23.0,89.0,22.707979088051793,79.85051321811741,23.91557962737255,84.89740549200602,24.59486250226849,100.0,27.87177061533877,58.7323631103323,23.43009659507353,84.83041705613039,25.704797409580596,76.29218984453216,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.59486250226849,23.43009659507353,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.91557962737255,25.704797409580596,23.0,0.0 
 02/08  22:00:00,25.0,74.0,22.53918599019476,80.67296971748556,23.55659590268851,86.55970576442664,24.242827766305176,99.99999999999999,27.161185597655695,61.22465747887563,23.12835069582654,86.34122373257688,24.893069429129476,79.88484207450355,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.242827766305176,23.12835069582654,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.55659590268851,24.893069429129476,24.999999999999996,0.0 
 02/08  23:00:00,25.0,74.0,22.369214004777675,81.51071682910765,23.263310899852147,87.65130560361277,23.96104559326139,99.99999999999999,26.517290711131476,63.58665325700173,22.882824674482055,87.51342521312809,24.28995673554813,82.39019900943941,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.96104559326139,22.882824674482055,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.263310899852147,24.28995673554813,24.999999999999996,0.0 
 02/08  24:00:00,24.7,83.0,22.209984591368965,82.30441842374397,22.996151096275618,89.12353594694375,23.70746855477808,100.0,25.927065708912778,65.84162752507558,22.656427396003824,88.81585666451011,23.79056544546704,84.94137616313509,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.70746855477808,22.656427396003824,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.996151096275618,23.79056544546704,24.7,0.0 
 02/09  01:00:00,24.3,85.0,22.061743411222515,83.0511693177015,22.764828772240953,90.7103410645193,23.48858614301907,100.0,25.421870938995042,67.84416285114739,22.457080645518808,90.16233688242225,23.401330920465668,87.2753811582472,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.48858614301907,22.457080645518808,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.764828772240953,23.401330920465668,24.3,0.0 
 02/09  02:00:00,24.0,78.0,21.926109345570406,83.65766204615313,22.55339832706989,91.47176367676506,23.290119757868595,100.0,24.96133669499038,69.66016588143694,22.27400419341494,91.07849416140542,23.07062347471441,88.63988352711499,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.290119757868595,22.27400419341494,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.55339832706989,23.07062347471441,24.0,0.0 
 02/09  03:00:00,23.4,92.0,21.798818174542248,84.3104216431212,22.344899410558433,92.51929199363784,23.11334139655682,100.0,24.550128934117048,71.39208100962611,22.092533671042403,92.15555107704034,22.773414430211172,90.13498184700128,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.11334139655682,22.092533671042403,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.344899410558433,22.773414430211172,23.4,0.0 
 02/09  04:00:00,23.0,94.0,21.678879497456645,84.9307314056386,22.148817980985882,94.21397363969606,22.935604825884546,100.0,24.169116890694042,73.0402876484338,21.92033837997835,93.48278442896034,22.50861539246469,92.1679090676964,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.935604825884546,21.92033837997835,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.148817980985882,22.50861539246469,23.0,0.0 
 02/09  05:00:00,23.0,94.0,21.56565386144479,85.52104188699703,21.985573374587602,95.72476878616325,22.778681305025884,100.0,23.823737686944092,74.57146770697767,21.776378788174327,94.6690181431155,22.28885156342311,93.96721530622932,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.778681305025884,21.776378788174327,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.985573374587602,22.28885156342311,23.0,0.0 
 02/09  06:00:00,23.0,94.0,21.460234681240152,85.98890130953606,21.841588343043696,97.00971800618561,22.645096479324312,100.0,23.514056293768967,75.89938163885583,21.648772105301948,95.68522266970376,22.09879102942245,95.49546267260922,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.645096479324312,21.648772105301948,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.841588343043696,22.09879102942245,23.0,0.0 
 02/09  07:00:00,23.0,94.0,21.36531315586908,86.4904219128798,21.739189575472572,98.10152586021964,22.547584442499726,100.0,23.246401405599197,77.13521630126769,21.562874501649997,96.54775454533771,21.957631135550663,96.7984356383688,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.547584442499726,21.562874501649997,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.739189575472572,21.957631135550663,23.0,0.0 
 02/09  08:00:00,25.0,83.0,21.327299316837255,86.77883009922547,22.63494264759025,93.2488311799585,22.70392216355696,99.99999999999999,23.11246974932925,77.83997056255775,21.841845942364685,95.23257830440104,22.097754634902955,96.33702457645137,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.70392216355696,21.841845942364685,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.63494264759025,22.097754634902955,24.999999999999996,0.0 
 02/09  09:00:00,27.3,71.0,21.348945772148202,86.66374250960135,24.210629939404697,84.84912796037426,23.06417023393017,99.84176838367719,23.237480958391597,77.25400738275383,22.26580562293833,92.89047607279231,22.44982244564143,94.34391764787372,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,23.06417023393017,22.26580562293833,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.210629939404697,22.44982244564143,27.3,0.0 
 02/09  10:00:00,30.0,59.0,21.442754946893686,86.08108464378952,25.933731911548236,76.40878570918395,23.650510063796133,99.28721994105382,23.68428951619791,75.12566730212157,22.809842341127872,89.85663705601038,22.9477033429968,91.34408281570208,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,30.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,23.650510063796133,22.809842341127872,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,25.933731911548236,22.9477033429968,30.0,0.0 
 02/09  11:00:00,32.0,52.0,21.610141296328116,85.11863771803758,27.194635756422727,70.69676476508441,24.477073058844077,97.87918970651835,24.440128041847412,71.72238918092145,23.38937693599597,86.66221477950104,23.50249527490649,88.04523911634863,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,32.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.477073058844077,23.38937693599597,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,27.194635756422727,23.50249527490649,32.0,0.0 
 02/09  12:00:00,34.0,44.0,21.832259660204766,83.88699514144969,27.638999293451914,68.38092457907521,25.403735083884147,95.96630758917148,25.409090655592976,67.62790513552446,23.910979799509327,83.73545385734184,24.03351874345087,84.67159519298752,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,34.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.403735083884147,23.910979799509327,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,27.638999293451914,24.03351874345087,34.0,0.0 
 02/09  13:00:00,34.0,41.0,22.08374239968294,82.60962115110142,27.344045914149028,68.59930247580982,26.23467289484763,97.20741404331947,26.481731354584177,63.46897077223286,24.315942813588805,81.3011775093734,24.45112831834072,81.4366014930438,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,34.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.23467289484763,24.315942813588805,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,27.344045914149028,24.45112831834072,34.0,0.0 
 02/09  14:00:00,34.0,44.0,22.352238550776004,81.26999689150244,27.090482137540576,68.83097839485431,27.01569026966847,98.57182708078106,27.650342893769608,59.26333856159252,24.754178847460956,78.83106908897156,25.130373547304487,77.3127298146132,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,34.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,27.01569026966847,24.754178847460956,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,27.090482137540576,25.130373547304487,34.0,0.0 
 02/09  15:00:00,34.0,44.0,22.627584359093525,79.84149194230599,27.020382264850653,68.54683951751053,27.512385135294647,99.75104858957324,28.71904008881537,55.633033523760304,25.186048254356617,76.51353258442154,26.319384627791944,71.46403513963745,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,34.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,27.512385135294647,25.186048254356617,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,27.020382264850653,26.319384627791944,34.0,0.0 
 02/09  16:00:00,34.0,41.0,22.881038881480166,78.70228576128143,26.935669092697303,68.32692380324353,27.627918581232173,100.0,29.527944583770086,53.14395083912878,25.4893651357126,74.90958593201071,27.46262109662216,66.27268261252011,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,34.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,27.627918581232173,25.4893651357126,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.935669092697303,27.46262109662216,34.0,0.0 
 02/09  17:00:00,30.0,60.0,23.07734351124238,77.77214364008944,26.7212290603929,69.35625414038226,27.354497239869694,100.0,30.05491964227153,51.556231696169135,25.551102195182608,74.68825521408183,28.014687678938913,64.31149174002974,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,30.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,27.354497239869694,25.551102195182608,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,26.7212290603929,28.014687678938913,30.0,0.0 
 02/09  18:00:00,26.0,79.0,23.171669732362737,77.32961638902147,26.19201009652545,72.44280587331868,26.723214822015727,99.99999999999999,30.067349777913826,51.519131019436124,25.238568513319528,76.49130873120934,27.59144088387438,66.73976917063493,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.723214822015727,25.238568513319528,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,26.19201009652545,27.59144088387438,26.0,0.0 
 02/09  19:00:00,24.0,78.0,23.136561201943685,77.571482302668,25.467065037665893,75.28852869794392,25.956032855486956,100.0,29.564739875131085,53.08336224518911,24.66493202559259,79.04973850201918,26.4589485332883,71.01339955527305,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.956032855486956,24.66493202559259,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.467065037665893,26.4589485332883,24.0,0.0 
 02/09  20:00:00,23.0,80.0,22.9977967971163,78.3038784542053,24.751773700861364,77.47494835392254,25.240340738049273,100.0,28.78280804264223,55.59270545417118,24.051136270226838,81.5271376568947,25.422273466119496,74.45187620520794,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.240340738049273,24.051136270226838,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.751773700861364,25.422273466119496,23.0,0.0 
 02/09  21:00:00,22.0,78.0,22.80682178110969,79.37343499787148,24.127708279915325,79.34272349829183,24.650188092332414,99.99999999999999,27.901019426545826,58.633198559738375,23.524050344245637,83.70806648498221,24.583313635941906,77.21255743754557,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.650188092332414,23.524050344245637,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.127708279915325,24.583313635941906,22.0,0.0 
 02/09  22:00:00,21.0,83.0,22.592579612444275,80.41186827252623,23.577195219653753,80.22038305118184,24.14479776867207,99.99999999999999,27.026724874788904,61.71105892806797,23.05561599336445,85.16799743655227,23.899996612682266,78.68002871286336,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.14479776867207,23.05561599336445,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.577195219653753,23.899996612682266,21.0,0.0 
 02/09  23:00:00,21.0,88.0,22.375159760212917,81.48139656519413,23.14790606645652,81.29752401960826,23.765301894325866,99.99999999999999,26.14867003120399,64.98645599886805,22.70211125798669,86.38561483009626,23.381325948667513,80.16116687826366,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.765301894325866,22.70211125798669,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.14790606645652,23.381325948667513,21.0,0.0 
 02/09  24:00:00,21.0,88.0,22.169651266460647,82.58928378705578,22.788829321826505,82.5020843087666,23.456010780715467,99.99999999999999,25.3982685218609,68.00871191693895,22.41603517314755,87.46802749023419,22.962982796215897,81.63729523497537,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.456010780715467,22.41603517314755,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.788829321826505,22.962982796215897,21.0,0.0 
