Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/10  01:00:00,20.5,82.0,21.981663274860463,83.54115209688322,22.470046450611417,82.63817497390448,23.179036905558988,99.99999999999999,24.766000888349275,70.6187400670764,22.153486823698913,87.91730015159973,22.60477537167487,81.96474725113201,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.179036905558988,22.153486823698913,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.470046450611417,22.60477537167487,20.5,0.0 
 02/10  02:00:00,20.0,78.0,21.809097293463335,84.4257899919073,22.174215520976773,82.23101800313573,22.921146745526112,100.0,24.203575126602335,73.03541590951332,21.90475251209569,88.141025081236,22.280644868121893,81.69921466029103,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.921146745526112,21.90475251209569,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.174215520976773,22.280644868121893,20.0,0.0 
 02/10  03:00:00,20.0,66.0,21.64919929400321,85.33982637903415,21.934431048401635,79.98850343323396,22.708582563943178,100.0,23.71953850563898,75.26556232246028,21.696778758528676,87.34706385895839,22.02142766575065,79.56349071449134,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.708582563943178,21.696778758528676,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.934431048401635,22.02142766575065,20.0,0.0 
 02/10  04:00:00,19.7,68.0,21.504278825243507,86.10002083530125,21.714570383843192,77.44335051916889,22.52155787693779,100.0,23.286467516698334,77.25675548814296,21.506884934075437,86.22120459478265,21.786234243596617,77.10269943524108,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.52155787693779,21.506884934075437,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.714570383843192,21.786234243596617,19.7,0.0 
 02/10  05:00:00,19.5,69.0,21.370183937802206,86.81021542729832,21.517551499711193,75.52455222698734,22.351054343274726,100.0,22.902522691531942,79.07185664421655,21.334203974155244,85.2545979047423,21.57718799447034,75.24692062809221,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.351054343274726,21.334203974155244,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.517551499711193,21.57718799447034,19.5,0.0 
 02/10  06:00:00,19.2,70.0,21.246434163958376,87.47147972992451,21.33558824294061,74.08751576530767,22.186923349130723,100.0,22.557710083800778,80.74299362683145,21.173387753598014,84.43486943922548,21.385510433303416,73.858676662526,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.186923349130723,21.173387753598014,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.33558824294061,21.385510433303416,19.2,0.0 
 02/10  07:00:00,19.0,68.0,21.132740586151247,88.08393504252692,21.18020368522127,72.70100642018618,22.05139379644401,100.0,22.276558093296035,82.13477619187034,21.03768679243675,83.53309251901709,21.222099923057467,72.51192652024021,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.05139379644401,21.03768679243675,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.18020368522127,21.222099923057467,19.0,0.0 
 02/10  08:00:00,20.0,60.0,21.049418609005482,88.62400320832396,21.25568943882703,70.2441823230881,22.08751761412004,100.0,22.076163074133976,83.226275028208,21.104861192905677,81.59551615818864,21.251484413649212,70.26017674961157,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.08751761412004,21.104861192905677,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.25568943882703,21.251484413649212,20.0,0.0 
 02/10  09:00:00,21.0,56.0,21.02531782807414,88.75535795868521,22.095725845758963,65.15774632055992,22.36946880013423,99.72664950937205,22.02943947103663,83.4637136487624,21.446443647255382,78.64481274656873,21.543381777829985,67.38585576434434,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.36946880013423,21.446443647255382,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.095725845758963,21.543381777829985,21.0,0.0 
 02/10  10:00:00,21.0,56.0,21.068654274390237,88.51936023099933,23.146584584012302,60.19120572279779,22.896132066309477,98.91716892241979,22.211781266833803,82.54154434109128,21.934032461463648,75.52584463064723,21.976687630053323,64.61963948204112,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.896132066309477,21.934032461463648,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.146584584012302,21.976687630053323,21.0,0.0 
 02/10  11:00:00,21.0,56.0,21.172597589362418,87.95622185329707,24.05455655661022,55.556410809677615,23.536889906343667,98.62189010048662,22.546666544079176,80.87754131070824,22.352615887310254,72.27291783376317,22.362967125352988,61.54086208167541,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.536889906343667,22.352615887310254,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.05455655661022,22.362967125352988,21.0,0.0 
 02/10  12:00:00,21.0,56.0,21.323467345044204,87.14599193360945,24.54696841869967,53.05485197799005,24.289032750075652,96.82385909827187,23.086766946454375,78.27314874544903,22.851096748545437,69.23099190888104,22.83860627253751,58.81723890364331,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.289032750075652,22.851096748545437,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.54696841869967,22.83860627253751,21.0,0.0 
 02/10  13:00:00,21.0,56.0,21.493046564454044,86.24509181292632,24.55295155375527,52.23470161157468,24.860850351596994,96.27067077941237,23.632144070783085,75.73780979622794,23.19472939623263,66.96236732782853,23.188884328490314,56.71728057068946,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.860850351596994,23.19472939623263,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.55295155375527,23.188884328490314,21.0,0.0 
 02/10  14:00:00,21.5,55.0,21.650584297143357,85.41749287328028,24.449546088211854,51.57831692545655,25.056917029369934,99.22563799749793,24.180551837242938,73.2818756112618,23.44907067337843,64.8272771432078,23.53903787774108,54.49669781695711,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.056917029369934,23.44907067337843,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.449546088211854,23.53903787774108,21.5,0.0 
 02/10  15:00:00,22.0,53.0,21.7555655720581,84.78658558954086,24.2267112147207,51.45413361686465,24.84969713081145,100.0,24.576929133989395,71.49114742294213,23.43902539394356,63.84672020616612,23.597517616751155,53.45466933638645,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.84969713081145,23.43902539394356,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.2267112147207,23.597517616751155,22.0,0.0 
 02/10  16:00:00,21.0,60.0,21.828745083910107,84.40831339549354,24.124748021880578,51.31400784692492,24.791532469314422,100.0,24.80286771508816,70.53204001050923,23.516104398728675,62.72332972883441,23.80840318854789,52.313812942844606,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.791532469314422,23.516104398728675,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,24.124748021880578,23.80840318854789,21.0,0.0 
 02/10  17:00:00,21.0,62.0,21.878142851030972,84.07035673993909,24.003495262385286,51.52991320624288,24.726907463653575,100.0,24.919965040585843,69.97119477475377,23.512886374013956,62.17811131864954,24.213520775318056,50.898203768300846,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.726907463653575,23.512886374013956,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.003495262385286,24.213520775318056,21.0,0.0 
 02/10  18:00:00,21.0,64.0,21.904214251086188,83.93664123510804,23.777956181917123,52.371409633095936,24.484391718858877,100.0,24.961648906360608,69.79744634556506,23.36592305206192,62.347036351816556,24.429495554846852,50.37479130365556,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.484391718858877,23.36592305206192,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,23.777956181917123,24.429495554846852,21.0,0.0 
 02/10  19:00:00,20.7,67.0,21.87720607678086,84.07516405037353,23.36921283110708,53.906363976860305,24.057048207405426,100.0,24.852285323376027,70.25435897417665,23.00903239237958,63.46369027553659,23.89793190644559,52.22904688875417,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.057048207405426,23.00903239237958,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,23.36921283110708,23.89793190644559,20.7,0.0 
 02/10  20:00:00,20.3,70.0,21.79049566977202,84.60586553444612,22.87204960107468,55.87622997984616,23.5617951351932,99.99999999999999,24.56159500332506,71.55668512513066,22.537451470484125,65.22305932166165,23.22447497655823,54.709880696059805,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.5617951351932,22.537451470484125,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.87204960107468,23.22447497655823,20.3,0.0 
 02/10  21:00:00,20.0,73.0,21.670457474959143,85.22893770342341,22.457274741083715,57.647226237737414,23.19851137676409,100.0,24.17176489639283,73.24738685383838,22.15436366975208,66.6593541085607,22.69633349876248,56.828170165011905,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.19851137676409,22.15436366975208,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.457274741083715,22.69633349876248,20.0,0.0 
 02/10  22:00:00,20.0,73.0,21.53795895814457,85.92264291035741,22.145892420241125,59.153950597376124,22.91231814881253,100.0,23.747582472080392,75.13843331167163,21.872100296022822,67.72219096110712,22.31754844595578,58.55014632206797,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.91231814881253,21.872100296022822,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.145892420241125,22.31754844595578,20.0,0.0 
 02/10  23:00:00,19.0,78.0,21.41188074674701,86.58866132923316,21.851374600283904,60.5613557886157,22.648828063232834,100.0,23.339523484014173,77.00953490211806,21.61375272850283,68.72746173543231,21.976965157192023,60.10973271696196,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.648828063232834,21.61375272850283,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.851374600283904,21.976965157192023,19.0,0.0 
 02/10  24:00:00,19.0,78.0,21.290981692298345,87.1459793912806,21.603609759679713,61.86381475051065,22.43516777331293,100.0,22.95178641241029,78.75781153668763,21.398953481397214,69.47544409560493,21.69957982636582,61.51192664825504,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.43516777331293,21.398953481397214,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.603609759679713,21.69957982636582,19.0,0.0 
 02/11  01:00:00,19.0,77.0,21.177111806053205,87.75697308725705,21.406468783870388,62.98208814015253,22.251640290989336,100.0,22.5948009104873,80.48115521721316,21.223568779115716,70.12788926338249,21.483085680478304,62.69666881668231,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.251640290989336,21.223568779115716,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.406468783870388,21.483085680478304,19.0,0.0 
 02/11  02:00:00,19.0,77.0,21.07172268546628,88.32669330639472,21.241558878630574,63.84012215979382,22.099936497276463,100.0,22.30300701858888,81.92107640836645,21.07424737495765,70.70164490132935,21.304537936391746,63.603025487265576,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.099936497276463,21.07424737495765,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.241558878630574,21.304537936391746,19.0,0.0 
 02/11  03:00:00,19.0,77.0,20.980435018517575,88.73514330773786,21.10872451189977,64.37061769289186,21.975301467037,100.0,22.048489291519452,83.11820547402739,20.951921651054587,71.13633723856086,21.15666227693285,64.19034651901933,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.975301467037,20.951921651054587,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.10872451189977,21.15666227693285,19.0,0.0 
 02/11  04:00:00,18.2,82.0,20.89671855151796,89.28208596146246,20.968270714835295,64.9992009781469,21.843034073748893,100.0,21.814416746473565,84.39816025432825,20.819957007933553,71.78310748603265,21.005197087489677,64.86082297497238,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.843034073748893,20.819957007933553,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.968270714835295,21.005197087489677,18.2,0.0 
 02/11  05:00:00,17.5,89.0,20.816426438762733,89.72430687483663,20.82667612190289,65.55829859031218,21.709878683236216,100.0,21.590346148189205,85.56228588406513,20.68590220925343,72.38039051861267,20.856202802752083,65.44838214385352,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.709878683236216,20.68590220925343,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.82667612190289,20.856202802752083,17.5,0.0 
 02/11  06:00:00,16.7,95.0,20.741099281928072,90.14143020856949,20.68715571426646,66.11679840131211,21.57874743756054,100.0,21.418262029867822,86.46859812388507,20.553431890198542,72.97617903157784,20.71124230009728,66.02795708140752,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.57874743756054,20.553431890198542,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.68715571426646,20.71124230009728,16.7,0.0 
 02/11  07:00:00,16.0,94.0,20.667805049059687,90.54938475159292,20.565788285899202,66.61045745907927,21.46632627631289,100.0,21.20215408015937,87.62211651306896,20.44059849909309,73.48710106750376,20.58564654429726,66.53821954471118,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.46632627631289,20.44059849909309,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.565788285899202,20.58564654429726,16.0,0.0 
 02/11  08:00:00,19.0,83.0,20.617591452115445,90.92054337899268,20.746135927490442,65.9392944108467,21.558840163222722,100.0,21.06907456118393,88.42905446316813,20.548776033266535,73.07113473741312,20.680314888507603,66.2164537982287,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.558840163222722,20.548776033266535,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.746135927490442,20.680314888507603,19.0,0.0 
 02/11  09:00:00,22.0,73.0,20.625449018656212,90.87651524506393,21.69097257533909,62.230107819259544,21.911473623980115,99.89669741346225,21.10658910510798,88.22551524898749,20.99375563870298,71.09774290997231,21.052728340696465,64.71713245496954,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.911473623980115,20.99375563870298,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,21.69097257533909,21.052728340696465,22.0,0.0 
 02/11  10:00:00,23.0,69.0,20.703265387339606,90.44183689077408,22.865107833601794,58.087261822859695,22.531639427621307,99.25828341347382,21.360769044916346,86.86032215530773,21.588260624981466,68.5894646062332,21.592586771103164,62.76991493585153,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.531639427621307,21.588260624981466,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,22.865107833601794,21.592586771103164,23.0,0.0 
 02/11  11:00:00,24.0,65.0,20.83421128212381,89.62626457211634,23.898736445984348,54.93202057684181,23.343234286263943,98.0911942277723,21.854940666211057,84.18995104615183,22.251376443214006,65.91011556511515,22.224626558578432,60.7902684496847,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.343234286263943,22.251376443214006,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.898736445984348,22.224626558578432,24.0,0.0 
 02/11  12:00:00,25.2,60.0,21.017800583004117,88.62007032370796,24.605795759619625,53.083076726452425,24.2531645760184,96.5820264480767,22.462337506554974,81.13140480140032,22.902138002612244,63.466088201322485,22.872829656124406,58.921166397092826,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.199999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.2531645760184,22.902138002612244,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.605795759619625,22.872829656124406,25.199999999999996,0.0 
 02/11  13:00:00,26.0,54.0,21.25254579902388,87.351986597535,24.76568828087653,53.20447476032308,25.047154175373752,98.0085907871968,23.3522291769508,76.87648299115082,23.34915054327936,61.89615703438524,23.354832425683796,57.90648420470538,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.047154175373752,23.34915054327936,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.76568828087653,23.354832425683796,26.0,0.0 
 02/11  14:00:00,25.0,57.0,21.511336086859476,85.97749744645238,24.77573155106242,53.65273652197119,25.70499616229629,99.4618196292692,24.243211937855275,72.86365934309606,23.669724259899755,60.76349820888597,23.881356173496098,56.60344879892235,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.70499616229629,23.669724259899755,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.77573155106242,23.881356173496098,24.999999999999996,0.0 
 02/11  15:00:00,25.0,65.0,21.748845548530852,84.73756383729133,24.882923945605743,54.27227752285734,26.11075341234622,99.89237149479422,25.124459122709645,69.12573222354311,24.04992564371243,59.67052259472399,24.720684947629916,54.796363310719954,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.11075341234622,24.04992564371243,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.882923945605743,24.720684947629916,24.999999999999996,0.0 
 02/11  16:00:00,26.0,54.0,21.97954307441205,83.55234171945399,24.882030882762855,54.54515672230369,26.385738101834974,99.96644046020455,25.928169012086663,65.90470230862016,24.21082008191268,59.14711795145789,26.089462150559775,50.77415768676368,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.385738101834974,24.21082008191268,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.882030882762855,26.089462150559775,26.0,0.0 
 02/11  17:00:00,26.0,54.0,22.17522051552329,82.56128942312742,24.786702716472497,55.1353201415762,26.245531019655783,100.0,26.550533776146107,63.525312803238016,24.23172558714721,59.108153651176586,27.44169683732425,47.13170576838507,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.245531019655783,24.23172558714721,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.786702716472497,27.44169683732425,26.0,0.0 
 02/11  18:00:00,26.0,51.0,22.329453317184292,81.7895652951783,24.62143547592501,55.719782633602875,25.865863966533247,99.99999999999999,27.075482274522088,61.59392979570293,24.16304030577474,59.32479152816936,28.22141963942572,45.06135592573828,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.865863966533247,24.16304030577474,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.62143547592501,28.22141963942572,26.0,0.0 
 02/11  19:00:00,25.0,50.0,22.414583721678046,81.44801981933148,24.27026486489063,56.82118398486644,25.351848729179828,100.0,27.256715194736135,61.00280270613406,23.921617914111085,60.149176395277955,27.75921750544309,46.22272072853141,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.351848729179828,23.921617914111085,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.27026486489063,27.75921750544309,25.0,0.0 
 02/11  20:00:00,24.0,61.0,22.383929274491337,81.68117455995144,23.796504585664376,58.86289510204631,24.76369328010884,100.0,27.040440609066913,61.84321525537965,23.47780513494627,61.88542696393865,26.323109786502343,50.645165203844094,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.76369328010884,23.47780513494627,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.796504585664376,26.323109786502343,24.000000000000004,0.0 
 02/11  21:00:00,25.0,50.0,22.28125060842,82.27487196291294,23.41047445859595,60.18423348778619,24.32029191056639,100.0,26.57718045639111,63.61474634231908,23.11663809780499,63.21761366586321,25.26675884624953,53.85181400740117,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.32029191056639,23.11663809780499,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.41047445859595,25.26675884624953,25.0,0.0 
 02/11  22:00:00,23.3,54.0,22.150482385787093,83.09742187391404,23.05006239596021,61.26543634901934,23.928175894385365,99.99999999999999,26.0471271741102,65.76681620878145,22.78356427744593,64.41787544769662,24.4267945314413,56.392435799264334,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.928175894385365,22.78356427744593,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.05006239596021,24.4267945314413,23.3,0.0 
 02/11  23:00:00,21.7,57.0,22.009559120852195,83.89740332534744,22.708943579559442,61.658920929937906,23.577612823110407,99.99999999999999,25.50890692457939,67.96586979519205,22.4726557251466,65.16374017851774,23.759857959469493,57.86057053081278,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.699999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.577612823110407,22.4726557251466,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.708943579559442,23.759857959469493,21.699999999999996,0.0 
 02/11  24:00:00,20.0,60.0,21.86618877746755,84.71845021975255,22.352327231460222,61.87411885877013,23.230296519601048,100.0,24.948658867387984,70.33925629451909,22.154144369889377,65.82177389417765,23.161214288080423,58.90395488317047,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.230296519601048,22.154144369889377,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.352327231460222,23.161214288080423,20.0,0.0 
 02/12  01:00:00,20.0,59.0,21.720438550195205,85.4761570998936,22.06708373615394,61.03113947261742,22.95401552821973,100.0,24.40860307096829,72.64641673620005,21.897549778282627,65.70267525734022,22.713876071243902,58.66596641894586,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.95401552821973,21.897549778282627,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.06708373615394,22.713876071243902,20.0,0.0 
 02/12  02:00:00,20.0,68.0,21.580519304568675,86.29604532952587,21.825143704851055,60.98294188327968,22.722141326642024,100.0,23.90005522744675,74.971187601573,21.681224446434257,65.78192850151453,22.349968600099242,59.05237634153086,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.722141326642024,21.681224446434257,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.825143704851055,22.349968600099242,20.0,0.0 
 02/12  03:00:00,18.0,64.0,21.445656182504877,87.0115411440938,21.53491434107414,60.86343430927617,22.482644314137644,100.0,23.437675042283285,77.08804864202898,21.425574317317626,65.83263657297667,21.96855943292987,59.261327457541185,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.482644314137644,21.425574317317626,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.53491434107414,21.96855943292987,18.0,0.0 
 02/12  04:00:00,18.0,64.0,21.31424148621498,87.80185374867858,21.301038500416276,59.7682218868469,22.26158291990576,100.0,22.987602336299318,79.2918286376166,21.21305633761558,65.36117294823325,21.66354275183733,58.445336075381775,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.26158291990576,21.21305633761558,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.301038500416276,21.66354275183733,18.0,0.0 
 02/12  05:00:00,18.0,56.0,21.187765138519616,88.48577499835565,21.114037355142706,58.18205279030906,22.075054935677382,100.0,22.575637132155606,81.29726540089396,21.03827659490818,64.51947821492902,21.42047259963192,57.08767080964047,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.075054935677382,21.03827659490818,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.114037355142706,21.42047259963192,18.0,0.0 
 02/12  06:00:00,18.0,59.0,21.069398937242646,89.21925772446845,20.94266623466461,56.64693043741087,21.914385056817938,100.0,22.208432637299353,83.21512783177883,20.88166166179889,63.60998799599329,21.201852720685082,55.741442540544675,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.914385056817938,20.88166166179889,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.94266623466461,21.201852720685082,18.0,0.0 
 02/12  07:00:00,17.0,55.0,20.961243736312394,89.90279288980649,20.7864879005305,54.97168821911698,21.77582081320669,100.0,21.912843999651674,84.8115782697804,20.73978526311961,62.580450195186145,21.006607499446826,54.222111982568755,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.77582081320669,20.73978526311961,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.7864879005305,21.006607499446826,17.0,0.0 
 02/12  08:00:00,18.0,56.0,20.90674165474102,90.20466483844888,21.52852580648471,51.57179080894539,21.869567227181335,99.99999999999999,21.717734701048194,85.82851357234196,20.912815682789404,61.09732890587804,21.08000809897293,52.996011673678844,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.869567227181335,20.912815682789404,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.52852580648471,21.08000809897293,18.0,0.0 
 02/12  09:00:00,19.0,52.0,20.915160754164987,90.24676793715838,23.072415529831794,46.35754836407237,22.17596253793102,99.51921810323645,21.697569787928447,86.0189512336056,21.258990199429974,59.2264857281429,21.356432857672296,51.444125838511155,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.17596253793102,21.258990199429974,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,23.072415529831794,21.356432857672296,19.0,0.0 
 02/12  10:00:00,19.0,43.0,20.977042540335056,89.90405781288685,24.557210275548375,40.9732488073167,22.74521659824283,97.93057544382506,21.87217157910492,85.10625241122935,21.67549878399813,56.428538323447356,21.70458071097798,48.68280914855263,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.74521659824283,21.67549878399813,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.557210275548375,21.70458071097798,19.0,0.0 
 02/12  11:00:00,19.0,49.0,21.091110010190032,89.3640618356693,25.609641847816953,37.94777360702529,23.56533030277124,95.31359118408733,22.224044498828487,83.38180811789232,22.094878773530624,54.44550515227014,22.089992229818492,46.90507930319138,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.56533030277124,22.094878773530624,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.609641847816953,22.089992229818492,19.0,0.0 
 02/12  12:00:00,19.5,48.0,21.248464291475816,88.50509294244065,25.89869550291905,36.59477199376046,24.496158057055943,93.55942371410627,22.743457493477486,80.79118141408769,22.46298856787616,52.37737101991702,22.43439150417486,45.07191938462145,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.496158057055943,22.46298856787616,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.89869550291905,22.43439150417486,19.5,0.0 
 02/12  13:00:00,20.0,43.0,21.431915937007087,87.51535780326743,25.47821787634902,36.85951923270453,25.379846268921714,90.88729204547111,23.427171309207072,77.51853994741047,22.72467321324357,50.863490480166284,22.73033537232967,43.49827240215453,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.379846268921714,22.72467321324357,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.47821787634902,22.73033537232967,20.0,0.0 
 02/12  14:00:00,20.0,46.0,21.625274954363377,86.48547299443118,25.01191243361351,37.055569993691556,26.052450721408658,90.38543282420932,24.246668058515365,73.79167526760293,22.950216940992938,49.19391810408814,23.20065063699657,41.34190942923746,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.052450721408658,22.950216940992938,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.01191243361351,23.20065063699657,20.0,0.0 
