Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/12  15:00:00,19.0,46.0,21.81984531653484,85.46308264636403,24.709995118392783,37.15940384649996,26.472964859239653,90.09628460859591,25.087283155857623,70.17686681286474,23.147844049504855,47.97599614679383,24.271310775807382,38.18046670253782,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.472964859239653,23.147844049504855,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.709995118392783,24.271310775807382,19.0,0.0 
 02/12  16:00:00,19.0,49.0,21.998592776364347,84.5356306655125,24.558946600517462,37.24304037084826,26.462485847162124,92.38270750397609,25.665672422760903,67.80288681773523,23.351397361023583,46.993397357985565,25.551224126597248,35.13202878164378,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.462485847162124,23.351397361023583,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.558946600517462,25.551224126597248,19.0,0.0 
 02/12  17:00:00,19.0,52.0,22.13690443226377,83.82558132361693,24.404614046347213,37.530758263008536,26.10065647595568,96.7970810540106,26.062374267827423,66.22795066850892,23.456447209670195,46.39074291974909,26.29743059434515,33.555372384669035,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.10065647595568,23.456447209670195,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.404614046347213,26.29743059434515,19.0,0.0 
 02/12  18:00:00,18.0,49.0,22.200876508552522,83.49938202345872,24.04794423660954,38.007885221625656,25.446414360112556,99.99999999999999,26.149123845519593,65.88891822743868,23.27415373705108,46.30724710518254,25.987305106859242,33.87278718940565,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.446414360112556,23.27415373705108,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.04794423660954,25.987305106859242,18.0,0.0 
 02/12  19:00:00,17.0,55.0,22.166804461469056,83.67286348515503,23.540249380907145,39.00095054751827,24.733279608919073,100.0,25.89935306343257,66.86989260174121,22.898485850953822,47.05819329343815,25.0714359392373,35.5956091205553,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.733279608919073,22.898485850953822,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.540249380907145,25.0714359392373,17.0,0.0 
 02/12  20:00:00,17.0,52.0,22.048684373143885,84.2775544467212,22.989268618933718,39.953769102914684,24.059431400653818,100.0,25.394101231117656,68.90531719850418,22.423499074016284,47.94004919412463,24.08827778726162,37.404750108025624,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.059431400653818,22.423499074016284,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,22.989268618933718,24.08827778726162,17.0,0.0 
 02/12  21:00:00,17.0,52.0,21.88784390077337,85.1087799517079,22.509515503584858,40.85415722873598,23.517737025144836,99.99999999999999,24.773243021543426,71.50192378037858,22.02210776838499,48.78792464076008,23.299893516628167,38.95441675325773,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.517737025144836,22.02210776838499,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.509515503584858,23.299893516628167,17.0,0.0 
 02/12  22:00:00,16.5,53.0,21.71184724467396,86.02876118175786,22.120573825566805,41.435447834626174,23.10106978672204,99.99999999999999,24.149829890312844,74.22083925197593,21.699198288693285,49.29507090833688,22.71166126126592,39.98120781770241,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.10106978672204,21.699198288693285,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.120573825566805,22.71166126126592,16.5,0.0 
 02/12  23:00:00,16.0,55.0,21.53952767548772,86.9403973305623,21.78270571381874,41.99436748011182,22.749934568555034,99.99999999999999,23.550175266020695,76.94608476761252,21.41771580582225,49.7891575580529,22.233632745507336,40.862569296719535,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.749934568555034,21.41771580582225,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.78270571381874,22.233632745507336,16.0,0.0 
 02/12  24:00:00,17.0,55.0,21.37846993921312,87.80224118442823,21.492420075010223,42.604612420048454,22.48156611883344,100.0,23.00169618780317,79.53724016029066,21.191883380757794,50.18467391709227,21.842605003740147,41.70867567454627,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.48156611883344,21.191883380757794,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.492420075010223,21.842605003740147,17.0,0.0 
 02/13  01:00:00,16.0,59.0,21.22983522121879,88.60613875277366,21.235168320825593,43.179340118635245,22.241316572324088,100.0,22.57025645929884,81.64487287474435,20.981562430026017,50.458413841990634,21.517870986966813,42.44361946319515,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.241316572324088,20.981562430026017,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.235168320825593,21.517870986966813,16.0,0.0 
 02/13  02:00:00,16.0,59.0,21.0961131273194,89.33651950152743,21.033662999696013,43.662024135531325,22.03241398038383,100.0,22.177214124773094,83.62015089926552,20.807482961963117,50.72624789014047,21.266314031386447,43.048294054766444,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.03241398038383,20.807482961963117,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.033662999696013,21.266314031386447,16.0,0.0 
 02/13  03:00:00,14.6,60.0,20.97109213223128,90.02550537004595,20.81482137291276,44.11487582624847,21.825642529465995,100.0,21.81029143213047,85.51282617110722,20.61685505298761,51.078688824804246,21.02844336719732,43.54413769515934,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,14.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.825642529465995,20.61685505298761,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.81482137291276,21.02844336719732,14.6,0.0 
 02/13  04:00:00,13.8,64.0,20.85229635795755,90.68573714127041,20.62663671254304,44.397477658098445,21.615878559725342,100.0,21.45586477457815,87.38698372204078,20.458391407944053,51.27782439882045,20.80955975770759,43.90466593088391,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,13.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.615878559725342,20.458391407944053,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.62663671254304,20.80955975770759,13.8,0.0 
 02/13  05:00:00,13.0,67.0,20.74251716438933,91.30062534409095,20.460836146457684,44.62423023422255,21.42050115356297,100.0,21.165425804655936,88.95698523392093,20.316836636629628,51.43239687076117,20.61418099752824,44.20836104189492,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,13.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.42050115356297,20.316836636629628,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.460836146457684,20.61418099752824,13.0,0.0 
 02/13  06:00:00,13.0,67.0,20.64534674408748,91.84887857189891,20.31958351407279,44.81079604513767,21.25965150602691,100.0,20.914377531508183,90.3399420773221,20.197103893452386,51.536980282978064,20.451470500177237,44.45119956921336,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,13.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.25965150602691,20.197103893452386,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.31958351407279,20.451470500177237,13.0,0.0 
 02/13  07:00:00,14.9,61.0,20.55815052457999,92.34401387996316,20.23931071053028,44.87966033187653,21.167370706801787,100.0,20.684269230747233,91.62882709063848,20.140816999594655,51.43203882169609,20.353083518178497,44.5687805140248,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,14.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.167370706801787,20.140816999594655,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.23931071053028,20.353083518178497,14.9,0.0 
 02/13  08:00:00,16.8,55.0,20.522336375270314,92.54825597341329,20.91726894378924,42.991605603796174,21.303212738183856,99.99999999999999,20.55006386524139,92.39010599103457,20.326322232417258,50.641643381053704,20.451219052587764,44.24610632476114,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.799999999999997,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.303212738183856,20.326322232417258,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,20.91726894378924,20.451219052587764,16.799999999999997,0.0 
 02/13  09:00:00,18.7,49.0,20.534195083221746,92.48057119104644,22.619901804057154,38.733114802115786,21.691108669308296,99.38981982145418,20.60017710693786,92.10500564204254,20.750842749814485,49.14282032566272,20.739654937962612,43.44344793920585,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,21.691108669308296,20.750842749814485,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,22.619901804057154,20.739654937962612,18.7,0.0 
 02/13  10:00:00,20.0,46.0,20.59868426668196,92.0229431250097,24.293774847813147,34.996779565116654,22.330636035738976,97.78311295199494,20.854988613484387,90.58159679744134,21.23603751570383,47.32162835569416,21.199925718754002,42.21420677737456,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.330636035738976,21.23603751570383,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.293774847813147,21.199925718754002,19.999999999999996,0.0 
 02/13  11:00:00,21.0,46.0,20.72254825071438,91.23335447896118,25.468877175186996,32.814914759517094,23.230594017970912,94.19640346872579,21.34403929290388,87.81491982387209,21.732509372112336,45.74564896152191,21.677856489268418,41.23484245223638,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.230594017970912,21.732509372112336,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.468877175186996,21.677856489268418,21.0,0.0 
 02/13  12:00:00,22.0,43.0,20.893135740428896,90.19147271397922,25.80682033335351,32.494245003901284,24.237985701670514,91.56777861845663,21.92645597482683,84.65813520133213,22.140333838622308,44.44094436520367,22.094880132995392,40.60877780137979,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.237985701670514,22.140333838622308,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.80682033335351,22.094880132995392,22.0,0.0 
 02/13  13:00:00,24.0,38.0,21.112272654579968,88.98491324042664,25.464857790560607,33.441368136864014,25.187073102272826,89.69944412494722,22.844852191540454,80.06233676983763,22.516183052233906,43.30054284377797,22.514738639357404,39.91705109189755,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.187073102272826,22.516183052233906,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.464857790560607,22.514738639357404,24.0,0.0 
 02/13  14:00:00,26.0,34.0,21.364465195256958,87.53231523923469,25.147670160057526,34.312186460176314,26.033387956829657,88.43148790471484,23.89387473912272,75.07801766630654,22.89764512248791,42.15140369309787,23.159207411286715,38.65128618514666,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.033387956829657,22.89764512248791,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.147670160057526,23.159207411286715,26.0,0.0 
 02/13  15:00:00,26.0,34.0,21.620466607711204,86.08612838585505,24.994777725519125,34.74794827048767,26.560589574119877,87.77891823857455,24.916792546638128,70.54579979521085,23.24613019105577,41.17540627576649,24.442689500965013,35.90926491303766,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.560589574119877,23.24613019105577,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.994777725519125,24.442689500965013,26.0,0.0 
 02/13  16:00:00,26.0,34.0,21.872783785262527,84.6850411678235,24.92829500520113,34.97522526014568,26.758405561944627,88.91108283065408,25.790934592835093,66.90608323603257,23.55846301168573,40.32526478500859,25.989546461910553,32.83763456496178,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,26.758405561944627,23.55846301168573,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.92829500520113,25.989546461910553,25.999999999999996,0.0 
 02/13  17:00:00,26.0,34.0,22.089446867203005,83.57279254953714,24.868554041034507,35.206276140796795,26.53023753816196,92.55444546309175,26.468504070449967,64.27832901281533,23.76810111701782,39.782757993344035,27.21346339203878,30.644869250922127,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.53023753816196,23.76810111701782,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.868554041034507,27.21346339203878,26.0,0.0 
 02/13  18:00:00,25.0,36.0,22.248554730682216,82.68438614004967,24.663599451298715,35.7007316707313,26.03089729844021,98.28006600850529,26.886458188454455,62.6531929203708,23.765833728552636,39.71233895503295,27.496873503763734,30.19015718314648,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.03089729844021,23.765833728552636,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.663599451298715,27.496873503763734,25.0,0.0 
 02/13  19:00:00,25.0,39.0,22.299963076026753,82.42592538627426,24.273078570716287,36.820445057845006,25.41545985497278,100.0,26.90482112130936,62.585386700110355,23.51896907056065,40.36706582685705,26.471622164427977,32.31116870231816,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.41545985497278,23.51896907056065,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.273078570716287,26.471622164427977,25.0,0.0 
 02/13  20:00:00,24.0,44.0,22.25205376966154,82.66667239358394,23.779106300781194,38.522277368365955,24.7855610960109,100.0,26.60671973101486,63.6929162194738,23.112928681804163,41.54813386792272,25.360093193363156,35.0515655488327,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.7855610960109,23.112928681804163,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.779106300781194,25.360093193363156,24.0,0.0 
 02/13  21:00:00,23.0,50.0,22.147053096263754,83.19710556353374,23.33258847575459,40.02844946934411,24.265911423489744,99.99999999999999,26.138986702630184,65.47530434055324,22.750606689897268,42.6369964351571,24.477233325155794,37.37192828357861,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.265911423489744,22.750606689897268,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.33258847575459,24.477233325155794,23.0,0.0 
 02/13  22:00:00,23.0,53.0,22.016263981814475,83.86308452795207,22.981640441621,41.77575030818483,23.879300841960813,99.99999999999999,25.617610853227035,67.52865074822944,22.474848849325415,43.71812382622522,23.83816751171188,39.67880259680983,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.879300841960813,22.474848849325415,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.981640441621,23.83816751171188,23.0,0.0 
 02/13  23:00:00,21.0,69.0,21.88109141384127,84.64138432142731,22.618840759267783,44.092387873931216,23.50622162550807,100.0,25.08416388584915,69.7733379153141,22.18653558280997,45.12287512340427,23.265494500543575,42.40881166680848,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.50622162550807,22.18653558280997,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.618840759267783,23.265494500543575,21.0,0.0 
 02/13  24:00:00,20.0,73.0,21.743099300740937,85.4422637711115,22.295595613022,47.21491866788447,23.185285421687823,100.0,24.567582966356753,72.0296145815734,21.925246347003895,46.90676055994082,22.80585459148932,45.786482938241136,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.185285421687823,21.925246347003895,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.295595613022,22.80585459148932,20.0,0.0 
 02/14  01:00:00,20.0,78.0,21.608403173969123,86.06380170469382,22.027384535073292,50.30951157806028,22.92258137758383,100.0,24.06164816447002,74.17349228200007,21.70916529361096,48.639275869790765,22.438088842769552,49.081386394443136,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.92258137758383,21.70916529361096,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.027384535073292,22.438088842769552,20.0,0.0 
 02/14  02:00:00,20.0,78.0,21.478466899503037,86.75103830353507,21.803852036615197,53.35325565977881,22.715607464796435,100.0,23.602529695720314,76.25021020125035,21.528931820601443,50.40010613488896,22.14144997614409,52.2809822256421,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.715607464796435,21.528931820601443,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.803852036615197,22.14144997614409,20.0,0.0 
 02/14  03:00:00,20.0,78.0,21.357079844913816,87.39864139372003,21.617386087635616,55.87089673386251,22.53756497489278,100.0,23.190814955291533,78.16836726484073,21.376205681070456,51.93321581503423,21.899232631910124,54.9324127374484,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.53756497489278,21.376205681070456,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.617386087635616,21.899232631910124,20.0,0.0 
 02/14  04:00:00,19.5,80.0,21.24455435152023,87.91678444792203,21.430382683657477,58.20437296594285,22.349919991031612,100.0,22.830517320045505,79.8126239518013,21.222743371753218,53.42228117977771,21.666647283954127,57.38401627243022,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.349919991031612,21.222743371753218,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.430382683657477,21.666647283954127,19.5,0.0 
 02/14  05:00:00,19.0,83.0,21.139246961979772,88.48686817306603,21.24419563144707,60.888530748689064,22.177063210788305,100.0,22.502308768055222,81.41820011390274,21.069180389926423,55.23858366636707,21.443173844558444,60.164784484059766,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.177063210788305,21.069180389926423,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.24419563144707,21.443173844558444,19.0,0.0 
 02/14  06:00:00,19.0,83.0,21.039994780255114,89.0279252084077,21.092961786142354,63.267426256680345,22.032714619532186,100.0,22.225667739996027,82.79954227390722,20.93940494671389,56.95350112333679,21.26205561725406,62.62733803185995,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.032714619532186,20.93940494671389,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.092961786142354,21.26205561725406,19.0,0.0 
 02/14  07:00:00,19.5,84.0,20.953346073500263,89.50337931305141,21.000244836347502,65.16457068611842,21.934169836169474,100.0,21.983287858884847,84.03178919836948,20.859407636188784,58.34244211145062,21.140763063936294,64.61669915317646,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.934169836169474,20.859407636188784,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.000244836347502,21.140763063936294,19.5,0.0 
 02/14  08:00:00,20.0,83.0,20.888971001194783,89.85846307577063,21.087928596811583,65.95538630316743,21.973558943370747,100.0,21.810194082070115,84.9244306817427,20.93877845094219,58.88726494261596,21.17078881332808,65.63207889938187,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.973558943370747,20.93877845094219,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.087928596811583,21.17078881332808,20.0,0.0 
 02/14  09:00:00,21.0,83.0,20.87983357532637,89.90899083011979,21.950680224864765,63.63309992255002,22.25405499005071,99.96617288447662,21.79462747306968,85.00523084191683,21.279804033810763,58.40299092476059,21.448642886960535,65.62502482378554,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.25405499005071,21.279804033810763,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.950680224864765,21.448642886960535,21.0,0.0 
 02/14  10:00:00,24.0,65.0,20.933448596502224,89.52427685415128,22.76584072145391,62.0265122231859,22.78399677529748,99.14887208526953,21.991915012984382,83.9045575884258,21.833407459004395,57.5934124038724,21.948997183947725,65.19023019414601,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.78399677529748,21.833407459004395,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.76584072145391,21.948997183947725,24.0,0.0 
 02/14  11:00:00,25.0,65.0,21.034831087242235,88.96810200903312,23.281994257108234,61.322062638841544,23.29340467851022,99.32115481964945,22.338694449545265,82.15068939238031,22.314765005437977,56.863585672493656,22.413846567292747,64.63514940100526,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.29340467851022,22.314765005437977,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,23.281994257108234,22.413846567292747,25.0,0.0 
 02/14  12:00:00,25.0,69.0,21.152172692987293,88.24160006756995,23.33254572900863,62.78127322810438,23.533445493690365,100.0,22.776716474740173,79.91502124790952,22.57540934780937,57.189065892014845,22.66814010119214,65.35285562478103,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.533445493690365,22.57540934780937,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,23.33254572900863,22.66814010119214,25.0,0.0 
 02/14  13:00:00,28.0,58.0,21.294597977396325,87.4739551004839,23.734208112914267,62.15752314630373,24.505358672405542,97.68460402311632,23.279097848629668,77.52207839339958,23.00136744846205,56.38231683443248,23.112062779834428,64.52960966499913,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.505358672405542,23.00136744846205,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.734208112914267,23.112062779834428,28.0,0.0 
 02/14  14:00:00,31.0,49.0,21.4968083767912,86.31119228042022,24.101087571397684,61.82100132185671,25.598469292800374,97.62183599158098,24.04648179332547,73.94867577424185,23.53487186462474,55.35246774568559,23.849096750605852,62.758848345459526,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,31.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.598469292800374,23.53487186462474,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.101087571397684,23.849096750605852,31.0,0.0 
 02/14  15:00:00,27.0,62.0,21.747938081778585,84.91115486796365,24.314857804217915,61.90774458195808,26.34830141624973,99.2357969847636,25.095105563056464,69.38658554084566,23.8209704822219,55.079758053061795,25.04275237560088,59.271832174446814,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.34830141624973,23.8209704822219,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.314857804217915,25.04275237560088,27.0,0.0 
 02/14  16:00:00,26.0,70.0,21.999079545583836,83.61919511660537,24.497445802116022,62.74055986993828,26.577179255944664,99.88005431658635,26.102213934092227,65.36008292419638,24.07467650783597,55.323693113155905,26.266682601389004,56.480033581917,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.577179255944664,24.07467650783597,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.497445802116022,26.266682601389004,26.0,0.0 
 02/14  17:00:00,24.0,89.0,22.200411436140378,82.5168330440452,24.47660052735634,63.75728361838948,26.276823979819078,99.99999999999999,26.819622771480674,62.58962884921361,24.11938573756607,55.76213705385165,26.617245729444534,56.15595425986879,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.276823979819078,24.11938573756607,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.47660052735634,26.617245729444534,24.0,0.0 
 02/14  18:00:00,23.6,90.0,22.284448051367534,82.09536688918081,24.0544533051441,66.85763018844413,25.503720550955375,99.99999999999999,26.929697752985952,62.184619951933364,23.709881776368427,58.08168575529171,25.659406801553384,60.77324493405841,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.503720550955375,23.709881776368427,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.0544533051441,25.659406801553384,23.6,0.0 
 02/14  19:00:00,22.3,96.0,22.235098806287617,82.42432794591484,23.53216065103233,70.22621808212229,24.752426327621546,100.0,26.43629452893821,64.08189114944825,23.212522647006107,60.69625979335752,24.67363195350172,65.602160478894,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.752426327621546,23.212522647006107,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.53216065103233,24.67363195350172,22.3,0.0 
 02/14  20:00:00,21.0,100.0,22.110215573650265,83.05389917677859,23.035993854353865,73.5620464050526,24.12959630349733,99.99999999999999,25.79604508122349,66.55383737935647,22.75067128093624,63.31827149201641,23.86031796540328,70.02045078789271,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.12959630349733,22.75067128093624,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.035993854353865,23.86031796540328,21.0,0.0 
 02/14  21:00:00,21.0,100.0,21.95266597234771,83.93908672767083,22.639082545559397,77.74256539120091,23.669583914422383,99.99999999999999,25.15823218210828,69.19248528273403,22.393555605035242,66.65599283917058,23.253570101104486,74.93124154346611,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.669583914422383,22.393555605035242,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.639082545559397,23.253570101104486,21.0,0.0 
 02/14  22:00:00,21.0,100.0,21.794595578858534,84.75308639643961,22.341924636363977,79.75449541718996,23.331332354836213,100.0,24.56269579529009,71.69493391435984,22.116583835816527,68.27391529100689,22.815073342150516,77.52276461411667,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.331332354836213,22.116583835816527,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.341924636363977,22.815073342150516,21.0,0.0 
 02/14  23:00:00,21.0,100.0,21.646085358633968,85.52592124059866,22.101940170284973,80.95830229106805,23.08522380775742,100.0,24.06530127646191,73.86386881774385,21.898088022879207,69.21403051590846,22.480178228022627,79.14354327209205,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.08522380775742,21.898088022879207,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.101940170284973,22.480178228022627,21.0,0.0 
 02/14  24:00:00,21.0,100.0,21.51389873452296,86.13492415179658,21.89356503455217,81.87341038565793,22.86769155781577,100.0,23.62182334289156,75.78497476232263,21.71094257213307,69.90864332287667,22.200134936220962,80.38513258921358,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.86769155781577,21.71094257213307,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.89356503455217,22.200134936220962,21.0,0.0 
 02/15  01:00:00,21.0,94.0,21.392669247989403,86.77690750842993,21.699736308063063,82.84602824967885,22.656213175182437,100.0,23.238225551976534,77.55921813151335,21.532011699429113,70.67593116115965,21.951929386972004,81.60805166700077,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.656213175182437,21.532011699429113,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.699736308063063,21.951929386972004,21.0,0.0 
 02/15  02:00:00,20.5,99.0,21.280624428214914,87.37505226794093,21.51879731653512,83.91117547077802,22.471736882212507,100.0,22.887638212838176,79.22187184394892,21.364599919831306,71.55551892088516,21.728104538728832,82.87204012148717,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.471736882212507,21.364599919831306,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.51879731653512,21.728104538728832,20.5,0.0 
 02/15  03:00:00,20.0,100.0,21.176224602512377,87.9365037696847,21.34908989414674,85.1263202551513,22.303925243153447,100.0,22.603517852325748,80.59846409745222,21.208188550832887,72.65304784031039,21.523352601242735,84.25001752748399,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.303925243153447,21.208188550832887,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.34908989414674,21.523352601242735,20.0,0.0 
 02/15  04:00:00,20.0,94.0,21.084888750604268,88.34318463555218,21.220138099207738,85.90736392875067,22.170468004211283,100.0,22.359133983535344,81.72311422002679,21.085766710856937,73.36183364119387,21.368326624357632,85.15741305691239,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.170468004211283,21.085766710856937,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.220138099207738,21.368326624357632,20.0,0.0 
