Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/15  05:00:00,20.0,88.0,21.00127877409792,88.79823232059458,21.105254082659293,86.5750282718094,22.04870116955404,100.0,22.134261011287375,82.84965838460552,20.978264006945498,73.92244424269143,21.23142891797325,85.93432597302707,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.04870116955404,20.978264006945498,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.105254082659293,21.23142891797325,20.0,0.0 
 02/15  06:00:00,20.0,100.0,20.92334282145479,89.22476859368254,21.001669290463123,87.1308987043752,21.938049184177935,100.0,21.930938320188115,83.8833083372128,20.88238588602434,74.36425739882314,21.108828622057153,86.58658745730384,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.938049184177935,20.88238588602434,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.001669290463123,21.108828622057153,20.0,0.0 
 02/15  07:00:00,20.0,100.0,20.853089151604465,89.61124429376677,20.92618229011872,87.52726749902396,21.855096355890446,100.0,21.75460852102386,84.79149839919356,20.8154945959351,74.66030866676071,21.01714911134141,87.06677708939816,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.855096355890446,20.8154945959351,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.92618229011872,21.01714911134141,20.0,0.0 
 02/15  08:00:00,21.0,94.0,20.812670397419478,89.83445286420816,21.2807151490625,85.81130247374661,21.945217020146444,100.0,21.653421645722915,85.31767811695568,20.967048604315103,74.18828157834527,21.10885618827686,86.7474175783629,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.945217020146444,20.967048604315103,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.2807151490625,21.10885618827686,21.0,0.0 
 02/15  09:00:00,22.0,88.0,20.82199444294875,89.7829013260438,22.09208951031591,81.83579955627312,22.256350292661516,99.98525993458854,21.71579354521968,84.99292294049901,21.332606726692966,72.78916077371919,21.423966585853854,85.26804064101749,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.256350292661516,21.332606726692966,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.09208951031591,21.423966585853854,22.0,0.0 
 02/15  10:00:00,22.5,86.0,20.895515668167064,89.37771189665135,23.256324268207283,76.44268340927968,22.831136927040852,99.44199770427971,21.953070625697887,83.77018245728733,21.85138515888854,70.77586524840828,21.894041740975666,83.0515922642318,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.831136927040852,21.85138515888854,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.256324268207283,21.894041740975666,22.5,0.0 
 02/15  11:00:00,23.0,89.0,21.03293405450166,88.62587437635567,24.378825852938995,71.93053138731892,23.631401574666366,98.39785226839699,22.35084928955072,81.7645219707172,22.389321098791658,69.04396047607784,22.4006036787948,81.06443012318013,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.631401574666366,22.389321098791658,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.378825852938995,22.4006036787948,23.0,0.0 
 02/15  12:00:00,23.0,89.0,21.233194441486738,87.45584145095437,25.032197077784566,69.71624220056535,24.554512019966385,98.5273207303376,23.108383161881186,78.0168817174614,22.91251576693822,67.44653146558463,22.91466742037982,79.18605887503347,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.554512019966385,22.91251576693822,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.032197077784566,22.91466742037982,23.0,0.0 
 02/15  13:00:00,23.3,82.0,21.463331811400103,86.23075424049748,25.047013402897413,70.09770945020963,25.474421459076368,98.52092348585794,23.931360224805466,74.24026057228221,23.246912456901292,66.66220026543692,23.277768819214813,77.9553238646475,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.474421459076368,23.246912456901292,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.047013402897413,23.277768819214813,23.3,0.0 
 02/15  14:00:00,23.7,80.0,21.700070711626363,84.99054776052105,24.948755017934033,70.81716638486112,26.196183664176296,99.35874476800086,24.93078156702331,69.92990018770085,23.54796321165712,66.01782893732687,23.82115716133579,75.77118720258582,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.196183664176296,23.54796321165712,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.948755017934033,23.82115716133579,23.7,0.0 
 02/15  15:00:00,24.0,78.0,21.93911106265111,83.75862225242115,24.905695346487338,71.2991066847406,26.705231691910267,99.42573688582465,25.88060282026518,66.09183385072029,23.825865131763482,65.52213861233153,24.88809573445085,71.38355414298692,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.705231691910267,23.825865131763482,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.905695346487338,24.88809573445085,24.0,0.0 
 02/15  16:00:00,24.0,83.0,22.161376356715408,82.63105565491757,24.946025107986195,71.631012063143,26.75167292356105,100.0,26.62921021435511,63.231916710205496,24.095654656563767,65.16988064255631,25.87725797111402,67.78179216702691,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.75167292356105,24.095654656563767,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.946025107986195,25.87725797111402,24.0,0.0 
 02/15  17:00:00,22.8,86.0,22.320551084922904,81.83380357707341,24.785423102088572,72.69421892140134,26.326147986970483,100.0,27.13077184102178,61.394176217197106,24.09988577056347,65.7281878320808,25.982967586356907,67.70400684018378,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.326147986970483,24.09988577056347,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.785423102088572,25.982967586356907,22.8,0.0 
 02/15  18:00:00,21.6,93.0,22.36576822799104,81.60886550380718,24.281084335316976,75.29917186813404,25.53530831714853,99.99999999999999,27.11754422080883,61.44144575749447,23.693069363802095,67.94813175169244,25.155381816208344,71.4760374929202,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.53530831714853,23.693069363802095,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.281084335316976,25.155381816208344,21.6,0.0 
 02/15  19:00:00,21.1,92.0,22.302076975272968,81.92577184243501,23.728745318647164,78.17445633128837,24.809354185513286,99.99999999999999,26.6975458329116,62.97725125960221,23.20899211279682,70.82309743124881,24.33256519725665,75.39788745980253,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.1,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.809354185513286,23.20899211279682,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.728745318647164,24.33256519725665,21.1,0.0 
 02/15  20:00:00,20.5,90.0,22.172275280065435,82.65816397278851,23.20528699131342,80.44275917353254,24.19230238967495,99.99999999999999,26.091933099914527,65.33339718385604,22.753232053011494,73.41362779021522,23.625499267801874,78.43422522577008,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.19230238967495,22.753232053011494,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.20528699131342,23.625499267801874,20.5,0.0 
 02/15  21:00:00,20.0,88.0,22.013209943192972,83.54658838953944,22.762139606895396,81.76279716624096,23.707371160480125,99.99999999999999,25.433357942152245,68.00183068314084,22.374361730035957,75.39441382332757,23.05991261022306,80.30463687662791,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.707371160480125,22.374361730035957,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.762139606895396,23.05991261022306,20.0,0.0 
 02/15  22:00:00,20.0,88.0,21.848762797065852,84.38929825472421,22.407118584593857,82.40849525083954,23.334705270082658,99.99999999999999,24.798269551964335,70.62326970869631,22.075919389154432,76.81995755214345,22.62425903452651,81.33037402558062,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.334705270082658,22.075919389154432,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.407118584593857,22.62425903452651,20.0,0.0 
 02/15  23:00:00,20.0,88.0,21.691163851457954,85.29054563595386,22.11080928104821,83.2188726296385,23.032496654792883,100.0,24.21373947088575,73.20909122008368,21.82760747558239,78.09996927526117,22.272456774872634,82.4047100543379,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.032496654792883,21.82760747558239,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.11080928104821,22.272456774872634,20.0,0.0 
 02/15  24:00:00,20.0,83.0,21.544105531328057,86.06126234087557,21.875880221680436,83.3108129224143,22.80866824140136,100.0,23.71913639916327,75.41719082786288,21.626729471644467,78.97212616461326,22.00271906355321,82.66891517491848,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.80866824140136,21.626729471644467,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.875880221680436,22.00271906355321,20.0,0.0 
 02/16  01:00:00,20.0,83.0,21.41168028216617,86.76205210466186,21.664086149301415,83.06233994246031,22.600780764047656,100.0,23.275784555281533,77.46049672452841,21.448712423038145,79.58989556313131,21.764823804441328,82.55233862964,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.600780764047656,21.448712423038145,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.664086149301415,21.764823804441328,20.0,0.0 
 02/16  02:00:00,20.0,83.0,21.289959284340945,87.41185536372724,21.492061090410814,82.84970492616743,22.41676564626526,100.0,22.896859193859985,79.25638054807438,21.297261109725646,80.10947926486068,21.57421771755713,82.43371666364283,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.41676564626526,21.297261109725646,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.492061090410814,21.57421771755713,20.0,0.0 
 02/16  03:00:00,19.8,82.0,21.17978046026726,88.00477055155237,21.33241685825957,82.82680694194953,22.26479623630934,100.0,22.595563539220926,80.7177411689291,21.156806666398545,80.59905819094334,21.400148931465612,82.48313566004612,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.26479623630934,21.156806666398545,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.33241685825957,21.400148931465612,19.8,0.0 
 02/16  04:00:00,20.0,83.0,21.080107250412265,88.54499713138767,21.197949352878325,82.84159980397577,22.12934248476132,100.0,22.326564692827656,82.04816114695386,21.03896186733565,81.0150936703712,21.254172121946716,82.55570808127187,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.12934248476132,21.03896186733565,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.197949352878325,21.254172121946716,20.0,0.0 
 02/16  05:00:00,19.8,84.0,20.994028616967732,89.01460507742212,21.079730678260873,82.86256515169364,22.009162416762678,100.0,22.097407536532508,83.20118745069081,20.934833382564893,81.38677935027265,21.12711635963964,82.62112738321483,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.009162416762678,20.934833382564893,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.079730678260873,21.12711635963964,19.8,0.0 
 02/16  06:00:00,19.6,85.0,20.9153438384218,89.53515307285926,20.968284697995085,82.9800090770066,21.895431697182225,100.0,21.890306083685598,84.34263040767185,20.83582405641798,81.8236301286803,21.00837447239879,82.77512435642974,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.895431697182225,20.83582405641798,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.968284697995085,21.00837447239879,19.6,0.0 
 02/16  07:00:00,19.0,88.0,20.842603982341878,89.93675187359814,20.868134842638504,82.98749464020764,21.796574050915403,100.0,21.701709493825778,85.32004126728302,20.74947898576552,82.11641692226371,20.90204679781932,82.81390218149424,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.796574050915403,20.74947898576552,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.868134842638504,20.90204679781932,19.0,0.0 
 02/16  08:00:00,20.0,78.0,20.810621493956333,90.11397837437471,21.57892769201537,78.92976475569643,21.898324191461093,99.99999999999999,21.58930282404451,85.9086890637463,20.929858474740705,81.0167482034254,21.011582214975597,81.7190926056874,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.898324191461093,20.929858474740705,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.57892769201537,21.011582214975597,20.0,0.0 
 02/16  09:00:00,20.7,73.0,20.84034249588171,90.03852518173217,23.067438338204276,71.56318172768307,22.251274481961072,99.7809965847931,21.6724520375645,85.55764571727778,21.322519418678503,78.89813985152583,21.351548707960937,79.43041190718674,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.7,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,22.251274481961072,21.322519418678503,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.067438338204276,21.351548707960937,20.7,0.0 
 02/16  10:00:00,21.0,64.0,20.924647811770523,89.5728181480841,24.56934851202357,64.21068339638968,22.84406755761363,98.53080135660858,21.911571794744713,84.31689193396123,21.76410398950758,76.20575162867654,21.74642137742866,76.15474992903937,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.84406755761363,21.76410398950758,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.56934851202357,21.74642137742866,21.0,0.0 
 02/16  11:00:00,20.0,73.0,21.057102394568822,88.84658256354504,25.580267708772627,59.522463527119484,23.634063302206208,96.25804137458344,22.28545387109287,82.41721331384073,22.144522032655246,73.94571266970338,22.089888723047657,73.44527080478511,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.634063302206208,22.144522032655246,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.580267708772627,22.089888723047657,20.0,0.0 
 02/16  12:00:00,21.0,64.0,21.23571073739989,87.96479911885623,25.88778061636264,56.93768930007281,24.56946087297116,95.11998047415629,22.94098844037283,79.28167666029765,22.523268631232952,71.41864965586798,22.46807885747688,69.9449001974877,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.56946087297116,22.523268631232952,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.88778061636264,22.46807885747688,21.0,0.0 
 02/16  13:00:00,21.0,64.0,21.44070759843522,86.86626281370334,25.513575787359365,56.710166894972105,25.517980853774155,94.04261008024396,23.761381513836206,75.45247813361885,22.82307173709923,69.21675915466767,22.792816334632295,66.82012025058506,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.517980853774155,22.82307173709923,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.513575787359365,22.792816334632295,21.0,0.0 
 02/16  14:00:00,21.0,60.0,21.648300946757736,85.76944459853408,25.08643082824144,57.07099109779409,26.195736405083803,93.2582149289675,24.605043487591555,71.72773496989853,23.037321194846392,67.66268733772907,23.258363865551534,63.743456880520256,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.195736405083803,23.037321194846392,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.08643082824144,23.258363865551534,21.0,0.0 
 02/16  15:00:00,21.3,61.0,21.853275438910256,84.70177124154065,24.801000915148315,57.20146832270243,26.616999811014498,93.51682295344226,25.419759484727827,68.32805045012135,23.23473726821419,66.31555856865681,24.370381265151245,58.75194707180132,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.616999811014498,23.23473726821419,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.801000915148315,24.370381265151245,21.3,0.0 
 02/16  16:00:00,21.0,60.0,22.04245320744083,83.72956486454463,24.650443713269777,57.14917508529666,26.68256086388598,96.2819694111795,26.090344850637937,65.66447092564769,23.40484473728138,65.27793354777785,25.899742959532517,53.10933802507403,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,26.68256086388598,23.40484473728138,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.650443713269777,25.899742959532517,21.0,0.0 
 02/16  17:00:00,21.0,60.0,22.205564448461622,82.90128806478192,24.510428368043925,57.10053754471974,26.39854430479756,99.60182756881338,26.676327410157942,63.433446480824855,23.516101023726684,64.50119945592051,27.209607890252766,48.70373483298647,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.39854430479756,23.516101023726684,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.510428368043925,27.209607890252766,21.0,0.0 
 02/16  18:00:00,20.0,64.0,22.32846158161307,82.28322990258866,24.261576106027498,57.42726474008157,25.838135202469495,99.99999999999999,26.93712704821042,62.46679510860337,23.463755047816726,64.3546364794802,27.809878617361036,46.57984855048493,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.838135202469495,23.463755047816726,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.261576106027498,27.809878617361036,20.0,0.0 
 02/16  19:00:00,20.0,64.0,22.364665631386618,82.10206958765693,23.860422260588656,58.08162275484913,25.194772811730985,99.99999999999999,26.856885281083052,62.761967557823326,23.225121572644262,64.78071198964669,27.165896944770992,47.74527796056378,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.194772811730985,23.225121572644262,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.860422260588656,27.165896944770992,20.0,0.0 
 02/16  20:00:00,18.0,73.0,22.286811557759275,82.49201006283398,23.323634529213038,59.7694140874256,24.493863260154722,100.0,26.44009099957198,64.32178782843413,22.763873003272508,66.45906118740503,25.76107767364231,51.680188461101125,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.493863260154722,22.763873003272508,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.323634529213038,25.76107767364231,18.0,0.0 
 02/16  21:00:00,18.0,73.0,22.141321672884473,83.30871076626757,22.880506053319724,61.42378503837111,23.950645899224938,100.0,25.827507458151015,66.75995541037408,22.378791142233645,68.07764197528776,24.671790511399887,55.16525644399755,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.950645899224938,22.378791142233645,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,22.880506053319724,24.671790511399887,18.0,0.0 
 02/16  22:00:00,16.0,82.0,21.96787117028783,84.19445339510273,22.433727784276872,62.90075229986228,23.461803191734944,100.0,25.154199182407865,69.48424233888558,22.004551961939427,69.49806424162698,23.773048243961536,58.022359691384196,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.461803191734944,22.004551961939427,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,22.433727784276872,23.773048243961536,16.0,0.0 
 02/16  23:00:00,15.0,88.0,21.787651590338026,85.12601361543531,22.01252489390177,64.1978574583652,23.026046354489687,99.99999999999999,24.449870526456387,72.46808065379773,21.65500103388319,70.7521778792233,23.0247791816153,60.382256935998,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.026046354489687,21.65500103388319,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.01252489390177,23.0247791816153,15.0,0.0 
 02/16  24:00:00,15.0,88.0,21.605244711471578,86.08061452288864,21.671099608509792,64.95958213506663,22.6786498489773,99.99999999999999,23.779294908814734,75.44437247471734,21.369193589639334,71.55772214961073,22.46436597942211,61.90371582247354,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.6786498489773,21.369193589639334,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.671099608509792,22.46436597942211,15.0,0.0 
 02/17  01:00:00,14.0,88.0,21.42775855389808,87.02108855961038,21.333602617672575,65.53908863907213,22.347705247020986,99.99999999999999,23.144961693093173,78.38660739226563,21.085792079526392,72.26011713429092,21.963400606606506,63.07086714411369,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,13.999999999999998,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.347705247020986,21.085792079526392,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.333602617672575,21.963400606606506,13.999999999999998,0.0 
 02/17  02:00:00,14.0,88.0,21.259070171412468,87.92563180880418,21.05716735388237,66.07066282312113,22.089779292305245,100.0,22.556267031719877,81.23269800702685,20.847444118465326,72.91212433449377,21.566641683871527,64.04520822171234,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,14.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.089779292305245,20.847444118465326,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.05716735388237,21.566641683871527,14.0,0.0 
 02/17  03:00:00,14.0,88.0,21.100751077860465,88.69637309071821,20.84271594074193,66.05652245283616,21.865835576229337,100.0,22.083826732811485,83.51863152679272,20.663248137922178,73.07658164801795,21.27496699783925,64.3303237691142,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,14.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.865835576229337,20.663248137922178,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.84271594074193,21.27496699783925,14.0,0.0 
 02/17  04:00:00,14.0,88.0,20.958693658740096,89.47407126468812,20.656552006547102,65.93707205556126,21.65506002650944,100.0,21.65920250602241,85.71224107932942,20.509767209478273,73.10245716759101,21.024364974849362,64.46473727282647,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,14.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.65506002650944,20.509767209478273,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.656552006547102,21.024364974849362,14.0,0.0 
 02/17  05:00:00,13.0,90.0,20.83258506031047,90.26015093484392,20.482632146363866,65.80087871929796,21.46287838621128,100.0,21.334557022716744,87.51940137576723,20.359931621613775,73.16239601563615,20.79539265947929,64.54670474146667,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,13.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.46287838621128,20.359931621613775,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.482632146363866,20.79539265947929,13.0,0.0 
 02/17  06:00:00,12.0,94.0,20.712731131701503,90.9287453582629,20.313852724716803,65.60993180461709,21.27084857835008,100.0,20.99197134708087,89.37986349809736,20.21058791355642,73.19279194203617,20.582114600495004,64.53362391401926,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,12.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.27084857835008,20.21058791355642,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.313852724716803,20.582114600495004,12.0,0.0 
 02/17  07:00:00,14.6,78.0,20.60545711418583,91.53180430993645,20.226519125435285,65.04407858166003,21.16100236195678,100.0,20.696384691617425,91.02027236653602,20.14279522271975,72.82260097298507,20.455256214552254,64.13181207178539,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,14.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.16100236195678,20.14279522271975,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.226519125435285,20.455256214552254,14.6,0.0 
 02/17  08:00:00,17.2,66.0,20.558147861346548,91.7992326143576,20.857313828919885,61.83456344629781,21.297354335046315,100.0,20.547272419219276,91.86083694021079,20.321627994659206,71.45328384921086,20.54223162178529,63.04487488706417,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.297354335046315,20.321627994659206,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.857313828919885,20.54223162178529,17.2,0.0 
 02/17  09:00:00,19.8,55.0,20.562550229162078,91.774306268065,22.574959960246474,55.100134240670286,21.717546852612337,99.43123711890019,20.58784075187883,91.6312844970498,20.7716130322399,69.00406478210812,20.841255256112817,61.24239490188681,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,21.717546852612337,20.7716130322399,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,22.574959960246474,20.841255256112817,19.8,0.0 
 02/17  10:00:00,23.0,44.0,20.625546096671446,91.4185500940697,24.336452494690413,48.44058317023086,22.42300370192631,97.77873019865918,20.86887705421484,90.05884923004628,21.335077308264555,65.6450075022189,21.378679952099954,57.94561701627016,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.42300370192631,21.335077308264555,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.336452494690413,21.378679952099954,22.999999999999996,0.0 
 02/17  11:00:00,25.0,39.0,20.75783988471973,90.58683722248227,25.6511806435011,44.181834210582565,23.41626801554452,94.36685068637851,21.429687181307195,86.9250620550422,21.932232773627614,62.67904596167877,21.954638269881524,55.198272579685636,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,23.41626801554452,21.932232773627614,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.6511806435011,21.954638269881524,25.0,0.0 
 02/17  12:00:00,26.5,36.0,20.94928572326587,89.52602332980369,26.136459887529917,42.507813816529776,24.521293104298884,90.97758704700615,22.137670252870283,83.24513868398327,22.42679357367925,60.380866464257664,22.456299587362853,53.02317450526261,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.521293104298884,22.42679357367925,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.136459887529917,22.456299587362853,26.5,0.0 
 02/17  13:00:00,28.0,35.0,21.203667822901174,88.05082550879625,25.851668199039246,42.68142773746926,25.546625693588105,90.41490422467797,23.26153036764105,77.68573822316324,22.859990884850898,58.15404614596339,22.92259640168377,50.89485123996127,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.546625693588105,22.859990884850898,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.851668199039246,22.92259640168377,28.0,0.0 
 02/17  14:00:00,28.5,32.0,21.50455268974765,86.44185569076845,25.62644212483619,42.913089685161296,26.451523635489327,88.80719127562506,24.647418508474715,71.48319656387623,23.24911201925398,56.42963277516951,23.571418755130022,48.554496389890794,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.5,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.451523635489327,23.24911201925398,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.62644212483619,23.571418755130022,28.5,0.0 
 02/17  15:00:00,29.0,31.0,21.79146881695758,84.93852981797323,25.475214713600742,42.73771800051606,27.01119307277996,91.06932993863879,25.799682081562352,66.74039536921703,23.635943200288555,54.52062744331221,24.887101394017986,44.29451708404205,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,29.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,27.01119307277996,23.635943200288555,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.475214713600742,24.887101394017986,29.000000000000004,0.0 
 02/17  16:00:00,30.0,29.0,22.079220110746675,83.37727505997142,25.4632390081115,42.31673366779365,27.27601530723364,92.1908875725207,26.90835979717589,62.45309735289939,23.994712110670044,52.86056320101371,26.56677890144246,39.67465611580772,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,30.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,27.27601530723364,23.994712110670044,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,25.4632390081115,26.56677890144246,30.0,0.0 
 02/17  17:00:00,30.0,27.0,22.329954641924086,82.03198614298243,25.386630163535344,42.11053709537107,27.073530478767047,96.44727578358238,27.679031168641906,59.633896380334505,24.20765035320394,51.81573773517856,27.99323017222746,36.143649541999025,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,30.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,27.073530478767047,24.20765035320394,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.386630163535344,27.99323017222746,30.0,0.0 
 02/17  18:00:00,29.0,29.0,22.5289717050678,81.04503311253694,25.220440728000423,42.15210831406681,26.612562306961713,99.93021594536425,28.22429116361159,57.76728547385168,24.258158667683322,51.31101270378565,28.709003029518826,34.354474866160366,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,29.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.612562306961713,24.258158667683322,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.220440728000423,28.709003029518826,29.0,0.0 
