Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/17  19:00:00,28.0,30.0,22.634034800315565,80.52929910545794,24.87549027850946,42.42576004072893,26.022089591235627,100.0,28.341780536948495,57.373326639190296,24.09545866568088,51.26897535703735,28.07270459590226,35.14239059529209,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.022089591235627,24.09545866568088,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.87549027850946,28.07270459590226,28.0,0.0 
 02/17  20:00:00,25.0,39.0,22.608441916048697,80.65448487420399,24.31611575980006,43.64344866527963,25.32290532487446,100.0,28.030757356243683,58.421606952621076,23.638803839564932,52.40742280029631,26.625453869043092,38.056999404556805,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,25.32290532487446,23.638803839564932,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.31611575980006,26.625453869043092,25.0,0.0 
 02/17  21:00:00,24.0,44.0,22.503705058103666,81.16933348688008,23.832774988283123,44.86954432942513,24.75820295206238,100.0,27.480321500644415,60.3301355398944,23.24073786091975,53.4317215052044,25.498685069627292,40.622563999915634,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.75820295206238,23.24073786091975,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.832774988283123,25.498685069627292,24.0,0.0 
 02/17  22:00:00,23.0,44.0,22.361940246561616,81.87199232133925,23.405705466659906,45.83430846108025,24.29135268796993,99.99999999999999,26.833137953320584,62.66414317190792,22.892423742093342,54.24152871398335,24.63404091101556,42.57734342803694,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.29135268796993,22.892423742093342,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.405705466659906,24.63404091101556,23.0,0.0 
 02/17  23:00:00,21.0,49.0,22.2039658924706,82.6629825466087,22.99970548327031,46.60052883862325,23.874243074181116,99.99999999999999,26.1770213962985,65.13508911763677,22.555287975344093,54.83117372250187,23.940807530347392,44.030212692626,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.874243074181116,22.555287975344093,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.99970548327031,23.940807530347392,21.0,0.0 
 02/17  24:00:00,20.0,58.0,22.041247155874743,83.48676167710434,22.628141154678424,47.58086346831124,23.503073796521633,99.99999999999999,25.518364490618268,67.7263770859941,22.24538231254969,55.514734106281814,23.36168562134241,45.515062823471254,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.503073796521633,22.24538231254969,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.628141154678424,23.36168562134241,20.0,0.0 
 02/18  01:00:00,19.0,60.0,21.878448297310122,84.32019931319442,22.288230397372924,48.691799661085525,23.17170776720814,99.99999999999999,24.886635068330925,70.32141785249122,21.95950361032078,56.22904628891898,22.876393281973073,46.984158241641786,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.17170776720814,21.95950361032078,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.288230397372924,22.876393281973073,19.0,0.0 
 02/18  02:00:00,18.0,64.0,21.717892856203875,85.15132785398548,21.971040140729926,49.67871328594508,22.86733505642863,99.99999999999999,24.28743520770148,72.8868305156451,21.689530131471066,56.8770112478219,22.452510126943615,48.24392590786728,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.86733505642863,21.689530131471066,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.971040140729926,22.452510126943615,18.0,0.0 
 02/18  03:00:00,17.0,72.0,21.561018784466988,85.97228612802778,21.66747772973894,50.78426490499068,22.580226446285007,100.0,23.71123026871362,75.45319939276997,21.428935110663254,57.64697560928006,22.06603740436686,49.56409371149283,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.580226446285007,21.428935110663254,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.66747772973894,22.06603740436686,17.0,0.0 
 02/18  04:00:00,17.0,72.0,21.40784456548061,86.78247118205728,21.416311486477603,51.88718515684792,22.342504244930495,100.0,23.186453861100034,77.87993541890054,21.21147407146929,58.27915384903014,21.752064683264464,50.833067191673045,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.342504244930495,21.21147407146929,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.416311486477603,21.752064683264464,17.0,0.0 
 02/18  05:00:00,16.0,77.0,21.263983394901125,87.55127638223757,21.15621078837363,53.06256406828584,22.118466170117603,100.0,22.700939356812988,80.20357716224089,20.99057296042038,58.93229575823981,21.439750652018915,52.149131346975196,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.118466170117603,20.99057296042038,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.15621078837363,21.439750652018915,16.0,0.0 
 02/18  06:00:00,16.0,77.0,21.125440589669637,88.29891011514897,20.948811309953513,54.05603883610289,21.924175565225646,100.0,22.24862918014358,82.43884361598316,20.80526867271469,59.47242962513934,21.190198532001293,53.2617061844029,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.924175565225646,20.80526867271469,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.948811309953513,21.190198532001293,16.0,0.0 
 02/18  07:00:00,17.0,77.0,20.99882599586465,88.98844901691777,20.814914868030307,54.94689789326323,21.78517325679178,100.0,21.8919500024123,84.25074705970366,20.691083332314953,59.8616361381379,21.025923794949264,54.23989538378023,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.78517325679178,20.691083332314953,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.814914868030307,21.025923794949264,17.0,0.0 
 02/18  08:00:00,20.0,68.0,20.928072634547988,89.37637002638533,21.634771808082366,52.73745963299822,21.896364715280328,99.99999999999999,21.66272815940105,85.43893704521241,20.89382573968038,59.21725426828232,21.090822138373444,54.52482431381776,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.896364715280328,20.89382573968038,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.634771808082366,21.090822138373444,20.0,0.0 
 02/18  09:00:00,23.0,61.0,20.93704294998867,89.41574604908602,23.28055559484432,48.43240293134862,22.31244529944556,99.63973665716276,21.689098907756527,85.38585256517528,21.368903593675636,57.80066997463405,21.51122276629109,53.92296891606384,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.31244529944556,21.368903593675636,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,23.28055559484432,21.51122276629109,22.999999999999996,0.0 
 02/18  10:00:00,26.0,54.0,21.014221045038326,88.90428446147644,25.020402748324905,44.88473591291736,23.014220012161672,98.6004322455064,21.972510567047124,83.83744241992169,21.93254232374141,56.32197444546026,22.033968442702076,53.718190057848545,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,23.014220012161672,21.93254232374141,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,25.020402748324905,22.033968442702076,25.999999999999996,0.0 
 02/18  11:00:00,28.0,51.0,21.157715130377184,88.12429493981867,26.32707374789925,42.40106446856976,23.9709849040938,96.33630498660246,22.52986308816506,81.0407811642675,22.476534078645546,54.90088891770892,22.53992987694693,53.16510958951309,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,23.9709849040938,22.476534078645546,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,26.32707374789925,22.53992987694693,28.000000000000004,0.0 
 02/18  12:00:00,29.0,43.0,21.377081705906612,86.86041490186311,26.72788616276474,41.864869913790976,25.112248860691448,93.11023538361178,23.58678175549761,75.94985906299782,22.9856373844112,53.41057977984005,23.0504944263331,52.105623223538274,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,29.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.112248860691448,22.9856373844112,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.72788616276474,23.0504944263331,29.0,0.0 
 02/18  13:00:00,30.0,40.0,21.641662942424183,85.4647439528563,26.486363268558534,43.164806847656294,26.139051462989453,93.15339382491834,24.70641631377152,71.01429308251953,23.430601666050627,52.31659692560099,23.524854129757905,51.46284927928945,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,30.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.139051462989453,23.430601666050627,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.486363268558534,23.524854129757905,30.0,0.0 
 02/18  14:00:00,31.0,36.0,21.921246373949128,83.9339395467204,26.284325912812452,43.89391239420143,27.045259711922785,91.66539885616325,26.040373601054288,65.53941643459153,23.840030833360494,51.105947003892076,24.190427013656947,49.684621192590775,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,31.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,27.045259711922785,23.840030833360494,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,26.284325912812452,24.190427013656947,31.0,0.0 
 02/18  15:00:00,31.0,38.0,22.21120540853515,82.46308647099369,26.070631959225352,44.7802725979431,27.59182133189941,95.10712716589808,27.13695785866742,61.4358430146221,24.18095048414866,50.21963099354174,25.469329377164662,46.37870435596041,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,31.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,27.59182133189941,24.18095048414866,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,26.070631959225352,25.469329377164662,31.0,0.0 
 02/18  16:00:00,28.0,55.0,22.477512392563554,81.05715723900985,25.867745798670715,46.07024693017789,27.734610527974407,97.97391791516924,28.3131557793097,57.30306813543925,24.35713942745862,50.019035013163055,27.058070352365352,42.92571884331821,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.999999999999993,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,27.734610527974407,24.35713942745862,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,25.867745798670715,27.058070352365352,27.999999999999993,0.0 
 02/18  17:00:00,28.0,51.0,22.705779124630048,79.94113684428577,25.710418954618433,47.11113007077534,27.454569867461423,99.97557810292625,29.070403696879787,54.83828188186132,24.492923504950262,49.90928340804478,28.45737266451259,40.08211051479851,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,27.454569867461423,24.492923504950262,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.710418954618433,28.45737266451259,28.000000000000004,0.0 
 02/18  18:00:00,27.0,56.0,22.877710028150346,79.11183292133647,25.464322879101246,48.428220170349945,26.90538905748515,99.99999999999999,29.425171204018525,53.725297903906245,24.476861457227205,50.26175626814701,29.119966449525478,39.07950806700795,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.90538905748515,24.476861457227205,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.464322879101246,29.119966449525478,27.0,0.0 
 02/18  19:00:00,26.0,64.0,22.945965992612244,78.78519047184902,25.04691541423533,50.794919283265806,26.248844597779716,99.99999999999999,29.339872782888328,53.99005100060508,24.251872884925525,51.50922643496126,28.37384824019708,41.76615646079878,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.248844597779716,24.251872884925525,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.04691541423533,28.37384824019708,26.0,0.0 
 02/18  20:00:00,25.0,72.0,22.8889112176827,79.0579705491086,24.51148210271415,53.22319616750146,25.553585754946518,100.0,28.883368316375595,55.43401561425866,23.82440376603144,53.23179862225629,26.960790070131804,46.0453891541497,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,25.553585754946518,23.82440376603144,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.51148210271415,26.960790070131804,25.0,0.0 
 02/18  21:00:00,24.0,81.0,22.75736015413296,79.69104290614334,24.033544800814873,55.563540631824424,24.984011412116796,100.0,28.220376051498775,57.609028323052705,23.433898155151596,54.88799335186873,25.827659992730727,49.941240374369606,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.984011412116796,23.433898155151596,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.033544800814873,25.827659992730727,24.0,0.0 
 02/18  22:00:00,23.5,77.0,22.59383027625824,80.56600165881939,23.621169459532663,57.90320230831468,24.520648611458316,99.99999999999999,27.486725409302178,60.18817296725398,23.100199667806585,56.515959533999,24.952942666300054,53.47920186577576,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.520648611458316,23.100199667806585,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.621169459532663,24.952942666300054,23.5,0.0 
 02/18  23:00:00,23.0,65.0,22.41981114395032,81.42234878381565,23.26402536268571,60.13957136936007,24.138054279645722,99.99999999999999,26.77446348872993,62.756352574358544,22.810150027867437,58.0939764115764,24.282034531192078,56.585852361204864,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.138054279645722,22.810150027867437,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.26402536268571,24.282034531192078,23.0,0.0 
 02/18  24:00:00,23.0,65.0,22.24888718866213,82.27347983394013,22.955317983382294,61.68616956409238,23.815491106689045,99.99999999999999,26.10204123453181,65.29438506923863,22.558871459831828,59.35559786027164,23.745164640026463,58.83255685830018,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.815491106689045,22.558871459831828,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.955317983382294,23.745164640026463,23.0,0.0 
 02/19  01:00:00,19.0,83.0,22.08241478376381,83.19479016591431,22.564812131486946,63.622059508459984,23.435238079582643,99.99999999999999,25.476067203041765,67.8291386944697,22.22705112132358,61.00419658407546,23.195582655430535,61.254449948880136,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.435238079582643,22.22705112132358,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.564812131486946,23.195582655430535,19.0,0.0 
 02/19  02:00:00,22.0,73.0,21.91853767531301,84.0305711704076,22.338991224614798,65.0323407929402,23.206259860256353,99.99999999999999,24.86970493504888,70.32247463748739,22.03773419292348,62.143096264929014,22.854455276657106,63.04547211219124,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.206259860256353,22.03773419292348,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.338991224614798,22.854455276657106,22.0,0.0 
 02/19  03:00:00,22.0,73.0,21.765708615827464,84.81847446859217,22.13002250810805,66.40413271446525,22.999017022239258,100.0,24.33948723090465,72.58689802475163,21.864976800525284,63.20982288647485,22.553643208077197,64.73102093542012,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.999017022239258,21.864976800525284,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.13002250810805,22.553643208077197,22.0,0.0 
 02/19  04:00:00,22.0,73.0,21.62722763715226,85.53958758322551,21.951672811406137,67.88591216909533,22.828823161266364,100.0,23.912282148600898,74.47176134445354,21.71386073172072,64.37898671249626,22.30669048332773,66.4484906217081,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.828823161266364,21.71386073172072,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.951672811406137,22.30669048332773,22.0,0.0 
 02/19  05:00:00,21.0,73.0,21.503639631234982,86.18903245635052,21.75919978073921,69.0931932823852,22.65246544409974,100.0,23.53392808444616,76.18728238639918,21.54814252047055,65.4859606626863,22.057667050812377,67.85979438137547,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.65246544409974,21.54814252047055,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.75919978073921,22.057667050812377,21.0,0.0 
 02/19  06:00:00,21.0,78.0,21.38752498034341,86.80426303373092,21.59390908446328,70.18006791831979,22.489924358793388,100.0,23.18907580395827,77.78982744597602,21.402893627357386,66.5108949849776,21.84716860126583,69.11459628962135,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.489924358793388,21.402893627357386,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.59390908446328,21.84716860126583,21.0,0.0 
 02/19  07:00:00,21.0,83.0,21.280777067838223,87.46108030807733,21.465437113004484,71.48263237133199,22.35995431332747,100.0,22.881335329054778,79.33079171734784,21.291606858309912,67.53886438898027,21.68214185876286,70.5528893027905,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.35995431332747,21.291606858309912,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.465437113004484,21.68214185876286,21.0,0.0 
 02/19  08:00:00,23.0,73.0,21.221187897170548,87.7813668007236,22.20729374671875,68.79488217732015,22.454995649190302,99.99999999999999,22.686157322254218,80.27503863586006,21.472807936805435,67.13875761173657,21.76277282367922,70.69458174458128,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.454995649190302,21.472807936805435,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.20729374671875,21.76277282367922,23.0,0.0 
 02/19  09:00:00,26.0,65.0,21.23650866100722,87.78595257340459,23.878716870788857,63.00599507487293,22.848325398788482,99.76897207377411,22.7551142393903,80.01925075831821,21.91593200237611,65.92550914278175,22.13497737544621,70.0133159949493,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.848325398788482,21.91593200237611,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,23.878716870788857,22.13497737544621,25.999999999999996,0.0 
 02/19  10:00:00,29.0,58.0,21.321428344026327,87.24335602393442,25.6109130868532,58.22138148892111,23.532313943354715,98.8801395540552,23.121679221037915,78.18537387108327,22.463694530272022,64.75067421022275,22.627562165474867,69.61976213358703,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,23.532313943354715,22.463694530272022,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,25.6109130868532,22.627562165474867,28.999999999999996,0.0 
 02/19  11:00:00,30.0,55.0,21.48196414097877,86.38958482996652,26.875366344578165,54.765946422879665,24.5096486771743,96.7972318217856,23.875197376036468,74.71453800312072,23.00176473095741,63.224474926877264,23.122402253237162,68.47633824123321,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,30.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.5096486771743,23.00176473095741,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,26.875366344578165,23.122402253237162,30.0,0.0 
 02/19  12:00:00,32.0,49.0,21.705060729207027,85.21858247372938,27.341967931303714,54.03906141620368,25.603678089608962,94.24122330256965,24.780431192437675,70.7695892605047,23.52253377338542,61.85143231919483,23.64731238908623,67.27134998461224,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,32.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.603678089608962,23.52253377338542,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,27.341967931303714,23.64731238908623,32.0,0.0 
 02/19  13:00:00,32.0,46.0,21.960093926274155,83.81818087774442,27.00370659187639,56.015326194994145,26.568967949715592,95.04900172610289,25.902103470724953,66.14090025319857,23.899135021088412,61.194643902087265,24.04192717999549,66.74885494080651,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,32.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.568967949715592,23.899135021088412,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,27.00370659187639,24.04192717999549,32.0,0.0 
 02/19  14:00:00,31.0,55.0,22.223519493881728,82.48308730559398,26.615697645919163,58.08372061883236,27.320913467464372,97.48153894454734,27.000050067688182,61.99354179896355,24.19752849275998,60.7302194146213,24.561054696052516,65.57545744117405,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,31.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,27.320913467464372,24.19752849275998,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.615697645919163,24.561054696052516,31.0,0.0 
 02/19  15:00:00,30.0,55.0,22.4850689743892,81.18110440169264,26.34099085604465,59.963511959015776,27.847413532638477,99.9133678782848,28.10291988844179,58.12261019807893,24.452239776461465,60.508584678341,25.75716072453003,62.03636556694392,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,30.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,27.847413532638477,24.452239776461465,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.34099085604465,25.75716072453003,30.0,0.0 
 02/19  16:00:00,30.0,55.0,22.725763312521774,79.92391601400554,26.172384483324606,60.996412539419836,27.96124134683054,99.99999999999997,28.974111809796295,55.19988600912139,24.662481002187725,60.09477686213475,27.35146297672339,56.886827733888396,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,30.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,27.96124134683054,24.662481002187725,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,26.172384483324606,27.35146297672339,30.0,0.0 
 02/19  17:00:00,30.0,55.0,22.928333472504058,78.9483652757095,26.03205586889475,61.947561630766515,27.709036508743992,100.0,29.630904004691693,53.14612650937414,24.811225382799318,59.935007819704566,28.727456046947296,52.88424283658689,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,30.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,27.709036508743992,24.811225382799318,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,26.03205586889475,28.727456046947296,30.0,0.0 
 02/19  18:00:00,29.0,58.0,23.081135120455052,78.22128099977735,25.800765914502144,63.31742602501331,27.170117649924187,99.99999999999999,29.92327926821396,52.25910903603525,24.80136173587559,60.423142333618586,29.349385174208237,51.436348682366486,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,29.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,27.170117649924187,24.80136173587559,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.800765914502144,29.349385174208237,29.0,0.0 
 02/19  19:00:00,28.0,66.0,23.133726831670327,77.97267913645562,25.38227426246446,66.01244411974797,26.51193828216365,99.99999999999999,29.78387987350086,52.67936581103987,24.56886998248291,62.144292794390374,28.56822487639474,54.74491604884757,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.51193828216365,24.56886998248291,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.38227426246446,28.56822487639474,27.999999999999996,0.0 
 02/19  20:00:00,26.0,74.0,23.06457552823266,78.29956568650503,24.81016261209907,68.83393889458534,25.78982527197566,100.0,29.29260858526052,54.19218984562616,24.10570273471337,64.29778039604692,27.139260613546863,59.979358923411795,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,25.78982527197566,24.10570273471337,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.81016261209907,27.139260613546863,26.0,0.0 
 02/19  21:00:00,26.0,74.0,22.923748584047566,78.97007917130716,24.338154676815726,71.28030205800869,25.231664828949036,100.0,28.615400147967943,56.35820851862707,23.721127409648087,66.16440447543242,26.036132734402106,64.43302335386397,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.231664828949036,23.721127409648087,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.338154676815726,26.036132734402106,26.0,0.0 
 02/19  22:00:00,25.8,75.0,22.755208461108346,79.7015110076578,23.946253514990286,73.49330761159051,24.791199516197565,99.99999999999999,27.894172283484114,58.714083869808626,23.406785585049747,67.82028185555686,25.205170094541266,68.16875017638813,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.799999999999997,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.791199516197565,23.406785585049747,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.946253514990286,25.205170094541266,25.799999999999997,0.0 
 02/19  23:00:00,25.7,76.0,22.581789657969672,80.54466173276174,23.622765392205466,76.05266085963453,24.440742004891664,99.99999999999999,27.21696614299068,61.085728977666676,23.14616117053,69.78315059969069,24.586203245876668,71.78804070774706,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.440742004891664,23.14616117053,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.622765392205466,24.586203245876668,25.7,0.0 
 02/19  24:00:00,25.5,77.0,22.41545487098793,81.36285177265223,23.338796426190346,78.60571559322614,24.140207119735138,99.99999999999999,26.590947817805706,63.37426148379771,22.915765522946153,71.79847693765055,24.087508281521323,75.1516188116164,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.140207119735138,22.915765522946153,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.338796426190346,24.087508281521323,25.5,0.0 
 02/20  01:00:00,25.3,78.0,22.259759824352003,82.1371576206209,23.08800171249053,80.78448243880581,23.87996444554055,100.0,26.02366364033094,65.5315596421516,22.70993807231858,73.56296411812032,23.68169483153668,77.95205218815931,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.87996444554055,22.70993807231858,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,23.08800171249053,23.68169483153668,25.3,0.0 
 02/20  02:00:00,25.2,79.0,22.114457765854823,82.86726565139281,22.879371612131862,83.15786377777884,23.66444795628327,100.0,25.53648360106553,67.45101173652135,22.535676329471855,75.60665230903584,23.36446398080541,80.7653011963891,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.66444795628327,22.535676329471855,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.879371612131862,23.36446398080541,25.2,0.0 
 02/20  03:00:00,25.0,80.0,21.979384763122347,83.55258743392815,22.646801702912352,85.67804720251232,23.424106277936716,100.0,25.075713926496235,69.32497429477716,22.32832883380163,77.92294532436313,23.04692596212317,83.63692183666114,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.424106277936716,22.32832883380163,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.646801702912352,23.04692596212317,25.0,0.0 
 02/20  04:00:00,23.3,85.0,21.846749429760596,84.31564960716244,22.403203119360583,87.85955361543682,23.21454179320575,100.0,24.61309132239721,71.33683511455794,22.124308893605207,80.09988656157421,22.73957522236912,86.0934205656343,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.21454179320575,22.124308893605207,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.403203119360583,22.73957522236912,23.3,0.0 
 02/20  05:00:00,21.5,91.0,21.717235582535015,85.15462715541406,22.141666996046506,89.46796300162427,22.974385842007734,100.0,24.18589634363462,73.33099447206953,21.90031903539017,82.0313714532948,22.427356646200753,87.93469853036324,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.974385842007734,21.90031903539017,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.141666996046506,22.427356646200753,21.5,0.0 
 02/20  06:00:00,19.8,96.0,21.589139136646843,85.90960956492894,21.875641654416505,90.4554607145453,22.73939661869729,100.0,23.772520283630428,75.24966361364838,21.667180989416334,83.57635252828376,22.119714616038266,89.12613791533886,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.73939661869729,21.667180989416334,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.875641654416505,22.119714616038266,19.8,0.0 
 02/20  07:00:00,21.0,94.0,21.461002739887572,86.58618457844617,21.683923206586023,91.02867718025149,22.557049217893436,100.0,23.34219732230586,77.2270194398765,21.500135245126714,84.7500047512157,21.89264518368659,89.88129239116974,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.557049217893436,21.500135245126714,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.683923206586023,21.89264518368659,21.0,0.0 
 02/20  08:00:00,21.0,94.0,21.34479756782471,87.29143604917539,21.57362416718322,91.5771288524614,22.442480475633694,100.0,22.980497660348853,79.01248274232083,21.414628956983307,85.71688971117956,21.752614863407544,90.58524097202128,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.442480475633694,21.414628956983307,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.57362416718322,21.752614863407544,21.0,0.0 
