Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/20  09:00:00,21.0,94.0,21.253415173590287,87.78193253981811,21.58757282266554,91.43819685851848,22.45022285038139,100.0,22.69511967503628,80.39062656161902,21.448667751791422,85.91488290365389,21.729813292652132,90.65058043583511,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.45022285038139,21.448667751791422,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.58757282266554,21.729813292652132,21.0,0.0 
 02/20  10:00:00,21.0,94.0,21.198097631763435,88.08040475478461,21.720558935250878,90.65120481003059,22.559888669606213,100.0,22.4929519623366,81.38355262233374,21.583741531601458,85.4816269174601,21.811537946662,90.15250220008686,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.559888669606213,21.583741531601458,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.720558935250878,21.811537946662,21.0,0.0 
 02/20  11:00:00,20.0,100.0,21.171344647507443,88.31260294123217,21.89285913594129,89.74134449183006,22.716248672667096,100.0,22.367835567149186,82.08623883872028,21.753760800563658,84.87755945345961,21.931261137246192,89.5347593485576,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.716248672667096,21.753760800563658,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.89285913594129,21.931261137246192,20.0,0.0 
 02/20  12:00:00,20.4,96.0,21.16573027897104,88.34304534127187,22.063561535896252,88.72732288424845,22.888490744676385,100.0,22.28494508191599,82.50128257029074,21.93040201644416,84.08433554389461,22.07089881032106,88.69092034806924,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.888490744676385,21.93040201644416,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,22.063561535896252,22.07089881032106,20.4,0.0 
 02/20  13:00:00,21.0,94.0,21.171987818068686,88.22167842228075,22.203912178315065,87.84035531826022,23.050759776059692,100.0,22.228221795796273,82.70469992140093,22.09388850396775,83.2066843605303,22.210952392572956,87.80586524256148,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.050759776059692,22.09388850396775,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,22.203912178315065,22.210952392572956,21.0,0.0 
 02/20  14:00:00,22.0,88.0,21.182050971627252,88.0798179219332,22.292145651700277,87.24750008770376,23.16085378663864,100.0,22.187655523026084,82.82709984288304,22.208249698130313,82.60337147083744,22.322192652112474,87.09115151349872,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.16085378663864,22.208249698130313,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,22.292145651700277,22.322192652112474,22.0,0.0 
 02/20  15:00:00,22.4,86.0,21.192497640362895,87.93603397686653,22.40220276234288,86.53301427849782,23.264990298273226,100.0,22.191121657221696,82.72746544100497,22.335325796269093,82.02265250470721,22.472334727522547,86.16765475853838,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.264990298273226,22.335325796269093,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,22.40220276234288,22.472334727522547,22.4,0.0 
 02/20  16:00:00,23.0,83.0,21.20482933745073,87.86950340513259,22.477275146459473,86.0917603240466,23.308955936215384,100.0,22.311865793789238,82.12157825962925,22.405241810129144,81.85658584077676,22.586037094644677,85.52730671299938,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.308955936215384,22.405241810129144,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,22.477275146459473,22.586037094644677,23.0,0.0 
 02/20  17:00:00,23.0,83.0,21.21671645151459,87.8926242453702,22.4516932115725,86.26310263627153,23.252183843111304,100.0,22.492727203285675,81.30400694983668,22.36225344759479,82.34239184495557,22.57310152511387,85.6313445040199,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.252183843111304,22.36225344759479,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,22.4516932115725,22.57310152511387,23.0,0.0 
 02/20  18:00:00,23.0,83.0,21.214901733137914,87.90241338899882,22.312079098780828,86.96143174569421,23.09338205090908,100.0,22.663453263448847,80.46541816562728,22.20138663910647,83.29964386324691,22.41552865394454,86.41797974412646,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.09338205090908,22.20138663910647,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,22.312079098780828,22.41552865394454,23.0,0.0 
 02/20  19:00:00,22.0,88.0,21.189955263848898,88.03709610260591,22.06513580095702,88.2431921531179,22.850845848505912,100.0,22.727535103134194,80.1531771817607,21.934881615699705,84.77853902074708,22.142979744944746,87.82743256910986,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.850845848505912,21.934881615699705,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,22.06513580095702,22.142979744944746,22.0,0.0 
 02/20  20:00:00,22.0,88.0,21.142298686594565,88.29503882455589,21.8143163410611,89.56786418083597,22.61516601325498,100.0,22.675241495615737,80.40787567096174,21.674372486172732,86.23894419105136,21.87350336470995,89.24652093625791,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.61516601325498,21.674372486172732,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.8143163410611,21.87350336470995,22.0,0.0 
 02/20  21:00:00,21.0,94.0,21.0819068859795,88.71104871897782,21.602874071439953,90.80644641347304,22.424355746465448,100.0,22.54916353970308,81.1060961042532,21.46496425005473,87.48128444457292,21.649350372115336,90.55043624697623,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.424355746465448,21.46496425005473,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.602874071439953,21.649350372115336,21.0,0.0 
 02/20  22:00:00,21.2,93.0,21.017237320600216,89.06425314296187,21.43096615967346,91.76205971788609,22.26806354979663,100.0,22.385689598788886,81.91596559356947,21.30170519729963,88.39978031274681,21.467867335805256,91.55664424202551,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.26806354979663,21.30170519729963,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.43096615967346,21.467867335805256,21.2,0.0 
 02/20  23:00:00,20.9,96.0,20.95301906806176,89.41656062571816,21.28319390638246,92.6116197619842,22.13221165244354,100.0,22.21386080520868,82.77705375530405,21.162367888894547,89.20472320471794,21.312878288234028,92.4449307555501,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.13221165244354,21.162367888894547,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.28319390638246,21.312878288234028,20.9,0.0 
 02/20  24:00:00,21.1,95.0,20.89156262621391,89.75518027992092,21.161434169120895,93.3423255320986,22.01744672246079,100.0,22.047426130086045,83.62084464166725,21.04821945917088,89.9009755820787,21.185624288059017,93.20553372036352,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.1,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.01744672246079,21.04821945917088,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.161434169120895,21.185624288059017,21.1,0.0 
 02/21  01:00:00,21.3,94.0,20.833949310303375,90.07393958667997,21.063440094747293,93.94851560367132,21.922863912381654,100.0,21.895029374305885,84.40196186076386,20.957087620739554,90.4786672554722,21.083383759422368,93.83515595153092,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.922863912381654,20.957087620739554,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.063440094747293,21.083383759422368,21.3,0.0 
 02/21  02:00:00,21.5,94.0,20.781080478732363,90.36756980775944,20.98325595546541,94.45519867356813,21.84431515480043,100.0,21.76148589285653,85.09320856981144,20.88302154677873,90.95017211217976,20.999854275324118,94.36052255991792,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.84431515480043,20.88302154677873,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.98325595546541,20.999854275324118,21.5,0.0 
 02/21  03:00:00,21.7,93.0,20.73335971063064,90.63353379678773,20.916861710355498,94.89889938699955,21.777198239453888,100.0,21.647551940956998,85.68798916411163,20.821100025266297,91.36289809407226,20.930743299977205,94.81953611267693,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.777198239453888,20.821100025266297,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.916861710355498,20.930743299977205,21.7,0.0 
 02/21  04:00:00,21.1,94.0,20.69033906170858,90.9641233736588,20.84606059630301,95.43689920195479,21.70822706908386,100.0,21.549247303890603,86.2903796322398,20.752935704943752,91.88700617010728,20.85772592035685,95.3700153311973,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.1,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.70822706908386,20.752935704943752,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.84606059630301,20.85772592035685,21.1,0.0 
 02/21  05:00:00,20.0,98.0,20.649247945030616,91.19475686146296,20.759033863963044,95.94390796560086,21.62702540829136,100.0,21.449898090681057,86.81691641771874,20.665956569874556,92.40402268679998,20.76887259647911,95.88738198713527,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.62702540829136,20.665956569874556,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.759033863963044,20.76887259647911,20.0,0.0 
 02/21  06:00:00,19.4,98.0,20.60784095489689,91.51835043015349,20.669735374762173,96.55966495890456,21.544098429925597,100.0,21.337165098919552,87.50532390040037,20.57636089587595,93.01375061479575,20.678056629696393,96.51175570698116,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.544098429925597,20.57636089587595,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.669735374762173,20.678056629696393,19.4,0.0 
 02/21  07:00:00,19.0,100.0,20.566632672124936,91.75120072735183,20.597732623904978,96.9844663153059,21.477541223522504,100.0,21.21569541327952,88.15972980927755,20.507135216883267,93.41130046419143,20.604777011914408,96.94394952248452,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.477541223522504,20.507135216883267,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.597732623904978,20.604777011914408,19.0,0.0 
 02/21  08:00:00,20.0,100.0,20.55370967546864,91.91518454491873,21.112348435519174,94.03766705688297,21.577416306396785,100.0,21.14508246527039,88.63027159218427,20.65061992366635,92.71746741626598,20.705117906645302,96.42265612768011,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.577416306396785,20.65061992366635,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.112348435519174,20.705117906645302,20.0,0.0 
 02/21  09:00:00,21.0,100.0,20.581621514946306,91.7571111290244,21.85822534929857,89.83775261729761,21.907980219592154,99.9657984297041,21.204194213040054,88.30924838038628,21.01358118991899,90.67652611197136,21.029075015535852,94.51716056420122,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.907980219592154,21.01358118991899,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.85822534929857,21.029075015535852,21.0,0.0 
 02/21  10:00:00,23.0,89.0,20.66889288713774,91.26489958317607,23.09058071167437,83.52476937084872,22.54051898507718,99.21186916705533,21.442993210238892,87.02572564226239,21.568185381177965,87.77620754731066,21.54555156740834,91.74913557459388,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,22.54051898507718,21.568185381177965,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.09058071167437,21.54555156740834,23.000000000000004,0.0 
 02/21  11:00:00,24.0,83.0,20.82546099748075,90.38929281827852,24.322101245615112,77.84734745322169,23.430702022009882,98.10069834291987,21.923057555353573,84.50864494273759,22.171030100259422,84.86261815373108,22.12497313684535,88.89121938438947,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,23.430702022009882,22.171030100259422,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.322101245615112,22.12497313684535,24.000000000000004,0.0 
 02/21  12:00:00,24.0,83.0,21.0289790701705,89.26518843110426,25.01138096694192,74.90861224490322,24.433718073503854,96.19954656168056,22.531303825901034,81.43596719938907,22.634527869821284,82.70534374512462,22.601308972951312,86.59248980317949,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.433718073503854,22.634527869821284,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.01138096694192,22.601308972951312,24.0,0.0 
 02/21  13:00:00,24.0,83.0,21.271023816967116,87.9485304473249,24.96936463251906,75.44175911151996,25.328349569418197,97.6601736516809,23.454056103453187,77.01476043925815,23.009060578380755,81.19413306852718,23.008713644155744,84.86752062239877,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.328349569418197,23.009060578380755,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.96936463251906,23.008713644155744,24.0,0.0 
 02/21  14:00:00,24.0,83.0,21.52880365310329,86.48467247182496,24.881867053195688,76.09378899690228,26.094472981944865,99.18350997931591,24.534343948619064,72.10738808747712,23.371830468985028,79.6969209006194,23.608407158791067,82.12670514199178,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.094472981944865,23.371830468985028,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.881867053195688,23.608407158791067,24.0,0.0 
 02/21  15:00:00,24.0,83.0,21.78200641292615,85.1556715385673,24.869369989145497,76.44935926546796,26.491700853140028,99.79632425987359,25.397261992993315,68.4869904203477,23.714588937505802,78.3878010379878,24.580039950668436,77.78136223940442,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.491700853140028,23.714588937505802,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.869369989145497,24.580039950668436,24.0,0.0 
 02/21  16:00:00,24.0,83.0,22.006319114360913,83.99736984112434,24.84826551388779,76.8371155411639,26.540560635625702,100.0,26.145660178065278,65.51585994673796,23.937350821821067,77.67595835179955,25.546339967271063,73.70929202814436,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.540560635625702,23.937350821821067,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.84826551388779,25.546339967271063,24.0,0.0 
 02/21  17:00:00,23.0,89.0,22.174541036670156,83.14016762717704,24.719139084520833,77.68000741301924,26.232557963754207,100.0,26.595739260419982,63.79709251779571,23.988872257317784,77.69651252435318,26.045980798927364,71.78515215881751,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.232557963754207,23.988872257317784,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.719139084520833,26.045980798927364,23.0,0.0 
 02/21  18:00:00,23.0,89.0,22.25977758100681,82.62778241070595,24.411842777471477,79.37639569245404,25.66400009938431,100.0,26.72014299820588,63.26872721516454,23.79541345256904,78.87807473410489,25.872409458219096,72.76216518244246,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.66400009938431,23.79541345256904,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.411842777471477,25.872409458219096,23.0,0.0 
 02/21  19:00:00,23.0,89.0,22.254984811550475,82.6518815477867,23.975680691442335,81.71738654916805,25.043151885703484,99.99999999999999,26.552741670039513,63.895519187799614,23.46117451770528,80.74393794111597,25.295132203866853,75.51967012895233,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.043151885703484,23.46117451770528,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.975680691442335,25.295132203866853,23.0,0.0 
 02/21  20:00:00,22.0,88.0,22.169199262082625,83.08488396182231,23.443316713731168,84.31126880198877,24.4063426862367,99.99999999999999,26.14252269272126,65.46152757646873,22.979085783369996,83.32645505487403,24.388067337082383,79.65874534495009,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.4063426862367,22.979085783369996,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.443316713731168,24.388067337082383,22.0,0.0 
 02/21  21:00:00,22.0,88.0,22.03822931022168,83.7508345610762,23.013439471601043,86.11455211009674,23.923202855576687,99.99999999999999,25.618415112380923,67.52541866708549,22.599027969245615,85.24564012241696,23.691831274004596,82.65858696264421,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.923202855576687,22.599027969245615,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.013439471601043,23.691831274004596,22.0,0.0 
 02/21  22:00:00,22.0,88.0,21.895374542069845,84.56762962720009,22.66114388488643,87.73690122142762,23.54886628987784,100.0,25.072463117108228,69.82203224158314,22.301605895458678,86.86708852704541,23.15400170613528,85.15432469716995,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.54886628987784,22.301605895458678,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.66114388488643,23.15400170613528,22.0,0.0 
 02/21  23:00:00,21.0,94.0,21.75258147578092,85.30838814505468,22.357027807776333,89.03759068616712,23.240562697854543,100.0,24.569329598526572,71.95087314184704,22.04170644699368,88.2386714585476,22.734692490310795,87.01591844900707,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.240562697854543,22.04170644699368,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.357027807776333,22.734692490310795,21.0,0.0 
 02/21  24:00:00,21.0,94.0,21.6197561098365,86.00404079753288,22.100878703358116,90.20477282307009,23.00350002781049,100.0,24.09920668324568,74.00634421572306,21.823642091678288,89.41848743511785,22.396664029620275,88.5924029496538,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.00350002781049,21.823642091678288,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.100878703358116,22.396664029620275,21.0,0.0 
 02/22  01:00:00,21.0,94.0,21.494390283279785,86.66648104147507,21.88915431079049,91.21224976411705,22.794233436003843,100.0,23.671876069313022,75.93229123338415,21.641764687415403,90.41703767688401,22.128690814724578,89.88674842436913,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.794233436003843,21.641764687415403,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.88915431079049,22.128690814724578,21.0,0.0 
 02/22  02:00:00,21.0,94.0,21.37852799640971,87.28381026625559,21.705646741896167,92.18180903215323,22.60519817490849,100.0,23.296992738702745,77.66843437505719,21.48150510372188,91.30773334350783,21.904162230007394,91.06806414149142,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.60519817490849,21.48150510372188,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.705646741896167,21.904162230007394,21.0,0.0 
 02/22  03:00:00,21.0,94.0,21.27205681999971,87.85547293991633,21.54413071830028,93.09735578704888,22.446566599762075,100.0,22.96772463944049,79.23030156471889,21.34117589598216,92.09619241668835,21.710636991224234,92.15127132390334,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.446566599762075,21.34117589598216,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.54413071830028,21.710636991224234,21.0,0.0 
 02/22  04:00:00,21.0,88.0,21.174099512632015,88.38509131943937,21.401833140917812,93.92319407485735,22.302685921961466,100.0,22.67783983090975,80.63447266665129,21.2177073592471,92.79628983648463,21.542651161989273,93.11392091061593,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.302685921961466,21.2177073592471,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.401833140917812,21.542651161989273,21.0,0.0 
 02/22  05:00:00,20.0,94.0,21.08770318921305,88.85524447905289,21.263142059949157,94.73230284491551,22.16433026585041,100.0,22.423523125000816,81.8897213997216,21.09184307727018,93.51619875841871,21.378229677862723,94.06339608151669,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.16433026585041,21.09184307727018,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.263142059949157,21.378229677862723,20.0,0.0 
 02/22  06:00:00,20.0,94.0,21.006765753860893,89.29824626754524,21.139603951397415,95.4557595182321,22.03971884172588,100.0,22.185905373301367,83.08246934484474,20.980756426354393,94.1567820337043,21.23429759795722,94.89977589012304,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.03971884172588,20.980756426354393,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.139603951397415,21.23429759795722,20.0,0.0 
 02/22  07:00:00,21.0,94.0,20.93174621481455,89.71107953812745,21.05980848376463,95.92503654207918,21.959949960267995,100.0,21.998859762678848,84.03512684736098,20.916844546805294,94.52755590777562,21.13877271373352,95.45812207222761,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.959949960267995,20.916844546805294,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.05980848376463,21.13877271373352,21.0,0.0 
 02/22  08:00:00,22.0,83.0,20.89901042233662,89.89190267199061,21.760766983654626,91.55534086282789,22.06660427658388,99.99999999999999,21.900475760781003,84.54117310757782,21.097280767342383,93.37236216000734,21.248233584341527,94.46649291299835,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.06660427658388,21.097280767342383,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.760766983654626,21.248233584341527,22.0,0.0 
 02/22  09:00:00,23.0,78.0,20.931725032710993,89.71121666247004,23.35967232325614,82.64845023026079,22.423726579191626,99.79632569135069,22.00442333469445,84.00667668069907,21.484882311251994,91.01397711553608,21.58055646208644,92.06238485040224,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.423726579191626,21.484882311251994,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,23.35967232325614,21.58055646208644,22.999999999999996,0.0 
 02/22  10:00:00,23.0,83.0,21.02443044048304,89.20147288921136,24.948109588858745,74.68486231226386,23.031268938241823,99.18532664970445,22.37840098640892,82.11557791384398,21.91131820141088,88.52474694211547,21.95687175783275,89.44015761745935,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,23.031268938241823,21.91131820141088,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.948109588858745,21.95687175783275,22.999999999999996,0.0 
 02/22  11:00:00,23.0,83.0,21.17464701044966,88.4698585835516,26.09192759774554,69.73664644594128,23.89267063945417,97.75850349262633,22.941093070781527,79.4375337300499,22.337001151724657,86.32680531415818,22.347837056852963,87.29096533999548,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.89267063945417,22.337001151724657,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.09192759774554,22.347837056852963,23.0,0.0 
 02/22  12:00:00,24.0,83.0,21.37204878300561,87.4052138889445,26.376173114690673,68.7459523746474,24.86446683783841,98.32818181275748,23.739355853469725,75.702035927736,22.709693422458482,84.54420386119773,22.719300203244835,85.55884212434957,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.86446683783841,22.709693422458482,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.376173114690673,22.719300203244835,24.0,0.0 
 02/22  13:00:00,25.0,78.0,21.59264263776324,86.14724225840828,26.04931123907751,70.4359764298736,25.798896751440992,98.55667086912439,24.587789914329473,71.87328602933432,23.048767219770287,83.02261007016114,23.08523770648729,84.09446424719037,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.798896751440992,23.048767219770287,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.04931123907751,23.08523770648729,25.0,0.0 
 02/22  14:00:00,25.5,76.0,21.82375732689732,84.93866347821495,25.661984827886528,72.45259990807203,26.587749114753528,99.0627814247498,25.59269218864987,67.6996016262906,23.34622481976988,81.80644400240442,23.629169599271847,81.80700682097228,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.587749114753528,23.34622481976988,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.661984827886528,23.629169599271847,25.5,0.0 
 02/22  15:00:00,26.0,74.0,22.05495595313488,83.66582317131572,25.40238478387488,73.87947634979918,27.03969506504679,99.69564026155595,26.437960251537337,64.33107606409297,23.60713570663268,80.71217545154906,24.816377135825896,76.50407888501518,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,27.03969506504679,23.60713570663268,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.40238478387488,24.816377135825896,26.0,0.0 
 02/22  16:00:00,25.0,78.0,22.267495958748164,82.58952682194072,25.20695174010857,74.95907742988769,27.149787870289536,99.99999999999997,27.26985328200185,61.26201249480737,23.789999669875286,79.99449798580467,26.333823861233185,70.12287160674789,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999993,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,27.149787870289536,23.789999669875286,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,25.20695174010857,26.333823861233185,24.999999999999993,0.0 
 02/22  17:00:00,25.0,78.0,22.445205472432797,81.62043433118708,25.050574915114215,75.74410390765529,26.84067091544187,100.0,27.74212904812244,59.53148551167784,23.915741147678652,79.43883226246675,27.64542035536651,64.99407726232478,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.84067091544187,23.915741147678652,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.050574915114215,27.64542035536651,25.0,0.0 
 02/22  18:00:00,24.8,81.0,22.574212479367148,80.98294307102626,24.819447942061963,77.10754197710264,26.301440363650592,99.99999999999999,27.977498337026844,58.719286772103686,23.90148901996737,79.71208007343476,28.222443444013514,63.09492746333193,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.799999999999997,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.301440363650592,23.90148901996737,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.819447942061963,28.222443444013514,24.799999999999997,0.0 
 02/22  19:00:00,24.0,83.0,22.607983594521826,80.81690426543253,24.40522829252508,79.4366008594694,25.644950093137993,99.99999999999999,27.83500922673761,59.20921953898808,23.65292525243858,81.20431669614983,27.341508356850408,66.76424829684251,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.644950093137993,23.65292525243858,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.40522829252508,27.341508356850408,24.0,0.0 
 02/22  20:00:00,23.5,83.0,22.53129014822419,81.19429638697173,23.892127193207784,81.90279871689717,24.97143050996014,100.0,27.38824624749862,60.77631605179601,23.24208963640979,83.30405523366096,26.015855243911965,72.17108405913105,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.5,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.97143050996014,23.24208963640979,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.892127193207784,26.015855243911965,23.5,0.0 
 02/22  21:00:00,23.0,83.0,22.395297680003907,81.86835090554774,23.462128208087023,83.81850887835317,24.451247745119815,100.0,26.792045789213468,62.94050802149162,22.89857806386425,85.01352130818245,24.999474941366774,76.44235310766385,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.451247745119815,22.89857806386425,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.462128208087023,24.999474941366774,23.0,0.0 
 02/22  22:00:00,23.0,83.0,22.238712086680415,82.65214766195501,23.107258437244532,85.43427141355943,24.046213098286078,99.99999999999999,26.163273572522193,65.31711467015148,22.616599390983147,86.43858258289114,24.247673286670775,79.76660228883095,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.046213098286078,22.616599390983147,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.107258437244532,24.247673286670775,23.0,0.0 
