Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/22  23:00:00,22.2,85.0,22.079994180531862,83.45514830480208,22.782566279773786,86.82219959704864,23.69606939897406,100.0,25.563049152032484,67.68031312113504,22.356540135124852,87.72357327216187,23.648084042991442,82.39820981525997,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.69606939897406,22.356540135124852,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.782566279773786,23.648084042991442,22.2,0.0 
 02/22  24:00:00,21.4,88.0,21.92550371259339,84.32872353282269,22.490210482779638,87.90822041913687,23.39339661839572,100.0,25.014339485837432,69.99504970769712,22.11832045802803,88.9039474406976,23.17214492730735,84.34778774189175,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.39339661839572,22.11832045802803,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.490210482779638,23.17214492730735,21.4,0.0 
 02/23  01:00:00,20.9,90.0,21.780208859373055,84.99602897402919,22.225630383489708,88.70032099507449,23.12563713593623,100.0,24.49598641680504,72.12432486878876,21.899532521652446,89.80510707617901,22.773512857912188,85.79381768608086,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.12563713593623,21.899532521652446,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.225630383489708,22.773512857912188,20.9,0.0 
 02/23  02:00:00,20.5,91.0,21.641007543176165,85.72240377473133,21.989175981969414,89.5390784292783,22.906335414439283,100.0,24.023849039293804,74.19489569423601,21.700193138361648,90.72601125586104,22.439278050491144,87.11536052713305,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.906335414439283,21.700193138361648,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.989175981969414,22.439278050491144,20.5,0.0 
 02/23  03:00:00,20.0,93.0,21.50917264492146,86.33114310983689,21.77303738879591,90.29817013464756,22.6919327633518,100.0,23.587247113910248,76.09394314031155,21.51445735137425,91.52961504703339,22.14846212576605,88.25006865416049,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.6919327633518,21.51445735137425,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.77303738879591,22.14846212576605,20.0,0.0 
 02/23  04:00:00,20.4,93.0,21.385564510677106,86.98729606394565,21.594963585433913,91.05207058896829,22.508280028890418,100.0,23.196238493402866,77.91082444097043,21.36485988804526,92.27178817514466,21.91057363783838,89.30931146451417,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.508280028890418,21.36485988804526,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.594963585433913,21.91057363783838,20.4,0.0 
 02/23  05:00:00,20.8,93.0,21.27191212478826,87.59555912933817,21.44991915957567,91.71520893348597,22.36304297768566,100.0,22.854631400103145,79.53822037049912,21.24532658681767,92.88592489264367,21.716626051589348,90.22708495706036,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.36304297768566,21.24532658681767,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.44991915957567,21.716626051589348,20.8,0.0 
 02/23  06:00:00,21.2,93.0,21.168817049596186,88.23885316833841,21.329744611337265,92.42834432977438,22.23663114260927,100.0,22.563896927388527,81.03354964131046,21.146451425905088,93.51869693413639,21.55568507008918,91.1544567832037,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.23663114260927,21.146451425905088,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.329744611337265,21.55568507008918,21.2,0.0 
 02/23  07:00:00,21.6,92.0,21.082703759536976,88.70670412686967,21.25072527622145,92.89816922838769,22.149407451671845,100.0,22.332372862870386,82.18206616823534,21.085299058560494,93.87877193865036,21.438824347814244,91.82981712634705,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.149407451671845,21.085299058560494,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.25072527622145,21.438824347814244,21.6,0.0 
 02/23  08:00:00,22.0,88.0,21.036649365368632,88.95807502352483,21.82963186459277,89.65229480321281,22.22501563656941,100.0,22.205073439454125,82.8213980467905,21.223198835657946,93.080674096118,21.493334003935516,91.50980999316116,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.22501563656941,21.223198835657946,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.82963186459277,21.493334003935516,22.0,0.0 
 02/23  09:00:00,23.0,89.0,21.035172935241896,88.9661342731493,22.516582932626598,86.15337133204355,22.528533403944273,99.99999999999999,22.249417217124005,82.5980510474692,21.569841385025185,91.20532042980571,21.769785088713384,90.15875489699181,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.528533403944273,21.569841385025185,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.516582932626598,21.769785088713384,23.0,0.0 
 02/23  10:00:00,24.0,83.0,21.09887932436761,88.53084985522977,23.658649677002412,80.57217255310692,23.114116114356268,99.36399806339607,22.515349541525836,81.19261692792104,22.083913738989082,88.41895454281664,22.22254186794995,87.8819476596504,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.114116114356268,22.083913738989082,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.658649677002412,22.22254186794995,24.0,0.0 
 02/23  11:00:00,25.0,78.0,21.238353341122167,87.77625911178687,24.81205653941489,75.61418318542864,23.98096218773768,97.93853962316534,23.033316355066635,78.68316293561666,22.650019730817387,85.65256729792851,22.73801733271665,85.65269152215345,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.98096218773768,22.650019730817387,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.81205653941489,22.73801733271665,25.0,0.0 
 02/23  12:00:00,26.0,74.0,21.433459823488246,86.64669038230376,25.48081363800427,72.99202536590154,24.96253628007665,98.43506797746437,23.676858226957194,75.60991499521268,23.112304942595603,83.43502822185316,23.20644894648535,83.63841672626161,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.96253628007665,23.112304942595603,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.48081363800427,23.20644894648535,26.0,0.0 
 02/23  13:00:00,27.0,74.0,21.66330143028375,85.43637280540725,25.51484509979617,73.43251084411946,25.98278560027524,98.29544121396032,24.57547757249158,71.64260337465,23.545190119730385,81.60597167552245,23.639210044888177,82.1380760943324,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.98278560027524,23.545190119730385,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.51484509979617,23.639210044888177,27.0,0.0 
 02/23  14:00:00,29.0,62.0,21.911542135223314,84.06686272416495,25.464516215900467,74.0728650821661,26.82020659420133,99.09815554783646,25.597684836605787,67.34350610579034,23.922744486490302,79.97404111725687,24.277026932541037,79.50126547402131,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,29.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.82020659420133,23.922744486490302,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.464516215900467,24.277026932541037,29.0,0.0 
 02/23  15:00:00,29.0,62.0,22.165540320497218,82.69254461791064,25.388237799147483,74.51579945600412,27.3640925755558,99.48891880048916,26.66711569014017,63.15670318140548,24.17553617939753,78.81989076651482,25.448068568140176,74.24766271392089,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,29.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,27.3640925755558,24.17553617939753,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.388237799147483,25.448068568140176,29.0,0.0 
 02/23  16:00:00,26.0,79.0,22.407498903717862,81.56486479205873,25.374609349887447,75.04259118915016,27.474453776847124,100.0,27.604620199983923,59.83516753520826,24.4057424398909,78.03276159858278,26.675412943592985,69.48211641652395,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,27.474453776847124,24.4057424398909,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.374609349887447,26.675412943592985,26.0,0.0 
 02/23  17:00:00,25.0,83.0,22.59482488727963,80.72148936293944,25.247560880994058,75.98211037030106,27.0398917413728,99.99999999999999,28.211347216336492,57.81092053713891,24.45472078562747,78.04734488734637,26.99727559991307,68.50927708129296,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,27.0398917413728,24.45472078562747,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.247560880994058,26.99727559991307,24.999999999999996,0.0 
 02/23  18:00:00,24.6,85.0,22.656391203319128,80.49993687741977,24.722963438715375,79.22951063831275,26.121550290309447,100.0,28.215657787322932,57.85308297059012,24.034644757439573,80.57110497203797,25.998765941023983,73.44587474267496,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.121550290309447,24.034644757439573,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.722963438715375,25.998765941023983,24.6,0.0 
 02/23  19:00:00,19.0,94.0,22.5767593888231,80.72963724494296,23.975721771305455,82.49547118810334,25.158661182252764,100.0,27.51493604055711,60.14942946064654,23.387052542652246,83.70394839851382,24.85976268751251,78.24167055507534,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.158661182252764,23.387052542652246,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.975721771305455,24.85976268751251,19.0,0.0 
 02/23  20:00:00,20.0,94.0,22.40568716810503,81.41130713428424,23.379296881045253,83.81135595520038,24.44024677562294,100.0,26.597975539799595,63.35044158279042,22.877782238191244,85.5499094196326,23.994092036149787,80.76055419350764,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.44024677562294,22.877782238191244,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.379296881045253,23.994092036149787,20.0,0.0 
 02/23  21:00:00,20.0,88.0,22.20639293748324,82.32267002181703,22.92383201148857,85.01950642610024,23.922760942042615,99.99999999999999,25.753855546537217,66.52233473125517,22.497722174121908,87.01972678204194,23.363418265456396,82.78194365629545,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.922760942042615,22.497722174121908,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.92383201148857,23.363418265456396,20.0,0.0 
 02/23  22:00:00,20.0,94.0,22.009289811614853,83.31745083970165,22.585877016300742,85.81663999351028,23.55145618328196,99.99999999999999,25.04945966890622,69.36599807448778,22.212730690508003,88.1151023399801,22.918883407667266,84.0927795103106,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.55145618328196,22.212730690508003,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.585877016300742,22.918883407667266,20.0,0.0 
 02/23  23:00:00,21.0,83.0,21.830247992647905,84.23285892189853,22.31603123059142,86.72481133388376,23.263239615135603,99.99999999999999,24.438402785046357,71.94387589921266,21.99162778836916,89.07194500280423,22.572920779023015,85.37256134479378,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.263239615135603,21.99162778836916,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.31603123059142,22.572920779023015,21.0,0.0 
 02/23  24:00:00,21.0,83.0,21.67209274786433,85.05087118780119,22.082569968139758,87.51394099182582,23.032480130694225,100.0,23.926780645423538,74.1852027646876,21.799467090655305,89.90905032866957,22.285332921320638,86.43112463769246,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.032480130694225,21.799467090655305,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.082569968139758,22.285332921320638,21.0,0.0 
 02/24  01:00:00,21.0,83.0,21.531703353875425,85.78450252287976,21.88638701862382,87.87986975875984,22.832776276675272,100.0,23.507642319448053,76.08070771282982,21.635730069372023,90.47923177114632,22.051382013838975,86.99108161081458,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.832776276675272,21.635730069372023,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.88638701862382,22.051382013838975,21.0,0.0 
 02/24  02:00:00,20.0,88.0,21.407374420640267,86.44020728458739,21.68716012533006,88.29396267230794,22.623388305671774,100.0,23.14065604636579,77.78527453374201,21.46358447324742,91.10410341138169,21.82274621279216,87.55698392348427,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.623388305671774,21.46358447324742,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.68716012533006,21.82274621279216,20.0,0.0 
 02/24  03:00:00,20.0,88.0,21.292290990864828,87.13897220318293,21.513896713500806,88.74301227802285,22.455595096859817,100.0,22.83520328464104,79.31581285461115,21.31293342460827,91.73717027016549,21.62653563776324,88.12516578296989,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.455595096859817,21.31293342460827,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.513896713500806,21.62653563776324,20.0,0.0 
 02/24  04:00:00,20.0,94.0,21.186457424534865,87.70657194355196,21.35806394047116,89.24452221862622,22.299098824235315,100.0,22.553822354147226,80.68134933644401,21.176658777048242,92.29922612991726,21.45209347849157,88.72388574365719,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.299098824235315,21.176658777048242,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.35806394047116,21.45209347849157,20.0,0.0 
 02/24  05:00:00,20.0,88.0,21.093620550910515,88.20795686138216,21.224580322172148,89.5767349793561,22.16259387923902,100.0,22.30885619828778,81.89191869812052,21.058815589411875,92.73375970007133,21.304108814638198,89.13321057304387,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.16259387923902,21.058815589411875,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.224580322172148,21.304108814638198,20.0,0.0 
 02/24  06:00:00,18.0,100.0,21.006395053986687,88.68198182540287,21.056142327752163,90.0506832044922,22.00166778078275,100.0,22.078359018309634,83.04969498856852,20.904725715705577,93.35028778542734,21.12358877933455,89.67109032725273,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.00166778078275,20.904725715705577,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.056142327752163,21.12358877933455,18.0,0.0 
 02/24  07:00:00,19.0,94.0,20.92124474312693,89.14749082309672,20.93068103589222,90.28287207279561,21.873360031286868,100.0,21.84537243244983,84.23873780748056,20.791708648613287,93.72660268931587,20.987845525586156,89.95911381353136,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.873360031286868,20.791708648613287,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.93068103589222,20.987845525586156,19.0,0.0 
 02/24  08:00:00,20.0,100.0,20.852661356887612,89.52443260868225,20.993619481778772,89.85451601070767,21.892764577549492,100.0,21.667759617410184,85.15806361600494,20.850294999350115,93.28492245127681,21.01224741971771,89.74510703541303,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.892764577549492,20.850294999350115,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.993619481778772,21.01224741971771,20.0,0.0 
 02/24  09:00:00,21.0,94.0,20.837863111395386,89.60600198175513,21.784830581956463,85.6936461927046,22.17229488686799,99.99999999999999,21.654488599653867,85.22720514744478,21.174929536369262,91.44255049202789,21.286521077463107,88.3374926663758,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.17229488686799,21.174929536369262,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.784830581956463,21.286521077463107,21.0,0.0 
 02/24  10:00:00,24.0,89.0,20.89825683911576,89.27370156550151,23.419010871174994,78.2732048267363,22.841467540691923,99.11757211669436,21.86086706470387,84.15915973144496,21.745479767359328,88.57413932413414,21.804059709709065,86.31180011773455,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.841467540691923,21.745479767359328,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,23.419010871174994,21.804059709709065,24.0,0.0 
 02/24  11:00:00,25.0,81.0,21.0319094100937,88.54329967264039,24.583609834183576,73.45469413755558,23.689115805066493,97.87362091042375,22.278497978163898,82.04360949570642,22.32456855401562,85.70173317728239,22.348879485776546,84.03664878007055,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,23.689115805066493,22.32456855401562,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.583609834183576,22.348879485776546,25.0,0.0 
 02/24  12:00:00,26.0,74.0,21.231246101837094,87.4663087687108,25.084376767301972,71.62039316400798,24.531062033706174,97.11076901408734,23.068894018758996,78.20312482751305,22.936369199973832,82.71310924747073,22.9466188000057,81.41982810104679,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.531062033706174,22.936369199973832,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.084376767301972,22.9466188000057,26.0,0.0 
 02/24  13:00:00,26.0,79.0,21.476897726598743,86.07353234643242,25.284348146842966,70.7451490562265,25.4532724722969,96.10483886807457,23.94874934802899,74.08880571695326,23.529003303173027,79.74163671725591,23.536643751638703,78.53849904975768,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.4532724722969,23.529003303173027,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.284348146842966,23.536643751638703,26.0,0.0 
 02/24  14:00:00,28.0,66.0,21.744753578761863,84.59005286203646,25.435819902261045,70.24883035470788,26.166450040728876,98.89999705674086,25.021112362663285,69.41631554136353,24.08054656333793,77.14484162054717,24.27832694162105,75.26189446701292,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.166450040728876,24.08054656333793,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.435819902261045,24.27832694162105,28.0,0.0 
 02/24  15:00:00,28.0,66.0,22.010378782096172,83.22922769026945,25.526766299062526,70.36022973331276,26.640852561497066,99.66372171049404,26.03692680913399,65.35326366034187,24.476019827050266,75.53442623280925,25.141490725369543,71.98050305312822,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.640852561497066,24.476019827050266,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.526766299062526,25.141490725369543,28.0,0.0 
 02/24  16:00:00,27.5,67.0,22.242193037493017,82.06160303158414,25.55122977326128,70.51074051376466,26.705413572864586,99.99999999999999,26.791392487933674,62.50606738465905,24.704500634161327,74.6112169570904,25.837305473382543,69.3137903494256,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.705413572864586,24.704500634161327,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.55122977326128,25.837305473382543,27.5,0.0 
 02/24  17:00:00,27.0,70.0,22.41623255770795,81.19689167885352,25.40908804607045,71.31770514281087,26.474733947811195,100.0,27.389066597967226,60.35167065806964,24.700707400445822,74.71503615698704,26.225038825261183,67.94085626645455,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.474733947811195,24.700707400445822,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,25.40908804607045,26.225038825261183,27.0,0.0 
 02/24  18:00:00,27.2,68.0,22.511869638697263,80.64556088354155,25.095995274821412,72.898468089662,25.997575866673138,100.0,27.640841680401312,59.40952702521751,24.473813857125705,75.79365760072744,26.168172744318085,68.39574582433693,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.997575866673138,24.473813857125705,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,25.095995274821412,26.168172744318085,27.2,0.0 
 02/24  19:00:00,26.1,73.0,22.509934449548695,80.73559689340881,24.578329117716095,75.52317726250284,25.35786244829744,99.99999999999999,27.543866185841164,59.80693258465239,24.01789711499579,78.08790549254502,25.36820329634636,72.04268640575357,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.099999999999998,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.35786244829744,24.01789711499579,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.578329117716095,25.36820329634636,26.099999999999998,0.0 
 02/24  20:00:00,25.0,78.0,22.42767156879736,81.14034360100221,24.04003332232037,78.43440883731843,24.762037865782936,99.99999999999999,27.152130752960236,61.195337993011,23.530838424501454,80.60995844921642,24.583022753171594,75.91755557999792,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.762037865782936,23.530838424501454,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.04003332232037,24.583022753171594,24.999999999999996,0.0 
 02/24  21:00:00,23.8,85.0,22.302161607290717,81.84383764017258,23.564221996604356,81.19048002664502,24.275306229393124,99.99999999999999,26.611978258337935,63.23264952848772,23.11424947371997,82.93569344677839,23.941547710857694,79.36203751985302,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.275306229393124,23.11424947371997,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.564221996604356,23.941547710857694,23.8,0.0 
 02/24  22:00:00,23.0,89.0,22.15963723648661,82.55718561551065,23.156288323788807,83.50001507938447,23.87759330050193,100.0,26.01754617758782,65.49023099210808,22.764531100522433,84.85084272897699,23.419463541339333,82.17766608184064,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.87759330050193,22.764531100522433,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,23.156288323788807,23.419463541339333,23.0,0.0 
 02/24  23:00:00,23.0,93.0,22.011536331588736,83.30583673849101,22.836065312998194,85.644270518446,23.574199690687863,100.0,25.449320712527488,67.73383610580538,22.49239548976533,86.5150911592239,23.028055811983165,84.64914947056556,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.574199690687863,22.49239548976533,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.836065312998194,23.028055811983165,23.0,0.0 
 02/24  24:00:00,23.0,94.0,21.87112358034397,84.02271753102463,22.564559363554597,87.73401011906199,23.321551187482584,100.0,24.922656144205504,69.8909530383514,22.26277254834673,88.06262039610775,22.708248764662756,86.96762571088695,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.321551187482584,22.26277254834673,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.564559363554597,22.708248764662756,23.0,0.0 
 02/25  01:00:00,22.7,94.0,21.73795247834041,84.70904064240831,22.324304616835295,89.54806373891546,23.1002663740375,100.0,24.45442329427359,71.87395571389035,22.056388975143953,89.44656252020647,22.435487969619203,88.94044619314036,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.1002663740375,22.056388975143953,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.324304616835295,22.435487969619203,22.7,0.0 
 02/25  02:00:00,22.3,94.0,21.614283571376095,85.35204941693675,22.107864730912734,90.96935006411672,22.911896179391377,100.0,24.041377418809503,73.67601048362704,21.86743586123847,90.61391554283941,22.196180420294077,90.47720287124186,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.911896179391377,21.86743586123847,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.107864730912734,22.196180420294077,22.3,0.0 
 02/25  03:00:00,22.0,94.0,21.498401503308035,85.95956220449025,21.91279288258543,92.10988888456065,22.736836105770372,100.0,23.66523445512931,75.36151928690964,21.695071336173967,91.60569830083782,21.984427180852443,91.70414967337909,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.736836105770372,21.695071336173967,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.91279288258543,21.984427180852443,22.0,0.0 
 02/25  04:00:00,22.0,94.0,21.390098768358396,86.53174508501749,21.753192383677458,93.16030730789433,22.575054146896406,100.0,23.325156020245082,76.92288662095837,21.557602167168714,92.49449786900152,21.811173467248437,92.82711258168834,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.575054146896406,21.557602167168714,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.753192383677458,21.811173467248437,22.0,0.0 
 02/25  05:00:00,22.0,94.0,21.28875900350092,87.07102613576959,21.600235528501628,94.26204792213407,22.43264149280909,100.0,23.00601633419546,78.4213778185875,21.4220188224967,93.44577803400026,21.648222133712686,93.98236683490882,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.43264149280909,21.4220188224967,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.600235528501628,21.648222133712686,22.0,0.0 
 02/25  06:00:00,21.0,94.0,21.19355445780124,87.58105465783409,21.441097868205844,95.14664494275019,22.285546930328447,100.0,22.72497080615142,79.7679992835024,21.277574016246884,94.33565512742842,21.48110234935416,94.9106920431259,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.285546930328447,21.277574016246884,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.441097868205844,21.48110234935416,21.0,0.0 
 02/25  07:00:00,21.0,94.0,21.1086978418217,88.0385377564853,21.31123074385905,95.71639034597831,22.162780884975245,100.0,22.48298040877377,80.94864434365854,21.159236432673772,94.99830169633321,21.34506599096955,95.51512918233233,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.162780884975245,21.159236432673772,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.31123074385905,21.34506599096955,21.0,0.0 
 02/25  08:00:00,22.1,91.0,21.04119651310073,88.40437205453598,21.348857003143085,95.37814532442859,22.17891776400295,100.0,22.29920108619031,81.85843538574139,21.201715112989003,94.74567454442345,21.36007269638997,95.30987187953667,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.1,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.17891776400295,21.201715112989003,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.348857003143085,21.36007269638997,22.1,0.0 
 02/25  09:00:00,23.2,87.0,21.025859904627993,88.57595205493622,22.148040344351855,90.9670471799283,22.463747620400355,99.99999999999999,22.29088317626573,81.98154275839255,21.519647090341337,93.0572892654663,21.63172821750854,93.8727930322678,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.199999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.463747620400355,21.519647090341337,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.148040344351855,21.63172821750854,23.199999999999996,0.0 
 02/25  10:00:00,24.0,78.0,21.081615538810187,88.27308336315213,23.221991429209908,85.14887078087101,23.047701605846385,99.41802172873764,22.524621988383306,80.8248232177821,22.035501403080783,90.15188435111206,22.09492521428582,91.16773005776453,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.047701605846385,22.035501403080783,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.221991429209908,22.09492521428582,24.0,0.0 
 02/25  11:00:00,24.0,83.0,21.213880629628235,87.5593093721518,24.102143817270022,80.78988094853966,23.827920595044162,98.59794368376039,23.04491940162506,78.31585364920835,22.654076159419684,86.86309951641867,22.6745379079059,88.05518153190044,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.827920595044162,22.654076159419684,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.102143817270022,22.6745379079059,24.0,0.0 
 02/25  12:00:00,24.0,78.0,21.40724828952709,86.52733584808189,24.713472421411783,77.8193219428993,24.667715858985453,99.26881580506368,23.701818250505283,75.27163748201481,23.204541521577383,84.02185690436886,23.21567032474294,85.14572945826033,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.667715858985453,23.204541521577383,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.713472421411783,23.21567032474294,24.0,0.0 
