Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/25  13:00:00,24.5,81.0,21.631731801003447,85.346371393559,24.978392777644583,76.55996078673898,25.514895017849938,98.99879929704713,24.430963094858207,72.04779375053783,23.70404072519211,81.54762193525835,23.741186660305956,82.44977165159472,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.514895017849938,23.70404072519211,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.978392777644583,23.741186660305956,24.5,0.0 
 02/25  14:00:00,25.0,78.0,21.86686539779829,84.1287197581773,25.109012462392865,76.10567943322187,26.170665221126495,99.88506850376639,25.28504495415638,68.46833753727873,24.129244944679137,79.58951983092295,24.347907414339588,79.64603394328522,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.170665221126495,24.129244944679137,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.109012462392865,24.347907414339588,24.999999999999996,0.0 
 02/25  15:00:00,25.0,78.0,22.09657712715556,82.95794556489888,25.190915892130377,75.84177926670613,26.581843889644684,99.99586366902221,26.08541508631702,65.2943131424947,24.431916546063658,78.24370656872135,25.110493385036463,76.20714574127214,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.581843889644684,24.431916546063658,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.190915892130377,25.110493385036463,24.999999999999996,0.0 
 02/25  16:00:00,25.0,78.0,22.294182478253322,81.96554323824586,25.120095560543337,76.22142873166852,26.765981115246273,100.0,26.7551709361583,62.764687326652364,24.49141022619055,78.01420876680977,26.385707132236437,70.72069360782424,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.765981115246273,24.49141022619055,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.120095560543337,26.385707132236437,25.0,0.0 
 02/25  17:00:00,25.0,78.0,22.451253003561987,81.18597302832814,24.94010082275752,77.1452926714381,26.530466549479364,100.0,27.323498208480125,60.70528368751475,24.40830113844649,78.4907096924436,27.57926271524166,66.01924098794579,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.530466549479364,24.40830113844649,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.94010082275752,27.57926271524166,25.0,0.0 
 02/25  18:00:00,24.0,83.0,22.562021138497748,80.64128464278207,24.666588852711687,78.47496089530401,26.029923243835384,99.99999999999999,27.652207851017213,59.548149607368174,24.220618497986976,79.4285709213602,28.158336590847252,63.8693646370495,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.029923243835384,24.220618497986976,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.666588852711687,28.158336590847252,24.0,0.0 
 02/25  19:00:00,24.0,83.0,22.585323583873784,80.60734957863625,24.25350747896158,80.60041834553783,25.42037941319093,99.99999999999999,27.61344245767426,59.74243678926088,23.878249300863914,81.22882968241592,27.265320155822536,67.42755013982364,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.42037941319093,23.878249300863914,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.25350747896158,27.265320155822536,24.0,0.0 
 02/25  20:00:00,23.0,85.0,22.507336126636385,80.99019743303904,23.745118722620823,83.08056551376569,24.784024025191844,100.0,27.251760919249026,61.02102820680152,23.403593385304205,83.58879154230983,25.988620556842857,72.67859383032297,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.784024025191844,23.403593385304205,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.745118722620823,25.988620556842857,23.000000000000004,0.0 
 02/25  21:00:00,22.0,88.0,22.373411835184328,81.7336469042977,23.315470437577748,85.34216653223565,24.2820760261003,100.0,26.70459082381549,63.07688554910177,23.005270453792498,85.71031295307559,24.99235502609595,77.17823374463542,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.2820760261003,23.005270453792498,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.315470437577748,24.99235502609595,22.0,0.0 
 02/25  22:00:00,22.0,89.0,22.2179865736297,82.51046244497556,22.96081760778635,87.19113512510744,23.88971185633269,99.99999999999999,26.092783587597612,65.39475739888599,22.685229423311608,87.38847851816564,24.232337473153095,80.76310481498324,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.88971185633269,22.685229423311608,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.96081760778635,24.232337473153095,22.0,0.0 
 02/25  23:00:00,22.0,88.0,22.059162901402807,83.31275600153643,22.660553504462086,88.79223355468824,23.570679832598202,100.0,25.49121671759439,67.76751776989009,22.417101795799997,88.82302751474126,23.641941266117925,83.67847051497841,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.570679832598202,22.417101795799997,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.660553504462086,23.641941266117925,22.0,0.0 
 02/25  24:00:00,21.0,94.0,21.904680651419525,84.10157103367484,22.376264788239823,90.09220584192593,23.279811798100603,100.0,24.940927762075717,70.02367321353384,22.167332716996846,90.10906529931484,23.146834444472983,85.97966551104298,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.279811798100603,22.167332716996846,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.376264788239823,23.146834444472983,21.0,0.0 
 02/26  01:00:00,21.0,73.0,21.75971776777468,84.93383540423412,22.127986702505595,89.58713099102961,23.02847017479543,100.0,24.42114081759494,72.30458887645808,21.9454589078979,90.6062617540623,22.742824830783018,86.29598062822703,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.02847017479543,21.9454589078979,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.127986702505595,22.742824830783018,21.0,0.0 
 02/26  02:00:00,21.0,69.0,21.621660150802064,85.65379747926177,21.91432231099519,86.99510469261799,22.82823813864183,100.0,23.955459366722522,74.35266228961562,21.752027777074147,89.96163954555998,22.41433472235086,84.37489920262519,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.82823813864183,21.752027777074147,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.91432231099519,22.41433472235086,21.0,0.0 
 02/26  03:00:00,21.0,69.0,21.493135609351782,86.41595353900001,21.729484468065245,84.72459856467836,22.643769110812926,100.0,23.539640169250703,76.31254712355057,21.579289820890487,89.34944282784815,22.144400882229775,82.59286938430432,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.643769110812926,21.579289820890487,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.729484468065245,22.144400882229775,21.0,0.0 
 02/26  04:00:00,20.5,67.0,21.37394724252493,87.04924706674346,21.553706868551366,83.00353225991624,22.464481933679927,100.0,23.17562736214822,78.00789634350757,21.416326585319574,88.83529634032593,21.900971764669425,81.24530365233039,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.464481933679927,21.416326585319574,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.553706868551366,21.900971764669425,20.5,0.0 
 02/26  05:00:00,20.0,68.0,21.262980092458445,87.64356445162153,21.385667055295194,81.27407718410652,22.30328245167859,100.0,22.844967093624945,79.58480257973173,21.26076561277406,88.22944535706417,21.678300072264122,79.81532234664874,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.30328245167859,21.26076561277406,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.385667055295194,21.678300072264122,20.0,0.0 
 02/26  06:00:00,20.0,60.0,21.158884357974824,88.2927368184643,21.23694362279022,78.95526220464487,22.15481369318571,100.0,22.540421039253093,81.14943058236918,21.12363968495697,87.2485391370337,21.484399419154215,77.75017735432975,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.15481369318571,21.12363968495697,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.23694362279022,21.484399419154215,20.0,0.0 
 02/26  07:00:00,19.0,64.0,21.060416596865515,88.82824548833959,21.077725057141006,76.69965184230671,22.00197694301212,100.0,22.258836853548985,82.55068232755895,20.97539921861015,86.21950151706028,21.288239503253518,75.6985211805079,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.00197694301212,20.97539921861015,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.077725057141006,21.288239503253518,19.0,0.0 
 02/26  08:00:00,20.0,55.0,21.000153243030937,89.24620765712828,21.543538855314335,72.36668434097237,22.052462993762887,100.0,22.060432099794156,83.63745616233143,21.069958942451176,84.39749451739044,21.314376182571394,73.37050111117748,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.052462993762887,21.069958942451176,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.543538855314335,21.314376182571394,20.0,0.0 
 02/26  09:00:00,21.0,49.0,21.00447475542231,89.22248519642763,23.081886923256285,64.2787593352355,22.39667135373389,99.60037946298965,22.070465483003577,83.58622523199776,21.42435442461349,81.47153096082053,21.591440559666328,70.34757283200025,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,22.39667135373389,21.42435442461349,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.081886923256285,21.591440559666328,21.0,0.0 
 02/26  10:00:00,21.0,53.0,21.0679795338709,88.8750437936329,24.683165442600277,57.23451470153662,22.97780016410771,98.48178740376082,22.273585398709038,82.55843100452657,21.82074857210441,78.61162245631922,21.919803915201136,67.61297996671345,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.97780016410771,21.82074857210441,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.683165442600277,21.919803915201136,21.0,0.0 
 02/26  11:00:00,21.0,53.0,21.186627466109044,88.23000288908759,25.890273653802097,52.62314965760796,23.82228469125689,96.61463779952595,22.687458808761857,80.50800161377896,22.20539860552838,76.23939575038847,22.262582453091817,65.43288029010226,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,23.82228469125689,22.20539860552838,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.890273653802097,22.262582453091817,21.0,0.0 
 02/26  12:00:00,21.0,60.0,21.351736841579218,87.34107988549309,26.24879996830396,51.13551421235428,24.823305024815856,94.28542313370158,23.33567180725087,77.41091792243236,22.5435228690952,74.28481781142403,22.588063293318122,63.687134442004066,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.823305024815856,22.5435228690952,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.24879996830396,22.588063293318122,21.0,0.0 
 02/26  13:00:00,22.0,53.0,21.559491923734797,86.236766678322,25.91823514780362,51.464459100753146,25.75299904756218,94.95194548902299,24.205735678346784,73.46438431167417,22.867925440869815,72.13953215590772,22.927546680983834,61.5842308755884,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.75299904756218,22.867925440869815,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.91823514780362,22.927546680983834,22.0,0.0 
 02/26  14:00:00,21.0,94.0,21.783889612544606,85.06153337421537,25.45760308685704,53.24009756738389,26.49197770919234,97.15483441310576,25.302781355472128,68.80869411217701,23.08996902978335,71.00598493317354,23.393860230080925,60.25942660353696,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.49197770919234,23.08996902978335,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.45760308685704,23.393860230080925,21.0,0.0 
 02/26  15:00:00,22.0,57.0,22.011102404051023,83.88985147590427,25.17738997718127,54.53623130920825,26.94785231614752,99.83576849827587,26.207033141965123,65.21413535655613,23.351552368375632,69.74776280326415,24.57915991702851,56.54120742473995,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.94785231614752,23.351552368375632,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.17738997718127,24.57915991702851,22.0,0.0 
 02/26  16:00:00,22.0,53.0,22.224048420896157,82.80828560002404,25.01682834483171,54.677834884874656,27.102143078786074,99.99999999999997,27.087099710670238,61.922396175906734,23.579369450313372,68.43927313074077,26.13577277715189,51.18876070852632,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,27.102143078786074,23.579369450313372,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,25.01682834483171,26.13577277715189,22.0,0.0 
 02/26  17:00:00,21.0,58.0,22.40407966201334,81.90585311371935,24.86168114807714,54.72692845581642,26.74682023658213,100.0,27.609923234366477,60.05253429515831,23.72451483509704,67.43539321405026,27.072476011188186,48.02631634759525,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.74682023658213,23.72451483509704,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.86168114807714,27.072476011188186,21.0,0.0 
 02/26  18:00:00,20.0,60.0,22.500015088798843,81.429319301741,24.504038583065356,55.30149900583327,26.055603003468356,99.99999999999999,27.75833199486025,59.5336764759821,23.580584723314114,67.50358200151081,26.660907169983922,48.65932672350579,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.055603003468356,23.580584723314114,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.504038583065356,26.660907169983922,20.0,0.0 
 02/26  19:00:00,20.0,64.0,22.47920940270927,81.61301235458473,24.00109381709726,56.617221155858104,25.29256935690436,100.0,27.429427443008144,60.749935041291366,23.22421283149515,68.59758002805329,25.617925178596607,51.4106367586056,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.29256935690436,23.22421283149515,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.00109381709726,25.617925178596607,20.0,0.0 
 02/26  20:00:00,19.0,60.0,22.364121342953574,82.1862467210481,23.440393345277784,57.55224352331258,24.5738260284682,100.0,26.80386312101723,63.02196913042577,22.76986438812169,69.61026728512383,24.600323700739096,53.6771641493669,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.5738260284682,22.76986438812169,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.440393345277784,24.600323700739096,19.0,0.0 
 02/26  21:00:00,19.3,60.0,22.201526210954416,83.00375651202157,22.97757337938831,58.432847603448145,24.019976775250957,99.99999999999999,26.053383322663443,65.87396828071968,22.40585695392732,70.52114273248394,23.807895674298507,55.571590615531534,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.019976775250957,22.40585695392732,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.97757337938831,23.807895674298507,19.3,0.0 
 02/26  22:00:00,19.0,60.0,22.021046817864285,84.00476838328323,22.593042714467114,58.710206440307864,23.59072172220462,99.99999999999999,25.324900532237255,68.8503532000216,22.105631847109414,70.89683066965736,23.206785682235584,56.55969066757025,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.59072172220462,22.105631847109414,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.593042714467114,23.206785682235584,19.0,0.0 
 02/26  23:00:00,19.0,64.0,21.84346029221388,84.92014459653795,22.265884519984112,58.98957306747626,23.237687065631096,99.99999999999999,24.64517679611384,71.69745335792632,21.8488097310778,71.1528603324993,22.72701104572425,57.35082159025074,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.237687065631096,21.8488097310778,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.265884519984112,22.72701104572425,19.0,0.0 
 02/26  24:00:00,19.0,64.0,21.676355145114677,85.87651533884187,21.988032325389216,59.44330338782251,22.947611486861863,99.99999999999999,24.044768351340846,74.39653373764635,21.62932179437386,71.47538087990692,22.344436934835542,58.157552541661886,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.947611486861863,21.62932179437386,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.988032325389216,22.344436934835542,19.0,0.0 
 02/27  01:00:00,19.0,64.0,21.522275652895445,86.6898703500944,21.7354347189086,59.81970192048574,22.708838947317197,100.0,23.514231028522836,76.80898592681885,21.432559671846445,71.67919288643844,22.015153354460864,58.79767542263416,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.708838947317197,21.432559671846445,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.7354347189086,22.015153354460864,19.0,0.0 
 02/27  02:00:00,19.0,64.0,21.380210879815415,87.44748803825135,21.522401815046017,59.807633984617894,22.497503983549684,100.0,23.06336894143893,78.92914079838755,21.26439686568898,71.39346272010735,21.748296573342763,58.978306400443785,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.497503983549684,21.26439686568898,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.522401815046017,21.748296573342763,19.0,0.0 
 02/27  03:00:00,19.0,60.0,21.252614319201683,88.13435361771171,21.337049894700456,59.47311969150731,22.30162197617708,100.0,22.669280538227454,80.83641450844617,21.114702787203363,70.87000646156909,21.521866979377485,58.79541054142612,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.30162197617708,21.114702787203363,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.337049894700456,21.521866979377485,19.0,0.0 
 02/27  04:00:00,18.0,64.0,21.134609319739432,88.7749925922653,21.14029693125454,59.07217372836146,22.122076589048156,100.0,22.35397444833619,82.39971209980989,20.95113549376144,70.35699382159436,21.293203593932112,58.51290987461533,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.122076589048156,20.95113549376144,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.14029693125454,21.293203593932112,18.0,0.0 
 02/27  05:00:00,18.0,64.0,21.02499240276285,89.37472397730028,20.97630206931248,58.73175396908261,21.960215006267617,100.0,22.05550685758053,83.91098707360781,20.80942042772478,69.89309180818366,21.10388397244108,58.266100281551516,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.960215006267617,20.80942042772478,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.97630206931248,21.10388397244108,18.0,0.0 
 02/27  06:00:00,18.0,64.0,20.928103159760376,89.90869148751163,20.843917737829987,58.49572331102873,21.823669893676943,100.0,21.790193677606567,85.28081808838357,20.69393547714972,69.48865350535299,20.951927588262397,58.101860822196386,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.823669893676943,20.69393547714972,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.843917737829987,20.951927588262397,18.0,0.0 
 02/27  07:00:00,18.5,59.0,20.842311375225776,90.3844952841815,20.739270841733905,58.113004115898015,21.709677787799354,100.0,21.60740234218287,86.23923132853267,20.604898588342774,68.9709541659171,20.83078788071412,57.78048236292764,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.709677787799354,20.604898588342774,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.739270841733905,20.83078788071412,18.5,0.0 
 02/27  08:00:00,19.0,56.0,20.7897983622887,90.67714842276519,21.210902259107844,55.798059045613044,21.76968628760737,100.0,21.45041194812713,87.07210550035188,20.72140358297908,67.74932431895594,20.889178869586132,56.904998246877,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.76968628760737,20.72140358297908,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.210902259107844,20.889178869586132,19.0,0.0 
 02/27  09:00:00,19.0,56.0,20.801335884394412,90.61275161976641,22.744366482297558,50.4400933950306,22.10575231494531,99.72026395828586,21.460728151836054,87.0170471831152,21.071253012845126,65.84899700377242,21.173663854316054,55.495994015777825,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,22.10575231494531,21.071253012845126,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,22.744366482297558,21.173663854316054,19.0,0.0 
 02/27  10:00:00,20.0,49.0,20.871897536584342,90.30923462907987,24.417195651093547,45.30537391284121,22.71967673565712,98.81469620111434,21.678829300657007,85.94814666473975,21.507846492292817,63.80956663828026,21.551008920980472,53.875958231577975,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.71967673565712,21.507846492292817,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.417195651093547,21.551008920980472,19.999999999999996,0.0 
 02/27  11:00:00,20.0,49.0,21.002217265532536,89.5885275439121,25.650141817483213,41.77661343697151,23.610150236569883,96.56751570592138,22.11599770844302,83.6849741107515,21.947486706603335,61.7707050517937,21.961450187827193,52.15576379780869,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,23.610150236569883,21.947486706603335,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.650141817483213,21.961450187827193,20.0,0.0 
 02/27  12:00:00,21.0,46.0,21.179503898019625,88.61838721395652,26.081962890598238,40.501050534913084,24.637421563380297,94.19288973846335,22.768162791389486,80.43241996387903,22.34079615212048,60.06487857616454,22.339965893282468,50.70008196507774,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.637421563380297,22.34079615212048,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.081962890598238,22.339965893282468,21.0,0.0 
 02/27  13:00:00,20.5,47.0,21.40066221710554,87.4246154396369,25.725022443253838,40.82609465432271,25.55825567216173,94.52205987838013,23.733894418714,75.87697547306905,22.657666366457217,58.32511937331647,22.67549516999688,49.036093829331634,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.55825567216173,22.657666366457217,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.725022443253838,22.67549516999688,20.5,0.0 
 02/27  14:00:00,20.0,49.0,21.636165502322804,86.17317956401453,25.252330251621252,41.16694595544837,26.296339376624125,94.61305132926128,24.82250776549991,71.08665820670788,22.90769300909904,56.51463436098538,23.158648953340602,46.697312277875056,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.296339376624125,22.90769300909904,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.252330251621252,23.158648953340602,20.0,0.0 
 02/27  15:00:00,20.0,46.0,21.8606657436058,84.91502086515823,24.927821270868698,41.0955025820465,26.699505882604324,96.55889042924392,25.636384423979138,67.6547045129202,23.121965582508217,54.809368167229394,24.298081021097424,42.69998851563375,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.699505882604324,23.121965582508217,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.927821270868698,24.298081021097424,20.0,0.0 
 02/27  16:00:00,20.0,46.0,22.062677983210673,83.874835589965,24.72483451030496,41.25438552470761,26.819708121352807,98.82696428616475,26.42254927248748,64.58164938535083,23.302979844204582,53.85686584370876,25.849364626042117,38.612032205512655,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,26.819708121352807,23.302979844204582,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.72483451030496,25.849364626042117,19.999999999999996,0.0 
 02/27  17:00:00,20.0,46.0,22.232012515515184,83.01374688162639,24.541258749638065,41.45598136918827,26.48773362815073,100.0,26.944764793306994,62.624818454365574,23.406682274783456,53.25820438179807,27.133171827755817,35.57433795239109,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.48773362815073,23.406682274783456,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.541258749638065,27.133171827755817,20.0,0.0 
 02/27  18:00:00,19.6,46.0,22.354188464161158,82.3985176091515,24.267734847361453,41.82655926014438,25.916150712017316,100.0,27.232035049789424,61.577483522794566,23.35514887790416,53.11296465338836,27.690764572393196,34.16757784574332,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.916150712017316,23.35514887790416,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.267734847361453,27.690764572393196,19.6,0.0 
 02/27  19:00:00,19.1,50.0,22.37530272244904,82.37391309881576,23.811171560062,42.80713301427735,25.195184072760913,99.99999999999999,27.10053651167825,62.11544006680021,23.063910067352197,53.85603960622191,26.734638612594136,35.98354083864536,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.1,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.195184072760913,23.063910067352197,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.811171560062,26.734638612594136,19.1,0.0 
 02/27  20:00:00,18.5,55.0,22.286842927043722,82.81857774475745,23.27984555833519,44.08642591551878,24.490704778239667,100.0,26.611139801149285,63.92916142601729,22.635780472740073,55.08922223418144,25.416848571191064,38.80019077130319,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.5,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.490704778239667,22.635780472740073,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.27984555833519,25.416848571191064,18.5,0.0 
 02/27  21:00:00,18.0,59.0,22.138802447950894,83.56875142451126,22.829594817491888,45.249751102022444,23.938073806796933,100.0,25.948150961553296,66.48165054891254,22.275456735356272,56.16119813039025,24.39797514465774,41.17948258049212,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.938073806796933,22.275456735356272,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,22.829594817491888,24.39797514465774,18.0,0.0 
 02/27  22:00:00,18.0,59.0,21.968155778238412,84.44282924312151,22.416467709288227,46.294484829882464,23.479059937934068,99.99999999999999,25.239366900666948,69.33766096718782,21.962035957352754,56.90703906761089,23.575637207406167,43.16543778611974,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.479059937934068,21.962035957352754,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.416467709288227,23.575637207406167,18.0,0.0 
 02/27  23:00:00,16.8,63.0,21.79142323821548,85.35886045840101,22.057331251322754,47.128422328208146,23.09248812423482,99.99999999999999,24.56254188756353,72.19493753195974,21.673223200537215,57.34505429951287,22.94474975096562,44.66092382294747,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.799999999999997,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.09248812423482,21.673223200537215,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.057331251322754,22.94474975096562,16.799999999999997,0.0 
 02/27  24:00:00,15.6,68.0,21.617519018326057,86.1861298537727,21.72526685921617,47.887891238878936,22.742607566032188,99.99999999999999,23.91185261126286,74.99312326800583,21.39508913692199,57.825844375159875,22.416963802957362,45.91594564063983,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.599999999999998,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.742607566032188,21.39508913692199,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.72526685921617,22.416963802957362,15.599999999999998,0.0 
 02/28  01:00:00,14.4,73.0,21.448291966086718,87.08360494108726,21.424041478874244,48.66760187218003,22.429028429340626,99.99999999999999,23.29822964928561,77.81749778664734,21.132711669990087,58.451458501575175,21.97902056613519,47.048882314398014,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,14.399999999999999,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.429028429340626,21.132711669990087,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.424041478874244,21.97902056613519,14.399999999999999,0.0 
 02/28  02:00:00,13.2,78.0,21.28466625687122,87.96134886695417,21.14241175546528,49.45622936736662,22.157329898388326,100.0,22.711009751487218,80.63244618506803,20.87960104999953,59.222461961854655,21.595028188420855,48.10761466683876,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,13.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.157329898388326,20.87960104999953,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.14241175546528,21.595028188420855,13.2,0.0 
