Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/28  03:00:00,12.0,84.0,21.125827067385917,88.82293707761806,20.89097198565081,50.194493003691875,21.905214380838032,100.0,22.2092101113054,83.12928433429686,20.644249796209817,60.01810188726508,21.292177491500752,48.97702722900841,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,12.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.905214380838032,20.644249796209817,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.89097198565081,21.292177491500752,12.0,0.0 
 02/28  04:00:00,11.7,86.0,20.977138078723396,89.63813998438812,20.66934011123446,50.852931558315035,21.657990305496334,100.0,21.728343051237136,85.60432055783289,20.463147608040554,60.627450038227586,21.013142477290394,49.79271316474191,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,11.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.657990305496334,20.463147608040554,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.66934011123446,21.013142477290394,11.7,0.0 
 02/28  05:00:00,11.3,87.0,20.841588111403663,90.38862119343432,20.462204039066727,51.39261404557284,21.43387866909279,100.0,21.34396739813261,87.64199321058035,20.297902400739694,61.03863682187203,20.751506924119045,50.48827025835406,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,11.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.43387866909279,20.297902400739694,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.462204039066727,20.751506924119045,11.3,0.0 
 02/28  06:00:00,11.0,88.0,20.711010827714006,91.11829830094784,20.26257078833619,51.81102899907429,21.21787026685505,100.0,20.94383385040377,89.82226643290161,20.137378513299016,61.276847323316815,20.51035658243132,51.02798200475998,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,11.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.21787026685505,20.137378513299016,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.26257078833619,20.51035658243132,11.0,0.0 
 02/28  07:00:00,13.0,85.0,20.592422766771584,91.78669157324899,20.149930226110715,52.09876187971815,21.074277326916757,100.0,20.60023243608063,91.7425194001755,20.045653272331567,61.300483290793366,20.36142553677709,51.425491967274496,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,13.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.074277326916757,20.045653272331567,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.149930226110715,20.36142553677709,13.0,0.0 
 02/28  08:00:00,15.0,82.0,20.52296589246527,92.18067630667943,20.556791832970205,51.037674478005684,21.139765995756793,100.0,20.411646224847104,92.81622869971315,20.14613567422719,60.79660700311642,20.393351118378124,51.55817704272994,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,15.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.139765995756793,20.14613567422719,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.556791832970205,20.393351118378124,15.0,0.0 
 02/28  09:00:00,19.0,68.0,20.509616279357708,92.25662266712702,22.196762837323572,46.43388957342282,21.568244293924337,99.60543711956467,20.398346956436615,92.8924555187253,20.500379586239298,59.49814468557004,20.678585448781526,50.95011661164996,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,21.568244293924337,20.500379586239298,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,22.196762837323572,20.678585448781526,19.0,0.0 
 02/28  10:00:00,21.0,69.0,20.559505719915055,91.97315381162602,23.981258165312592,42.107980317921196,22.27278854017832,98.54675527282114,20.657554420330058,91.41895620987623,21.048090291501325,57.65262861368703,21.144086280116884,50.01376916873776,0.0,0.0,33.06101149610056,33.06101149610056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.27278854017832,21.048090291501325,33.76075481248174,33.76075481248174,30.254564481311576,30.254564481311576,33.76075481248174,33.76075481248174,33.76075481248174,30.254564481311576,33.76075481248174,30.254564481311576,23.981258165312592,21.144086280116884,21.0,0.0 
 02/28  11:00:00,22.0,60.0,20.681699683406187,91.19291762130985,25.313281004246974,39.350035711864706,23.227267143177727,95.99712879136247,21.22141876281812,88.21655690110572,21.58259851778294,55.86579480807791,21.630208285114513,49.125595575634605,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,23.227267143177727,21.58259851778294,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.313281004246974,21.630208285114513,22.0,0.0 
 02/28  12:00:00,22.0,57.0,20.86227936470194,90.1846504212524,25.690238000752604,38.81252886536632,24.28699217167739,93.35842610151035,21.911349929630703,84.56918605649176,22.006317926793013,54.49557256373726,22.04260989422393,48.31775680747914,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.28699217167739,22.006317926793013,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.690238000752604,22.04260989422393,22.0,0.0 
 02/28  13:00:00,22.0,60.0,21.10195875051495,88.86576275860729,25.39034306816225,40.25681880908111,25.25539335994985,93.65996591171019,22.975488898345347,79.27581182739601,22.386632962570843,53.407998169594165,22.438423575030555,48.04976186519367,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.25539335994985,22.386632962570843,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.39034306816225,22.438423575030555,22.0,0.0 
 02/28  14:00:00,22.5,60.0,21.378696167263357,87.28344848422171,25.124398204889854,41.530544763196545,26.09210446528572,92.34057926962176,24.196309947876895,73.58365573084984,22.731489115518254,52.43960533126967,23.024918518583842,47.082813165793695,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.5,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.09210446528572,22.731489115518254,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.124398204889854,23.024918518583842,22.5,0.0 
 02/28  15:00:00,23.0,61.0,21.636544317556893,85.83147883825147,24.853763271235646,43.032400412537136,26.55607462437596,92.94748600296803,25.17435253616061,69.33281964671812,23.030519291132368,51.733283137435535,24.225831592292025,44.65402633204653,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.55607462437596,23.030519291132368,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.853763271235646,24.225831592292025,23.0,0.0 
 02/28  16:00:00,23.0,61.0,21.881430251093107,84.55657194201987,24.701813786074652,44.09547295364012,26.720865201835508,95.37766196348329,26.061819160105763,65.77710798874526,23.26876830510602,51.221155262923,25.777137977835682,41.34634197307623,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,26.720865201835508,23.26876830510602,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.701813786074652,25.777137977835682,22.999999999999996,0.0 
 02/28  17:00:00,22.0,64.0,22.08376063603029,83.43630181578283,24.50161969756632,45.312627300496594,26.385355943338993,99.27450179924398,26.664898855514497,63.41292297455237,23.36685618361654,51.116490976368354,27.02346923146705,39.00943932866351,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.385355943338993,23.36685618361654,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.50161969756632,27.02346923146705,22.0,0.0 
 02/28  18:00:00,22.0,71.0,22.228005868218943,82.70590308213218,24.262061748032643,46.868091107766176,25.856142737211275,100.0,26.9765369449191,62.26068305303375,23.34779186223044,51.52027964977731,27.5387327595366,38.59752642972948,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.856142737211275,23.34779186223044,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,24.262061748032643,27.5387327595366,22.0,0.0 
 02/28  19:00:00,20.9,76.0,22.266985346136778,82.50975053035458,23.812436134415513,49.09922131509195,25.1513808515754,99.99999999999999,26.87796952530072,62.62222964982296,23.065252441171996,52.78770408375004,26.583096152007172,41.64293246361785,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.1513808515754,23.065252441171996,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.812436134415513,26.583096152007172,20.9,0.0 
 02/28  20:00:00,20.3,78.0,22.195642171272205,82.86903730034294,23.31406631493343,51.06091591919952,24.48513426104539,100.0,26.440047975753615,64.25833790481367,22.66362613663654,54.27782824616189,25.331013073542593,45.26080719024529,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.300000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.48513426104539,22.66362613663654,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.31406631493343,25.331013073542593,20.300000000000004,0.0 
 02/28  21:00:00,19.6,80.0,22.066279794219906,83.52499538728419,22.877992688052124,52.98010901375241,23.95581394799262,100.0,25.847812615765278,66.54768196180967,22.321118008556816,55.64796408425254,24.350867052797156,48.494539719160464,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.95581394799262,22.321118008556816,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,22.877992688052124,24.350867052797156,19.6,0.0 
 02/28  22:00:00,19.0,82.0,21.914155896498496,84.30373232883622,22.499765174054843,54.75527406504938,23.525149611265135,99.99999999999999,25.207652773063643,69.12580517759164,22.024159730413906,56.89225883337935,23.595704133610205,51.25553739710997,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.525149611265135,22.024159730413906,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.499765174054843,23.595704133610205,19.0,0.0 
 02/28  23:00:00,18.4,84.0,21.75563059334494,85.1238731403956,22.17515388958292,56.63245811729482,23.171754095095395,99.99999999999999,24.590282337641344,71.71953915577075,21.76430344975838,58.13921826748768,23.01820858203679,53.82131029562375,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.171754095095395,21.76430344975838,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.17515388958292,23.01820858203679,18.4,0.0 
 02/28  24:00:00,18.0,85.0,21.60090755860721,85.84784866781195,21.871854194754395,58.17938136298535,22.855402136029387,100.0,23.99331942429463,74.25770364481588,21.522506461326138,59.18875253251668,22.525391766661897,55.924277666654355,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.855402136029387,21.522506461326138,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.871854194754395,22.525391766661897,18.0,0.0 
 03/01  01:00:00,17.8,85.0,21.451187435884144,86.63827631826834,21.621578487625918,59.631670118120084,22.612583389356548,100.0,23.467470250930628,76.6456566237332,21.31506703529562,60.201037606184926,22.14847527735391,57.759261858243214,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.612583389356548,21.31506703529562,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.621578487625918,22.14847527735391,17.8,0.0 
 03/01  02:00:00,17.6,85.0,21.295112274404655,87.47108493376321,21.37427673413768,61.00607853445163,22.365727668287327,100.0,22.979037353010234,78.94145106232875,21.111083995734937,61.18428672891058,21.80397851875702,59.43813080451021,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.365727668287327,21.111083995734937,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.37427673413768,21.80397851875702,17.6,0.0 
 03/01  03:00:00,17.3,83.0,21.119151033855356,88.50854389935614,21.12267408438974,62.4302226335898,22.1162591131754,100.0,22.540191129224915,81.15083141926453,20.897925384128982,62.27214376708736,21.47769913175654,61.1002558463041,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.1162591131754,20.897925384128982,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.12267408438974,21.47769913175654,17.3,0.0 
 03/01  04:00:00,17.0,82.0,20.934940718713918,89.51622720898106,20.874319172361307,63.60886412980475,21.890500778025455,100.0,22.17232059525714,82.9870221997482,20.683852328077016,63.25043748108891,21.170342209373718,62.47545892212956,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.890500778025455,20.683852328077016,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.874319172361307,21.170342209373718,17.0,0.0 
 03/01  05:00:00,16.5,81.0,20.75350240865793,90.52136447768137,20.634547069781696,64.47411437119808,21.66272755495697,100.0,21.824732402767644,84.76532977240183,20.47088370028624,64.11427075964869,20.88419109832082,63.50225941235453,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.66272755495697,20.47088370028624,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.634547069781696,20.88419109832082,16.5,0.0 
 03/01  06:00:00,16.0,80.0,20.579308252373185,91.49832471423713,20.404184652381332,64.97203766237428,21.44046171634008,100.0,21.48927883320539,86.52229117911236,20.263255771802843,64.80900604118386,20.61645515370823,64.1367458672307,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.44046171634008,20.263255771802843,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.404184652381332,20.61645515370823,16.0,0.0 
 03/01  07:00:00,17.0,72.0,20.41561843358148,92.51879305456902,20.222178925737282,64.97229629553902,21.253624394297916,100.0,21.175734814066505,88.28904557862697,20.100545959944974,65.21328824350982,20.402959911711186,64.25882818391504,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.253624394297916,20.100545959944974,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.222178925737282,20.402959911711186,17.0,0.0 
 03/01  08:00:00,19.5,65.0,20.30524465077579,93.15170041118239,20.997041975676556,61.643979390815076,21.29890850623798,99.99999999999999,20.965840471360792,89.43476631058937,20.22390185807103,64.58933125329509,20.457666596747693,63.72958658925921,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.29890850623798,20.22390185807103,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,20.997041975676556,20.457666596747693,19.5,0.0 
 03/01  09:00:00,22.0,57.0,20.27570093508123,93.32183359048473,22.655411568904398,55.64138087501084,21.671020148922448,99.61671652813146,20.990212357967497,89.3007429737385,20.626059247789392,62.97085092903031,20.789782059158327,62.35404069250055,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,21.671020148922448,20.626059247789392,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,22.655411568904398,20.789782059158327,22.0,0.0 
 03/01  10:00:00,26.0,48.0,20.314998276183942,93.09548301145865,24.402342471336638,50.18942490250548,22.356186783199558,98.59847805359695,21.279754635266357,87.72726141933256,21.15865583370287,61.001008811214625,21.270843376784743,60.671439304790894,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.356186783199558,21.15865583370287,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.402342471336638,21.270843376784743,25.999999999999996,0.0 
 03/01  11:00:00,27.7,41.0,20.427162316896915,92.45291741530664,25.679316627489094,46.50468642134046,23.3060008850198,96.2431556020957,21.837388690788448,84.78401240261415,21.661889382948136,59.14911184891243,21.728009190842062,58.99394743099552,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.7,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,23.3060008850198,21.661889382948136,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.679316627489094,21.728009190842062,27.7,0.0 
 03/01  12:00:00,29.4,37.0,20.622697558984243,91.34469073088727,26.04903086335411,45.48255611560826,24.448540990354182,93.50819002480134,22.94507956800787,79.26640786776534,22.16039419821947,57.37190553901092,22.211249788311783,57.268012793901434,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,29.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.448540990354182,22.16039419821947,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.04903086335411,22.211249788311783,29.4,0.0 
 03/01  13:00:00,29.1,38.0,20.87193458857579,89.95359995417228,25.795468901177948,46.16739828266998,25.499563499824397,91.30641464188244,24.174973225132565,73.6024476973761,22.587594292131342,55.89950853352987,22.6718866459741,55.68267475760641,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,29.1,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,25.499563499824397,22.587594292131342,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.795468901177948,22.6718866459741,29.1,0.0 
 03/01  14:00:00,28.7,40.0,21.14771831523337,88.44165030107554,25.54902702101692,46.90665687876542,26.372677234560964,92.58475883487202,25.590654318576366,67.64588516609419,22.947912984662224,54.72362047342317,23.295881813756715,53.68639099779372,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.700000000000003,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.372677234560964,22.947912984662224,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,25.54902702101692,23.295881813756715,28.700000000000003,0.0 
 03/01  15:00:00,28.4,41.0,21.415631142373798,87.00025112588071,25.256176529448577,47.837021099156914,26.854273820414278,93.4087102990184,26.640967819955538,63.56676207099984,23.237091686300786,53.830413765583764,24.532401275444098,49.95563493390459,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.854273820414278,23.237091686300786,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.256176529448577,24.532401275444098,28.4,0.0 
 03/01  16:00:00,29.0,40.0,21.660015804376787,85.62348813281375,25.06701440637002,48.406562489335954,27.024762209511444,96.08264112273139,27.630258750056726,59.92526355207477,23.463901380325556,53.08471138455379,26.170418964401325,45.35096568756539,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,27.024762209511444,23.463901380325556,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,25.06701440637002,26.170418964401325,28.999999999999996,0.0 
 03/01  17:00:00,28.0,48.0,21.86917965533897,84.53580917191564,24.87358176298701,49.206952890436575,26.733754009646546,99.6154598981183,28.345084014235,57.477742724206024,23.584146584587995,52.81570910705553,27.61881394784444,41.85127011319652,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.000000000000004,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.733754009646546,23.584146584587995,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.87358176298701,27.61881394784444,28.000000000000004,0.0 
 03/01  18:00:00,27.4,52.0,22.03298186118826,83.61183047848729,24.623755863105004,50.305933779745786,26.19556630032404,99.99999999999999,28.750342189117333,56.08492873061591,23.57496994447833,52.98788347430434,28.48250867877059,40.0828212880499,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.19556630032404,23.57496994447833,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.623755863105004,28.48250867877059,27.4,0.0 
 03/01  19:00:00,25.0,65.0,22.093714712798665,83.30256810647145,24.164503563149722,52.720247805276294,25.47642990259698,99.99999999999999,28.690005268405518,56.28107897407012,23.30183439477653,54.354878849285875,27.63346374131353,42.951621451339946,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.47642990259698,23.30183439477653,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.164503563149722,27.63346374131353,24.999999999999996,0.0 
 03/01  20:00:00,24.5,64.0,22.02596897215637,83.64742883313997,23.62901763980844,55.13307083197233,24.76289954370961,100.0,28.211789267989715,57.86694425944211,22.889061485141355,56.07210391873427,26.17499408296183,47.39610018460776,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.5,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.76289954370961,22.889061485141355,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.62901763980844,26.17499408296183,24.5,0.0 
 03/01  21:00:00,24.0,66.0,21.885063007993168,84.36990171551173,23.17455133448808,57.39842069794441,24.201722608187367,100.0,27.518307346879503,60.256561619988815,22.53515132557669,57.664317337564995,25.02817156749723,51.38751723497836,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.201722608187367,22.53515132557669,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.17455133448808,25.02817156749723,24.0,0.0 
 03/01  22:00:00,23.5,68.0,21.714836627251522,85.25191863087167,22.773713121484796,59.40586962094494,23.74122454449924,99.99999999999999,26.768968789261304,62.963888534087786,22.219825464093777,59.09451477303752,24.14805233144707,54.71286696319112,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.74122454449924,22.219825464093777,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.773713121484796,24.14805233144707,23.5,0.0 
 03/01  23:00:00,23.0,83.0,21.536412437372963,86.18746778487517,22.425319747671082,61.812260380411715,23.362495292879537,99.99999999999999,26.056548351459487,65.66601229823559,21.941470985720507,60.686798081081285,23.479298631500487,58.02646985432996,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.362495292879537,21.941470985720507,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.425319747671082,23.479298631500487,23.0,0.0 
 03/01  24:00:00,22.4,71.0,21.362158544769514,87.11235444455805,22.1064893276136,64.03286168240155,23.025079468865307,99.99999999999999,25.387716806861803,68.32190609581609,21.683067979209806,62.195680898549625,22.92488913828634,60.96342792938646,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.025079468865307,21.683067979209806,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.1064893276136,22.92488913828634,22.4,0.0 
 03/02  01:00:00,21.6,70.0,21.195105009433533,88.00951647089977,21.811977789527152,65.70749313699332,22.72266242495545,99.99999999999999,24.77627981956497,70.85636030964443,21.440283439944164,63.499482638836085,22.464020850979594,63.18313601560773,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.72266242495545,21.440283439944164,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.811977789527152,22.464020850979594,21.6,0.0 
 03/02  02:00:00,20.8,70.0,21.03528738205755,88.87752806058096,21.529578809634316,66.9818935038962,22.440332674046015,100.0,24.202011292728162,73.33321133898599,21.204843705559725,64.61755676810301,22.056752106993578,64.89188100537142,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.440332674046015,21.204843705559725,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.529578809634316,22.056752106993578,20.8,0.0 
 03/02  03:00:00,20.0,69.0,20.881097457534754,89.8131177351504,21.265522651628338,67.843240572394,22.181731598994034,100.0,23.683095023143643,75.73115274077983,20.981549544320515,65.65502098206855,21.702421808810236,66.08092301853344,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.181731598994034,20.981549544320515,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.265522651628338,21.702421808810236,20.0,0.0 
 03/02  04:00:00,20.6,68.0,20.736662342784996,90.61522628217438,21.057745917264505,68.2499494800731,21.988697343650696,100.0,23.200169464782924,77.96979759961971,20.80495898945727,66.37364228173493,21.42305931709584,66.76185239653384,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.988697343650696,20.80495898945727,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.057745917264505,21.42305931709584,20.6,0.0 
 03/02  05:00:00,21.2,67.0,20.60177497498725,91.37158118958422,20.896017618677256,68.72476987921513,21.828311440857092,100.0,22.778144701784754,79.98727985887419,20.667008904530604,67.03005108873887,21.20397094617902,67.45786396884799,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.828311440857092,20.667008904530604,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.896017618677256,21.20397094617902,21.2,0.0 
 03/02  06:00:00,21.8,66.0,20.480630135444855,92.05692832867324,20.76999825798199,69.30199882110139,21.683500940728983,100.0,22.430031609016876,81.69571095952611,20.558680452371494,67.66408169090971,21.030583914829585,68.21853390375493,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.683500940728983,20.558680452371494,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.76999825798199,21.030583914829585,21.8,0.0 
 03/02  07:00:00,22.4,65.0,20.37367825489335,92.75856600972318,20.674200655249955,70.0249257939803,21.573013142302848,100.0,22.147639543509992,83.19399777097159,20.475785944887246,68.34637385981127,20.895004312420674,69.09571729133204,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.573013142302848,20.475785944887246,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.674200655249955,20.895004312420674,22.4,0.0 
 03/02  08:00:00,23.0,64.0,20.32198673531224,93.055278799419,21.436923885115565,67.10614603655998,21.651445281387122,99.99999999999999,21.99018923167379,83.9965093505437,20.59684380162773,68.07521570128874,20.947453519002277,69.16448536768586,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.651445281387122,20.59684380162773,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.436923885115565,20.947453519002277,23.0,0.0 
 03/02  09:00:00,23.6,63.0,20.344438914074306,92.92627372971955,23.150206164015408,60.793836124388505,22.075682141010507,99.52052722357024,22.055202215369132,83.6640784574743,20.963295838508614,66.80562168359889,21.226555339966513,68.34620852513922,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.075682141010507,20.963295838508614,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,23.150206164015408,21.226555339966513,23.6,0.0 
 03/02  10:00:00,27.0,51.0,20.429156579779292,92.44143725570838,24.792414618495023,55.49938178412069,22.934341457581468,97.88272276983116,22.400569226167136,81.92371162034665,21.46442198488564,65.15408291223835,21.660493297087534,67.05629991930141,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.934341457581468,21.46442198488564,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.792414618495023,21.660493297087534,27.0,0.0 
 03/02  11:00:00,30.0,49.0,20.585008303428744,91.64765035256335,25.94286024827396,52.55369727819463,24.095776893205237,94.67217116669124,23.017565940555944,78.99273652317686,22.035482695361413,63.44711780293097,22.203822310678706,65.77376132304019,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,30.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.095776893205237,22.035482695361413,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.94286024827396,22.203822310678706,30.0,0.0 
 03/02  12:00:00,31.2,48.0,20.8066503154247,90.40485956957588,26.09524422818472,53.29155088806637,25.031014315994053,95.46123427459517,23.921661635259582,74.80337337861044,22.665073247269206,61.85959415625672,22.810374962230707,64.85192745097264,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,31.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.031014315994053,22.665073247269206,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,26.09524422818472,22.810374962230707,31.2,0.0 
 03/02  13:00:00,32.0,46.0,21.063171768827083,88.99002284607553,26.069903559061604,54.349152600470774,25.890175219989672,94.63764711833413,24.824669328244095,70.8628080456823,23.374854631672093,59.89369183706521,23.53425079852954,63.20289991142687,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,32.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.890175219989672,23.374854631672093,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,26.069903559061604,23.53425079852954,32.0,0.0 
 03/02  14:00:00,28.0,58.0,21.325991368637712,87.56616421113283,25.846150803256485,55.86646767828342,26.47625815670069,95.01037182973255,25.772156892674737,66.98157435379716,23.797185708959823,58.90577694629174,24.1288543143163,61.85676646587066,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,28.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.47625815670069,23.797185708959823,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.846150803256485,24.1288543143163,28.0,0.0 
 03/02  15:00:00,27.2,66.0,21.561585555964417,86.31118356533261,25.653561347191264,58.08397785315719,26.70826363140069,97.17943337670488,26.442565173852962,64.3761692255631,24.063791936972393,58.9357951458917,24.851027007661443,60.88845566277955,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.70826363140069,24.063791936972393,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,25.653561347191264,24.851027007661443,27.2,0.0 
 03/02  16:00:00,26.0,79.0,21.745178790433332,85.34709998487992,25.433824897739004,60.810961157655875,26.606367316786102,100.0,26.945807449851237,62.49715408589935,24.164036602189007,59.730403745613515,25.39820130241643,60.90634235601047,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.606367316786102,24.164036602189007,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,25.433824897739004,25.39820130241643,26.0,0.0 
