Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/02  17:00:00,25.0,83.0,21.853981507535416,84.78151200924387,25.064998965581147,65.46678622820819,26.182566967058786,100.0,27.150208318288687,61.7514016705026,24.01092349748975,62.30097651680438,25.70274095425779,63.00533395853763,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.182566967058786,24.01092349748975,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,25.064998965581147,25.70274095425779,25.0,0.0 
 03/02  18:00:00,24.2,41.0,21.877966193308268,84.74114031068933,24.54074311291609,65.45746743658435,25.496605040788964,99.99999999999999,27.083930759864913,62.05327976983877,23.65044742671567,63.132652254352436,25.540517813500273,61.647880617676705,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.496605040788964,23.65044742671567,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.54074311291609,25.540517813500273,24.2,0.0 
 03/02  19:00:00,23.6,56.0,21.80397209686528,85.1250395528367,23.89420795177337,67.11010455948666,24.715809859538933,100.0,26.728237555685396,63.36430730346983,23.10967785953428,64.98223526206473,24.59659444275676,64.31615558283163,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.6,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.715809859538933,23.10967785953428,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,23.89420795177337,24.59659444275676,23.6,0.0 
 03/02  20:00:00,23.0,83.0,21.660229490051353,85.8764102608232,23.280489288757437,70.59274250065522,24.039164187090275,99.99999999999999,26.18856093916358,65.41344680938654,22.593444421371544,67.75205765564425,23.72139852680602,68.71810447616596,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.039164187090275,22.593444421371544,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.280489288757437,23.72139852680602,23.0,0.0 
 03/02  21:00:00,22.8,85.0,21.48447034005764,86.89088595052607,22.79538405238157,74.99832381188801,23.5384001559122,99.99999999999999,25.580000212709965,67.88111341157438,22.196524685598945,71.0418946014445,23.075145818693343,73.72109702254161,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.799999999999997,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.5384001559122,22.196524685598945,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.79538405238157,23.075145818693343,22.799999999999997,0.0 
 03/02  22:00:00,22.7,86.0,21.307504441799516,87.8383092080472,22.395833998528758,78.85071391100067,23.14319645990458,99.99999999999999,24.977376706335328,70.35860063074539,21.876496516609436,73.9870388607266,22.572830942167258,77.99348032149952,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.7,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.14319645990458,21.876496516609436,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,22.395833998528758,22.572830942167258,22.7,0.0 
 03/02  23:00:00,22.5,86.0,21.140266903358608,88.83189097281092,22.058704365462127,81.77185634382647,22.820354639819758,100.0,24.41710542136199,72.824985444086,21.608022566672965,76.32663592140821,22.172176339781593,81.19659846022736,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.820354639819758,21.608022566672965,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,22.058704365462127,22.172176339781593,22.5,0.0 
 03/02  24:00:00,22.4,86.0,20.984718944977587,89.68481699819802,21.78939303527678,84.31513053430274,22.56680621085215,100.0,23.931791352830214,74.97621714256753,21.39285662592348,78.54935621425378,21.867282216128828,83.90548155186002,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.56680621085215,21.39285662592348,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.78939303527678,21.867282216128828,22.4,0.0 
 03/03  01:00:00,22.2,87.0,20.84525784899916,90.45743206001507,21.54909792248482,86.462491948533,22.353279263844115,100.0,23.49852484564324,76.95740839001428,21.198855416139132,80.56468955424359,21.604023562166837,86.16458620719087,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.353279263844115,21.198855416139132,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.54909792248482,21.604023562166837,22.2,0.0 
 03/03  02:00:00,22.0,88.0,20.717063104502877,91.17423614473758,21.340200951842622,88.3129837318585,22.16515350731659,100.0,23.115402600821774,78.75858640295264,21.028168942874,82.40562215936966,21.38072246635872,88.08752478602521,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.16515350731659,21.028168942874,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.340200951842622,21.38072246635872,22.0,0.0 
 03/03  03:00:00,22.4,86.0,20.599976880109566,91.92508583742871,21.17314428429968,89.90334276241835,22.001851254427,100.0,22.776538136729855,80.47063403775891,20.889938149439367,84.08121365154116,21.204145507803116,89.72717729297815,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.4,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.001851254427,20.889938149439367,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.17314428429968,21.204145507803116,22.4,0.0 
 03/03  04:00:00,22.3,86.0,20.49300964343537,92.53353638712325,21.021551561249645,91.17343235735338,21.852537575046785,100.0,22.483324552521275,81.91540876905871,20.76334168846121,85.51990927859822,21.04564580569397,91.03415342391907,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.852537575046785,20.76334168846121,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,21.021551561249645,21.04564580569397,22.3,0.0 
 03/03  05:00:00,22.3,85.0,20.40081407149132,93.06167485260396,20.89014969359676,92.13237138151196,21.72359989850137,100.0,22.241867310027157,83.12740454579487,20.651259845662292,86.76778444298843,20.90980597341991,92.01737988146971,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.3,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.72359989850137,20.651259845662292,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.89014969359676,20.90980597341991,22.3,0.0 
 03/03  06:00:00,22.2,85.0,20.316979194233834,93.54486909325425,20.771464920492146,92.86008459923085,21.60627748659305,100.0,22.02934643613618,84.21088515494021,20.549651572970973,87.8605185211457,20.787763578058996,92.76388404235153,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.60627748659305,20.549651572970973,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.771464920492146,20.787763578058996,22.2,0.0 
 03/03  07:00:00,22.1,84.0,20.238778841265088,93.99812927831881,20.661042607447335,93.31589337847144,21.495977564565088,100.0,21.837693247895093,85.20161966945497,20.453372517617336,88.8073762963676,20.674594594245317,93.23544292573206,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.1,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.495977564565088,20.453372517617336,33.76075481248175,33.76075481248175,29.854252725178203,29.854252725178203,33.76075481248175,33.76075481248175,33.76075481248175,29.854252725178203,33.76075481248175,29.854252725178203,20.661042607447335,20.674594594245317,22.1,0.0 
 03/03  08:00:00,22.0,83.0,20.188861435365858,94.3816587939498,21.01187164983766,91.05907733970298,21.52760395444411,100.0,21.705117378186763,85.97931611393139,20.512529382827484,88.77728704174622,20.702010528785497,92.8086880875199,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.52760395444411,20.512529382827484,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.01187164983766,20.702010528785497,22.0,0.0 
 03/03  09:00:00,23.2,77.0,20.20543766111377,94.28493780625774,22.568965990454252,82.54158170610874,21.891215832544113,99.74494643027731,21.728438778984927,85.85678626044827,20.82564961404999,87.17611957472977,20.96428395235665,91.022368274644,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.2,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,21.891215832544113,20.82564961404999,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,22.568965990454252,20.96428395235665,23.2,0.0 
 03/03  10:00:00,24.0,74.0,20.283032093081573,93.83378819914881,24.20529983145512,74.57412806315364,22.675179320121416,97.94426072081687,21.999545660446437,84.44756785011123,21.24818769898523,85.07493491886281,21.346728145604246,88.66951518274027,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248174,33.76075481248174,22.675179320121416,21.24818769898523,33.76075481248174,33.76075481248174,30.18790499939488,30.18790499939488,33.76075481248174,33.76075481248174,33.76075481248174,30.18790499939488,33.76075481248174,30.18790499939488,24.20529983145512,21.346728145604246,24.0,0.0 
 03/03  11:00:00,25.0,69.0,20.424967847346945,93.10639487492674,25.338559989461423,69.49536937081423,23.77435588972718,94.65029398838867,22.521304342504827,81.88904382975313,21.664113039387598,83.10065813258646,21.74851537337601,86.28478772279882,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.77435588972718,21.664113039387598,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.338559989461423,21.74851537337601,25.0,0.0 
 03/03  12:00:00,25.0,66.0,20.617028257486965,92.00980529909505,25.547534475011805,67.94109728595726,24.901980321799698,93.26255241450039,23.164159202812574,78.76024996113104,21.994090613238818,81.39709155452165,22.087822432623746,83.67441002029673,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,24.901980321799698,21.994090613238818,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.547534475011805,22.087822432623746,25.0,0.0 
 03/03  13:00:00,25.0,74.0,20.82642469216253,90.74134032326609,25.134887390155683,69.62193920183765,25.893363219501214,92.65105718531608,23.884682738386687,75.33841800421177,22.269782614300613,80.25434360116661,22.403515977229866,82.06742040909256,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.893363219501214,22.269782614300613,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,25.134887390155683,22.403515977229866,25.0,0.0 
 03/03  14:00:00,25.0,67.0,21.0330699900066,89.59540130072003,24.695420045189273,71.06481979192533,26.664775462694983,91.39164246389625,24.621005714250206,72.08453925080849,22.494926045350628,79.13788139408331,22.888709080935612,79.2384449382766,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999996,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.664775462694983,22.494926045350628,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,24.695420045189273,22.888709080935612,24.999999999999996,0.0 
 03/03  15:00:00,25.0,68.0,21.228408729545347,88.43999203101488,24.38909757789067,72.01754207461113,27.081039743888837,91.48397263172849,25.240797767470294,69.39954670359194,22.66794702435337,78.23080623042269,23.97724675978989,73.83675540777836,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,27.081039743888837,22.66794702435337,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,24.38909757789067,23.97724675978989,25.0,0.0 
 03/03  16:00:00,24.7,70.0,21.40020514116347,87.51312058990759,24.178096292915683,72.81123990243887,27.115682302572633,93.60901863766712,25.755624610847057,67.30961580088768,22.790154144990794,77.70655867002914,25.424071090631678,67.61029548077448,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.700000000000003,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,27.115682302572633,22.790154144990794,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,24.178096292915683,25.424071090631678,24.700000000000003,0.0 
 03/03  17:00:00,24.5,72.0,21.53363279497998,86.80065198609795,23.957286320207032,73.789452145972,26.74591895553975,99.25834798433266,26.08154906882907,66.02282793130028,22.818092292952986,77.75305550362565,26.68305113947484,62.758870642660554,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.5,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,26.74591895553975,22.818092292952986,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,23.957286320207032,26.68305113947484,24.5,0.0 
 03/03  18:00:00,24.2,73.0,21.635348757848682,86.17700685139023,23.707071315700134,74.88267955736102,26.00456806929364,99.99999999999999,26.182516823973454,65.56503752574369,22.773334537928466,78.01646061993968,27.516855399784845,59.73682296976965,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,26.00456806929364,22.773334537928466,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.707071315700134,27.516855399784845,24.2,0.0 
 03/03  19:00:00,23.0,78.0,21.637666904824876,86.24966999130814,23.264924024757764,77.01268540881657,25.139961740570328,99.99999999999999,26.014299021587988,66.28570481599475,22.474425007620315,79.6484114115627,26.542985293199642,63.34122898624479,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,25.139961740570328,22.474425007620315,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,23.264924024757764,26.542985293199642,23.0,0.0 
 03/03  20:00:00,22.6,79.0,21.530605842957513,86.8167561147971,22.770332647667807,79.23681765984149,24.361711715410305,100.0,25.64354889726973,67.75803466246342,22.091514818688935,81.53745387306314,25.08891218330745,68.94275195965048,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.6,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,29.787518343691435,33.76075481248175,33.76075481248175,24.361711715410305,22.091514818688935,33.76075481248175,33.76075481248175,30.121188002545306,30.121188002545306,33.76075481248175,33.76075481248175,33.76075481248175,30.121188002545306,33.76075481248175,30.121188002545306,22.770332647667807,25.08891218330745,22.6,0.0 
 03/03  21:00:00,22.2,80.0,21.377435102901863,87.63526071312289,22.364656753697783,80.92278501124137,23.845854304356806,100.0,25.18146034882567,69.64467074065595,21.78095031497174,83.03394864834792,24.006389705196646,73.28335556071215,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.845854304356806,21.78095031497174,33.76075481248175,33.76075481248175,30.05445577798577,30.05445577798577,33.76075481248175,33.76075481248175,33.76075481248175,30.05445577798577,33.76075481248175,30.05445577798577,22.364656753697783,24.006389705196646,22.2,0.0 
 03/03  22:00:00,21.1,82.0,21.214301850683572,88.5164049800208,21.987364041994397,82.19716962753233,23.335921096440146,99.99999999999999,24.674508112685047,71.78277012513456,21.486444594890195,84.31257913215286,23.192469652793935,76.39729897100352,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.1,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,23.335921096440146,21.486444594890195,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.987364041994397,23.192469652793935,21.1,0.0 
 03/03  23:00:00,19.9,83.0,21.051193587507335,89.4073487570081,21.643995601227452,82.66800299405976,22.908266500757772,99.99999999999999,24.171572044380795,73.97751492980595,21.210211285731624,85.20121818516387,22.569395026468243,78.13023306818594,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.908266500757772,21.210211285731624,33.76075481248175,33.76075481248175,29.987721487670402,29.987721487670402,33.76075481248175,33.76075481248175,33.76075481248175,29.987721487670402,33.76075481248175,29.987721487670402,21.643995601227452,22.569395026468243,19.9,0.0 
 03/03  24:00:00,18.8,84.0,20.89264938301288,90.28306779025678,21.323315627983426,83.35608362390849,22.531287316850673,100.0,23.66329725950338,76.27212949427405,20.94489132428678,86.166510623334,22.045958345613492,79.74614070437352,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.531287316850673,20.94489132428678,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.323315627983426,22.045958345613492,18.8,0.0 
 03/04  01:00:00,18.2,86.0,20.738410767862085,91.1442575003824,21.049975890694455,83.72224546269845,22.218991993891724,100.0,23.183277480493583,78.51348187043783,20.71362367350438,86.90006122006366,21.637326484232723,80.75250025213111,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,18.2,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,22.218991993891724,20.71362367350438,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,21.049975890694455,21.637326484232723,18.2,0.0 
 03/04  02:00:00,17.5,88.0,20.59371593197231,91.96062533095548,20.801329412880527,84.35419495940523,21.960376988662574,100.0,22.727669663042747,80.70958239626506,20.499956951949763,87.7251555912018,21.28625461651623,81.86821895331352,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,17.5,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.960376988662574,20.499956951949763,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.801329412880527,21.28625461651623,17.5,0.0 
 03/04  03:00:00,16.9,90.0,20.45463217015119,92.75309047174451,20.579321973124628,85.2802068487623,21.712721889992075,100.0,22.292247029606912,82.87329722894128,20.30332938402731,88.67820565934848,20.98622953717041,83.16031379074747,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.712721889992075,20.30332938402731,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.579321973124628,20.98622953717041,16.9,0.0 
 03/04  04:00:00,16.9,91.0,20.322961918524367,93.51039786464958,20.371929116814293,86.20914070897012,21.485040122657797,100.0,21.893254850282954,84.91342288704537,20.12784539460162,89.55995216307701,20.714844278768812,84.39460285058404,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.9,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.485040122657797,20.12784539460162,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.371929116814293,20.714844278768812,16.9,0.0 
 03/04  05:00:00,16.8,92.0,20.199296638045393,94.22800676124982,20.17984652121119,86.73727165525145,21.28701087934545,100.0,21.526865622641093,86.83676919096425,19.96810888262789,90.19289008019999,20.469773522431524,85.1868229518429,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.28701087934545,19.96810888262789,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.17984652121119,20.469773522431524,16.8,0.0 
 03/04  06:00:00,16.8,92.0,20.083602962035012,94.9049673547519,20.007571922453806,86.84671616609504,21.10402008273961,100.0,21.194432486712564,88.62437779339946,19.825262463612496,90.56186635948467,20.25341312443657,85.52488210596931,0.0,0.0,33.06101149610057,33.06101149610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,16.8,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,29.78751834369143,33.76075481248175,33.76075481248175,21.10402008273961,19.825262463612496,33.76075481248175,33.76075481248175,29.92098710666496,29.92098710666496,33.76075481248175,33.76075481248175,33.76075481248175,29.92098710666496,33.76075481248175,29.92098710666496,20.007571922453806,20.25341312443657,16.8,0.0 
 03/04  07:00:00,18.1,90.0,19.97841461811341,95.52513261149097,20.023690572081275,86.01198054988356,20.967426960110114,100.0,20.904720486674986,90.21585532876689,19.735293957342723,90.63100668334138,20.1021851710355,85.58474210037332,13192.101092063358,0.27305456471516476,35.42496793177653,23.866820023718887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,1181.5864431281743,3.45515480001861,32.221856382205296,32.221856382205296,32.221856382205296,36.256560940305725,36.256560940305725,36.21464144229459,32.24415252566065,20.967426960110114,19.735293957342723,36.21464144229459,36.21464144229459,35.42496793177653,35.42496793177653,32.24415252566065,36.21464144229459,36.21464144229459,23.866820023718887,36.21464144229459,35.42496793177653,20.023690572081275,20.1021851710355,18.1,4253711.195261427 
 03/04  08:00:00,19.5,87.0,19.92282774027816,95.85478570038444,21.30857277796551,79.32051248839313,21.02895545427057,100.0,20.73735778622867,91.15009105829863,19.869744452179376,89.72505149975606,20.15405609734573,85.14694113335392,0.0,0.0,35.424967931776536,35.424967931776536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.5,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.25656094030573,36.25656094030573,21.02895545427057,19.869744452179376,36.25656094030573,36.25656094030573,32.598781314278895,32.598781314278895,36.25656094030573,36.25656094030573,36.25656094030573,32.598781314278895,36.25656094030573,32.598781314278895,21.30857277796551,20.15405609734573,19.5,0.0 
 03/04  09:00:00,20.8,85.0,19.95444703195129,95.66712180404315,23.16206157232985,71.01106527400387,21.44991505534675,99.61913129215978,20.817257934291458,90.70274872576601,20.251415540486317,87.6276060592998,20.444435977114274,83.808153815353,0.0,0.0,35.42496793177652,35.42496793177652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.8,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.44991505534675,20.251415540486317,36.256560940305725,36.256560940305725,32.73282522447462,32.73282522447462,36.256560940305725,36.256560940305725,36.256560940305725,32.73282522447462,36.256560940305725,32.73282522447462,23.16206157232985,20.444435977114274,20.8,0.0 
 03/04  10:00:00,22.9,76.0,20.04520443555235,95.13090319510366,25.03913419649126,63.8141023972141,22.297246811944255,98.0918949745625,21.07254971105042,89.2900291940572,20.738461478140746,85.0928369075598,20.861094790445406,82.15092650309572,0.0,0.0,35.42496793177652,35.42496793177652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.9,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,22.297246811944255,20.738461478140746,36.256560940305725,36.256560940305725,32.73282522447462,32.73282522447462,36.256560940305725,36.256560940305725,36.256560940305725,32.73282522447462,36.256560940305725,32.73282522447462,25.03913419649126,20.861094790445406,22.9,0.0 
 03/04  11:00:00,25.0,69.0,20.190761913722497,94.18510184050606,26.18908418222492,59.96363320456267,23.424163013414663,94.81212455549715,21.55192465754692,86.61830336185253,21.229400174424594,82.63898750745938,21.32512808467778,80.33292668549613,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,23.424163013414663,21.229400174424594,36.256560940305725,36.256560940305725,32.531715153897686,32.531715153897686,36.256560940305725,36.256560940305725,36.256560940305725,32.531715153897686,36.256560940305725,32.531715153897686,26.18908418222492,21.32512808467778,25.0,0.0 
 03/04  12:00:00,26.8,63.0,20.387227014814577,93.04862515768237,26.370126685572238,59.7656345375145,24.6467636512645,91.40975111180038,22.20552167990248,83.23023182840365,21.727714888176855,80.34470394879848,21.82487140900875,78.48788130709204,0.0,0.0,35.424967931776536,35.424967931776536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.8,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.25656094030573,36.25656094030573,24.6467636512645,21.727714888176855,36.25656094030573,36.25656094030573,32.598781314278895,32.598781314278895,36.25656094030573,36.25656094030573,36.25656094030573,32.598781314278895,36.25656094030573,32.598781314278895,26.370126685572238,21.82487140900875,26.8,0.0 
 03/04  13:00:00,26.6,66.0,20.611988602971582,91.67664595171516,25.949871510269745,61.83818080875953,25.792733510324336,88.78938904933439,22.974716454825284,79.35395752326838,22.120387225974692,78.65930818622272,22.248889614129315,77.18567889167981,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.6,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,25.792733510324336,22.120387225974692,36.256560940305725,36.256560940305725,32.531715153897686,32.531715153897686,36.256560940305725,36.256560940305725,36.256560940305725,32.531715153897686,36.256560940305725,32.531715153897686,25.949871510269745,22.248889614129315,26.6,0.0 
 03/04  14:00:00,26.4,69.0,20.857312900920363,90.30176312346583,25.50643385414521,64.74288250536001,26.61846247032934,90.64303501979495,23.91933113152901,74.96116275585786,22.39626842074714,77.96862667655031,22.795136318205387,76.13605887549917,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.4,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,26.61846247032934,22.39626842074714,36.256560940305725,36.256560940305725,32.531715153897686,32.531715153897686,36.256560940305725,36.256560940305725,36.256560940305725,32.531715153897686,36.256560940305725,32.531715153897686,25.50643385414521,22.795136318205387,26.4,0.0 
 03/04  15:00:00,26.2,72.0,21.098846411690456,88.88288773902775,25.13727061315309,67.59839878257168,27.11599034724554,94.0739312067069,24.89210875840181,70.64969151828525,22.618642309163814,77.6247416445257,23.967940183042316,72.45417385392186,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.2,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,27.11599034724554,22.618642309163814,36.256560940305725,36.256560940305725,32.531715153897686,32.531715153897686,36.256560940305725,36.256560940305725,36.256560940305725,32.531715153897686,36.256560940305725,32.531715153897686,25.13727061315309,23.967940183042316,26.2,0.0 
 03/04  16:00:00,25.8,73.0,21.317338822146116,87.61241528575621,24.834580306303412,69.5784316575526,27.235862945204286,96.92141313221256,25.675063693469994,67.36640698879629,22.791322489401647,77.19042846088811,25.523421930445338,66.75555840175124,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.8,32.263441933601236,32.263441933601236,32.263441933601236,32.263441933601236,32.263441933601236,36.256560940305725,36.256560940305725,27.235862945204286,22.791322489401647,36.256560940305725,36.256560940305725,32.665832170748914,32.665832170748914,36.256560940305725,36.256560940305725,36.256560940305725,32.665832170748914,36.256560940305725,32.665832170748914,24.834580306303412,25.523421930445338,25.8,0.0 
 03/04  17:00:00,25.4,73.0,21.494963020006388,86.66374886396638,24.549679446347834,71.3431917194448,26.920890835445814,99.80077582551016,26.250979702189944,65.10811705060644,22.860087075349064,77.20907676021375,26.891344167064112,62.0739209980211,0.0,0.0,35.424967931776536,35.424967931776536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.4,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.25656094030573,36.25656094030573,26.920890835445814,22.860087075349064,36.25656094030573,36.25656094030573,32.598781314278895,32.598781314278895,36.25656094030573,36.25656094030573,36.25656094030573,32.598781314278895,36.25656094030573,32.598781314278895,24.549679446347834,26.891344167064112,25.4,0.0 
 03/04  18:00:00,25.0,74.0,21.638580884283094,85.82022726924053,24.24422752313158,73.05053752296055,26.21751981293435,100.0,26.548153964118182,63.91288912053865,22.843612827014542,77.50623980913812,27.778784923133905,59.248748172325335,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,26.21751981293435,22.843612827014542,36.256560940305725,36.256560940305725,32.531715153897686,32.531715153897686,36.256560940305725,36.256560940305725,36.256560940305725,32.531715153897686,36.256560940305725,32.531715153897686,24.24422752313158,27.778784923133905,25.0,0.0 
 03/04  19:00:00,24.5,77.0,21.674542139019323,85.6314539289197,23.77901876227443,75.63635821367049,25.355424960059025,99.99999999999999,26.471529671789465,64.20197223133506,22.597812430190128,79.00608944319833,26.790434050807473,63.224671221232484,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.5,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,25.355424960059025,22.597812430190128,36.256560940305725,36.256560940305725,32.464646917423366,32.464646917423366,36.256560940305725,36.256560940305725,36.256560940305725,32.464646917423366,36.256560940305725,32.464646917423366,23.77901876227443,26.790434050807473,24.5,0.0 
 03/04  20:00:00,24.1,79.0,21.590085671841212,86.0751084253486,23.26160225552782,78.51402091606937,24.579515056203256,100.0,26.103382032130465,65.61312182754621,22.245626882033278,81.04055092746927,25.347064369399853,69.29123996980961,0.0,0.0,35.424967931776536,35.424967931776536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.1,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.25656094030573,36.25656094030573,24.579515056203256,22.245626882033278,36.25656094030573,36.25656094030573,32.598781314278895,32.598781314278895,36.25656094030573,36.25656094030573,36.25656094030573,32.598781314278895,36.25656094030573,32.598781314278895,23.26160225552782,25.347064369399853,24.1,0.0 
 03/04  21:00:00,23.6,82.0,21.451631471758454,86.80796119349745,22.82426252041044,81.13980758552472,24.05426222351054,100.0,25.611370056732873,67.5535597651745,21.948811292986832,82.87551671093573,24.277936386631765,74.33119200200144,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.6,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,24.05426222351054,21.948811292986832,36.256560940305725,36.256560940305725,32.531715153897686,32.531715153897686,36.256560940305725,36.256560940305725,36.256560940305725,32.531715153897686,36.256560940305725,32.531715153897686,22.82426252041044,24.277936386631765,23.6,0.0 
 03/04  22:00:00,23.1,83.0,21.29846451269511,87.62672943450106,22.445204967805765,83.40072889277369,23.55736856378784,99.99999999999999,25.079796245097267,69.72274844356957,21.69010925489387,84.49640936119695,23.483611630043935,78.31559694122646,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.1,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,23.55736856378784,21.69010925489387,36.256560940305725,36.256560940305725,32.464646917423366,32.464646917423366,36.256560940305725,36.256560940305725,36.256560940305725,32.464646917423366,36.256560940305725,32.464646917423366,22.445204967805765,23.483611630043935,23.1,0.0 
 03/04  23:00:00,22.7,83.0,21.14475926239293,88.45703942672742,22.11286369971211,85.27186660173555,23.149354423121707,100.0,24.56233954216432,71.90975210748758,21.460487625513647,85.91467176633499,22.87602021641608,81.40409644874262,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.7,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,23.149354423121707,21.460487625513647,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,22.11286369971211,22.87602021641608,22.7,0.0 
 03/04  24:00:00,22.2,83.0,20.997171090891317,89.26266295940057,21.821461872262823,86.70709106575393,22.844189359755298,100.0,24.092343132051568,73.96363901806532,21.25401362748365,87.18666155388851,22.40879684356492,83.65474470691484,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.2,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,22.844189359755298,21.25401362748365,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,21.821461872262823,22.40879684356492,22.2,0.0 
 03/05  01:00:00,22.0,83.0,20.860877884994828,90.01403099652791,21.569723471344886,87.56472596712013,22.56069232034912,100.0,23.647349872977173,75.96935908313634,21.075644602991105,88.16064167852414,22.028255608026456,85.14199747162,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,22.56069232034912,21.075644602991105,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,21.569723471344886,22.028255608026456,22.0,0.0 
 03/05  02:00:00,21.0,56.0,20.731709077064856,90.64284869166238,21.309085795810155,84.52089410813447,22.294273565499083,100.0,23.243855319709798,77.764061382144,20.88280841958015,87.30589028393183,21.678082964410322,82.62339258296426,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,22.294273565499083,20.88280841958015,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,21.309085795810155,21.678082964410322,21.0,0.0 
 03/05  03:00:00,21.0,86.0,20.608760390343356,91.33222018016536,21.093858884596905,82.16551836952664,22.070883473301254,100.0,22.8596688257623,79.59292340792268,20.71971962345015,86.47670337212844,21.398143003374564,80.63582964600849,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,22.070883473301254,20.71971962345015,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,21.093858884596905,21.398143003374564,21.0,0.0 
 03/05  04:00:00,21.0,88.0,20.49282410485401,91.98767682802861,20.91007566576541,83.81045846781657,21.868907775674963,100.0,22.514251941007714,81.27861062619512,20.578773388247576,87.32404641457049,21.164841273012904,82.50125153626237,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.868907775674963,20.578773388247576,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,20.91007566576541,21.164841273012904,21.0,0.0 
 03/05  05:00:00,20.4,88.0,20.384850518582418,92.60287807184699,20.725071153637202,85.48643233282716,21.686067991567047,100.0,22.20310926711047,82.83154142667847,20.433826802581144,88.28087487589667,20.939987327920594,84.35761041520367,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.4,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.686067991567047,20.433826802581144,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,20.725071153637202,20.939987327920594,20.4,0.0 
 03/05  06:00:00,19.8,91.0,20.282821956766078,93.09604331098055,20.543530632032688,86.71377360920563,21.507953739654962,100.0,21.912557537538714,84.22814661526257,20.288695964740125,89.04290165913544,20.72595660791435,85.73983938052088,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.8,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.507953739654962,20.288695964740125,36.256560940305725,36.256560940305725,32.3305102617032,32.3305102617032,36.256560940305725,36.256560940305725,36.256560940305725,32.3305102617032,36.256560940305725,32.3305102617032,20.543530632032688,20.72595660791435,19.8,0.0 
