Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/05  07:00:00,20.0,88.0,20.190549031301895,93.72159033263296,20.404738960674866,87.44978257607903,21.36378440067698,100.0,21.643569242693424,85.70886418983281,20.17608831712768,89.62776087899069,20.55561628020805,86.63572917126487,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.36378440067698,20.17608831712768,36.256560940305725,36.256560940305725,32.3305102617032,32.3305102617032,36.256560940305725,36.256560940305725,36.256560940305725,32.3305102617032,36.256560940305725,32.3305102617032,20.404738960674866,20.55561628020805,20.0,0.0 
 03/05  08:00:00,21.0,83.0,20.136298224110952,94.03669407325677,21.042154471186734,83.94467462898284,21.405783649818282,100.0,21.45893363898692,86.68306165549257,20.272010371127948,88.97246442965843,20.589961950748048,86.30814022795796,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.405783649818282,20.272010371127948,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,21.042154471186734,20.589961950748048,21.0,0.0 
 03/05  09:00:00,22.4,79.0,20.15560981723007,93.92439003556314,22.79825171346414,75.58983241872616,21.801858999444594,99.6214081403856,21.48824569753629,86.52750615689189,20.62336857468495,87.09932874096582,20.865494221103734,85.03420177809824,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.4,32.263441933601236,32.263441933601236,32.263441933601236,32.263441933601236,32.263441933601236,36.256560940305725,36.256560940305725,21.801858999444594,20.62336857468495,36.256560940305725,36.256560940305725,32.665832170748914,32.665832170748914,36.256560940305725,36.256560940305725,36.256560940305725,32.665832170748914,36.256560940305725,32.665832170748914,22.79825171346414,20.865494221103734,22.4,0.0 
 03/05  10:00:00,25.0,65.0,20.233086725831374,93.3828180155781,24.42191724215958,68.45167688922928,22.62198293778976,97.47596712193652,21.76126359333546,85.01039868115292,21.1044173880981,84.39163210940731,21.30508389857266,82.66314361120914,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.999999999999993,32.263441933601236,32.263441933601236,32.263441933601236,32.263441933601236,32.263441933601236,36.256560940305725,36.256560940305725,22.62198293778976,21.1044173880981,36.256560940305725,36.256560940305725,32.665832170748914,32.665832170748914,36.256560940305725,36.256560940305725,36.256560940305725,32.665832170748914,36.256560940305725,32.665832170748914,24.42191724215958,21.30508389857266,24.999999999999993,0.0 
 03/05  11:00:00,27.0,45.0,20.377872288665266,92.45941132166568,25.539738500845356,62.1703456777484,23.7863133665143,92.5296676362962,22.32095422154522,82.07781125501918,21.620596907687723,80.61557791953227,21.804895361123904,77.86548223662976,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,23.7863133665143,21.620596907687723,36.256560940305725,36.256560940305725,32.531715153897686,32.531715153897686,36.256560940305725,36.256560940305725,36.256560940305725,32.531715153897686,36.256560940305725,32.531715153897686,25.539738500845356,21.804895361123904,27.0,0.0 
 03/05  12:00:00,29.0,39.0,20.582846948283247,91.20681960709229,25.854114041149163,59.16476891043404,25.02409570603702,87.63428385850209,23.040481410623073,78.49371619165288,22.123990860794276,76.99357245871819,22.325040718027928,73.17491045611607,0.0,0.0,35.424967931776536,35.424967931776536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,29.000000000000004,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.25656094030573,36.25656094030573,25.02409570603702,22.123990860794276,36.25656094030573,36.25656094030573,32.598781314278895,32.598781314278895,36.25656094030573,36.25656094030573,36.25656094030573,32.598781314278895,36.25656094030573,32.598781314278895,25.854114041149163,22.325040718027928,29.000000000000004,0.0 
 03/05  13:00:00,26.0,74.0,20.81457509071889,89.82462667484626,25.370088074406898,61.5119474813109,26.03817143764158,86.16661376676593,23.889255943092966,74.50262441076916,22.3626882369842,76.06798207959123,22.55878245404981,72.86199476008329,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,26.03817143764158,22.3626882369842,36.256560940305725,36.256560940305725,32.531715153897686,32.531715153897686,36.256560940305725,36.256560940305725,36.256560940305725,32.531715153897686,36.256560940305725,32.531715153897686,25.370088074406898,22.55878245404981,26.0,0.0 
 03/05  14:00:00,32.0,34.0,21.065551561687073,88.36086555191812,25.182043885411733,62.21591076771961,27.067841651095073,86.96996540112364,24.87949084317195,70.14413628835882,22.814329600211174,73.86168532512418,23.3085431957183,69.64617789155106,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,32.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,27.067841651095073,22.814329600211174,36.256560940305725,36.256560940305725,32.531715153897686,32.531715153897686,36.256560940305725,36.256560940305725,36.256560940305725,32.531715153897686,36.256560940305725,32.531715153897686,25.182043885411733,23.3085431957183,32.0,0.0 
 03/05  15:00:00,31.8,35.0,21.328822105976364,86.85823924652851,25.046709850416967,61.92010752866609,27.754925982704513,86.78111999643063,25.941271157974473,65.7899538729861,23.170110498532825,71.77642190232477,24.651516782304768,63.43615339888768,0.0,0.0,35.424967931776536,35.424967931776536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,31.8,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.25656094030573,36.25656094030573,27.754925982704513,23.170110498532825,36.25656094030573,36.25656094030573,32.598781314278895,32.598781314278895,36.25656094030573,36.25656094030573,36.25656094030573,32.598781314278895,36.25656094030573,32.598781314278895,25.046709850416967,24.651516782304768,31.8,0.0 
 03/05  16:00:00,30.4,42.0,21.584462227857852,85.42346326889218,24.939851654725516,61.931938017366136,27.924655454084856,89.26170548957825,26.886929966408314,62.157789093530404,23.40746312836636,70.45803258747719,26.283330311302603,57.21962996712382,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,30.4,32.263441933601236,32.263441933601236,32.263441933601236,32.263441933601236,32.263441933601236,36.256560940305725,36.256560940305725,27.924655454084856,23.40746312836636,36.256560940305725,36.256560940305725,32.665832170748914,32.665832170748914,36.256560940305725,36.256560940305725,36.256560940305725,32.665832170748914,36.256560940305725,32.665832170748914,24.939851654725516,26.283330311302603,30.4,0.0 
 03/05  17:00:00,29.0,50.0,21.798849814220063,84.3107302803398,24.744092722049135,62.70452679538951,27.63302133862222,94.57707694517117,27.62346636644819,59.53090582517464,23.47484190145195,70.12995865034816,27.696847425767896,52.692417221381405,0.0,0.0,35.424967931776536,35.424967931776536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,29.000000000000004,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.25656094030573,36.25656094030573,27.63302133862222,23.47484190145195,36.25656094030573,36.25656094030573,32.598781314278895,32.598781314278895,36.25656094030573,36.25656094030573,36.25656094030573,32.598781314278895,36.25656094030573,32.598781314278895,24.744092722049135,27.696847425767896,29.000000000000004,0.0 
 03/05  18:00:00,27.6,59.0,21.97190639495212,83.3411693093509,24.489441920985467,63.89046663837871,26.88869273363286,99.62768318877093,27.96921747327781,58.28197059283062,23.438242113340873,70.29903876485594,28.619887621090406,50.10839595731551,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,27.6,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,26.88869273363286,23.438242113340873,36.256560940305725,36.256560940305725,32.531715153897686,32.531715153897686,36.256560940305725,36.256560940305725,36.256560940305725,32.531715153897686,36.256560940305725,32.531715153897686,24.489441920985467,28.619887621090406,27.6,0.0 
 03/05  19:00:00,26.0,70.0,22.02358792279711,83.0785287444838,24.04842825642674,66.38660678773077,25.981034498747924,100.0,27.951672896292415,58.341388542697686,23.153847635982792,71.80338080807503,27.56368236118888,53.935753836286594,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,25.981034498747924,23.153847635982792,36.256560940305725,36.256560940305725,32.531715153897686,32.531715153897686,36.256560940305725,36.256560940305725,36.256560940305725,32.531715153897686,36.256560940305725,32.531715153897686,24.04842825642674,27.56368236118888,26.0,0.0 
 03/05  20:00:00,26.0,60.0,21.947849867910577,83.46336163302195,23.565818350513666,68.46789559955248,25.175421331318375,100.0,27.56268417539287,59.6820647929681,22.790123284500684,73.41829073519207,26.119576630304064,58.82420954266636,0.0,0.0,35.424967931776536,35.424967931776536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.25656094030573,36.25656094030573,25.175421331318375,22.790123284500684,36.25656094030573,36.25656094030573,32.598781314278895,32.598781314278895,36.25656094030573,36.25656094030573,36.25656094030573,32.598781314278895,36.25656094030573,32.598781314278895,23.565818350513666,26.119576630304064,26.0,0.0 
 03/05  21:00:00,26.0,57.0,21.809949189747947,84.16919185182996,23.167883878074417,70.01568726992618,24.563368698573406,100.0,26.99728517651211,61.6927983367654,22.493319923047064,74.65646394516473,25.02002426017678,62.6792532502298,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,24.563368698573406,22.493319923047064,36.256560940305725,36.256560940305725,32.531715153897686,32.531715153897686,36.256560940305725,36.256560940305725,36.256560940305725,32.531715153897686,36.256560940305725,32.531715153897686,23.167883878074417,25.02002426017678,26.0,0.0 
 03/05  22:00:00,25.4,62.0,21.65189037207436,84.98631922820965,22.826416848799045,71.5204160497329,24.072454332600273,99.99999999999999,26.39217316156539,63.92934164061654,22.234753176915056,75.79746956838328,24.188053267213853,65.9113149172772,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.399999999999995,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,24.072454332600273,22.234753176915056,36.256560940305725,36.256560940305725,32.464646917423366,32.464646917423366,36.256560940305725,36.256560940305725,36.256560940305725,32.464646917423366,36.256560940305725,32.464646917423366,22.826416848799045,24.188053267213853,25.399999999999995,0.0 
 03/05  23:00:00,24.8,68.0,21.491221100336453,85.74028915503047,22.530625107213513,73.27415397591045,23.6743643665509,99.99999999999999,25.812916933309822,66.09049795335031,22.00564026999082,76.91185667944377,23.56275949357149,68.86453295238655,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.799999999999997,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,23.6743643665509,22.00564026999082,36.256560940305725,36.256560940305725,32.464646917423366,32.464646917423366,36.256560940305725,36.256560940305725,36.256560940305725,32.464646917423366,36.256560940305725,32.464646917423366,22.530625107213513,23.56275949357149,24.799999999999997,0.0 
 03/05  24:00:00,24.2,73.0,21.336500691400072,86.55693759784276,22.251308654970924,75.47908673592931,23.319636574507314,100.0,25.25127327237843,68.33097404030141,21.785443103491552,78.30643645849045,23.040601070470586,71.97345330274179,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.2,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,23.319636574507314,21.785443103491552,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,22.251308654970924,23.040601070470586,24.2,0.0 
 03/06  01:00:00,23.0,78.0,21.187462480276604,87.35187152941668,21.968805196124745,78.17822254361784,22.996751596351395,100.0,24.74185256864333,70.43793130452745,21.55833168672668,79.9897956464452,22.59906762188188,75.25890555057683,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,22.996751596351395,21.55833168672668,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,21.968805196124745,22.59906762188188,23.0,0.0 
 03/06  02:00:00,22.0,83.0,21.045012347274575,88.11940747199127,21.682122349183437,80.50323563602556,22.692128258245198,100.0,24.24827747840672,72.54947431878898,21.322704542646594,81.60480057110318,22.198563457944427,78.02617401993717,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,22.692128258245198,21.322704542646594,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,21.682122349183437,22.198563457944427,22.0,0.0 
 03/06  03:00:00,22.0,83.0,20.90584950764847,88.8765586401615,21.44636983422881,82.295285712545,22.458155370531543,100.0,23.7859512713817,74.59223238512581,21.126556669504062,82.92735247896915,21.87532308877782,80.18306564233885,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,22.458155370531543,21.126556669504062,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,21.44636983422881,21.87532308877782,22.0,0.0 
 03/06  04:00:00,21.5,85.0,20.77306024876785,89.69546651145953,21.22979766652521,83.95909069470339,22.22913878244692,100.0,23.35771643973695,76.61887671771683,20.945753685910205,84.22647160778092,21.58994695105055,82.14324048625895,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.5,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,22.22913878244692,20.945753685910205,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,21.22979766652521,21.58994695105055,21.5,0.0 
 03/06  05:00:00,20.9,86.0,20.64745230172148,90.39222530254824,21.023871572456443,85.23588519145409,22.01517638608687,100.0,22.96908559928687,78.44026528158358,20.771502424171242,85.31309571368895,21.328448310220445,83.6716577415371,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.9,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,22.01517638608687,20.771502424171242,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,21.023871572456443,21.328448310220445,20.9,0.0 
 03/06  06:00:00,20.4,88.0,20.52834662025845,91.058547394123,20.830241358214167,86.22415601163945,21.82324899716894,100.0,22.60725163612122,80.18004944923501,20.60534061690217,86.26216469389502,21.08927379127399,84.87425406469765,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.4,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.82324899716894,20.60534061690217,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,20.830241358214167,21.08927379127399,20.4,0.0 
 03/06  07:00:00,20.0,88.0,20.414890693670838,91.69840479178289,20.650402345515687,86.94008601310321,21.6398905574275,100.0,22.26879299236333,81.84686472128963,20.449413108694735,87.06449695563755,20.871663725699563,85.77410503523393,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.6398905574275,20.449413108694735,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,20.650402345515687,20.871663725699563,20.0,0.0 
 03/06  08:00:00,23.0,73.0,20.341888870090955,92.11276489089641,21.324961892710277,83.18338489960635,21.690815564472466,99.99999999999999,22.02212379751989,83.08615265646208,20.568696864865675,86.36328908505624,20.930634262352662,85.22740555612853,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.690815564472466,20.568696864865675,36.256560940305725,36.256560940305725,32.464646917423366,32.464646917423366,36.256560940305725,36.256560940305725,36.256560940305725,32.464646917423366,36.256560940305725,32.464646917423366,21.324961892710277,20.930634262352662,23.0,0.0 
 03/06  09:00:00,24.8,69.0,20.352980799256493,92.04962217178513,23.129742207532622,74.67151801802756,22.114659127733603,99.58524256168519,22.038234131423525,83.00435984932972,20.94728994466879,84.46890114372886,21.231956234761967,83.80595443545971,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.799999999999997,32.263441933601236,32.263441933601236,32.263441933601236,32.263441933601236,32.263441933601236,36.256560940305725,36.256560940305725,22.114659127733603,20.94728994466879,36.256560940305725,36.256560940305725,32.665832170748914,32.665832170748914,36.256560940305725,36.256560940305725,36.256560940305725,32.665832170748914,36.256560940305725,32.665832170748914,23.129742207532622,21.231956234761967,24.799999999999997,0.0 
 03/06  10:00:00,26.9,61.0,20.43005654575481,91.61259745232445,24.79985420060705,67.78197905765633,22.95367519474474,98.05448316164751,22.341990866893706,81.48321448985028,21.427173544427507,82.21021366762272,21.65201437560811,81.97173024365509,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.9,32.263441933601236,32.263441933601236,32.263441933601236,32.263441933601236,32.263441933601236,36.256560940305725,36.256560940305725,22.95367519474474,21.427173544427507,36.256560940305725,36.256560940305725,32.665832170748914,32.665832170748914,36.256560940305725,36.256560940305725,36.256560940305725,32.665832170748914,36.256560940305725,32.665832170748914,24.79985420060705,21.65201437560811,26.9,0.0 
 03/06  11:00:00,29.1,53.0,20.576202393030837,90.79038855644617,25.913582030379608,63.49490392438743,24.099237732161466,94.64746142992797,22.968589472135797,78.44415819306332,21.928047522425825,79.80648743008095,22.129496768752283,79.69609190609404,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,29.1,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,24.099237732161466,21.928047522425825,36.256560940305725,36.256560940305725,32.531715153897686,32.531715153897686,36.256560940305725,36.256560940305725,36.256560940305725,32.531715153897686,36.256560940305725,32.531715153897686,25.913582030379608,22.129496768752283,29.1,0.0 
 03/06  12:00:00,31.2,47.0,20.79340510412639,89.58364698453939,26.210166434307723,62.44770885808305,25.285110612909765,93.37296375189364,23.759266447944917,74.78854343000096,22.556402743908116,76.9091661250026,22.755620587221575,76.79479979025848,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,31.2,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,25.285110612909765,22.556402743908116,36.256560940305725,36.256560940305725,32.531715153897686,32.531715153897686,36.256560940305725,36.256560940305725,36.256560940305725,32.531715153897686,36.256560940305725,32.531715153897686,26.210166434307723,22.755620587221575,31.2,0.0 
 03/06  13:00:00,31.5,45.0,21.04907327459851,88.18612080361325,26.033254939891673,63.00436964390443,26.335421714248604,92.6864914511772,24.70560041878153,70.66470550805525,23.09842448648751,74.4336163677807,23.327385798765103,74.06681023567602,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,31.5,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,26.335421714248604,23.09842448648751,36.256560940305725,36.256560940305725,32.531715153897686,32.531715153897686,36.256560940305725,36.256560940305725,36.256560940305725,32.531715153897686,36.256560940305725,32.531715153897686,26.033254939891673,23.327385798765103,31.5,0.0 
 03/06  14:00:00,31.9,43.0,21.311231969741208,86.691719709401,25.89275503150279,63.18641475326616,27.009409894782912,92.12440037755812,25.60595985634718,66.90728542007604,23.621865811152674,71.94170370282217,24.079097640038725,70.40945792195669,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,31.9,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,27.009409894782912,23.621865811152674,36.256560940305725,36.256560940305725,32.464646917423366,32.464646917423366,36.256560940305725,36.256560940305725,36.256560940305725,32.464646917423366,36.256560940305725,32.464646917423366,25.89275503150279,24.079097640038725,31.9,0.0 
 03/06  15:00:00,32.2,41.0,21.554649339632025,85.40825385467102,25.78125700309625,62.99254894332772,27.23961580143342,95.56779547230707,26.369505548143103,63.951995239696075,23.992423390780694,70.08344584091495,24.90845737392784,66.35815012211208,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,32.2,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,27.23961580143342,23.992423390780694,36.256560940305725,36.256560940305725,32.464646917423366,32.464646917423366,36.256560940305725,36.256560940305725,36.256560940305725,32.464646917423366,36.256560940305725,32.464646917423366,25.78125700309625,24.90845737392784,32.2,0.0 
 03/06  16:00:00,31.6,46.0,21.75822107634803,84.35149353981899,25.6194405277182,63.63541449064238,27.26191894265828,98.63399769381098,27.00059053046862,61.619138647994575,24.174266318263584,69.3409877600781,25.902286430363823,62.58621650414967,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,31.6,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,27.26191894265828,24.174266318263584,36.256560940305725,36.256560940305725,32.531715153897686,32.531715153897686,36.256560940305725,36.256560940305725,36.256560940305725,32.531715153897686,36.256560940305725,32.531715153897686,25.6194405277182,25.902286430363823,31.6,0.0 
 03/06  17:00:00,31.0,46.0,21.910397092366495,83.57089716895796,25.378307800539297,64.50361915295949,26.96856965115974,99.99999999999999,27.45995765356994,59.98164152511255,24.170182165788077,69.33552263304867,26.755319447614244,59.465922365880935,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,30.999999999999996,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,26.96856965115974,24.170182165788077,36.256560940305725,36.256560940305725,32.464646917423366,32.464646917423366,36.256560940305725,36.256560940305725,36.256560940305725,32.464646917423366,36.256560940305725,32.464646917423366,25.378307800539297,26.755319447614244,30.999999999999996,0.0 
 03/06  18:00:00,26.8,71.0,22.00513841725842,83.08902566846457,24.913341223988336,67.39168818785154,26.257266554864074,99.99999999999999,27.625725759249683,59.40261015511681,23.894086136429248,71.00440399341372,27.01486312260776,59.51571285615917,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,26.8,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,26.257266554864074,23.894086136429248,36.256560940305725,36.256560940305725,32.464646917423366,32.464646917423366,36.256560940305725,36.256560940305725,36.256560940305725,32.464646917423366,36.256560940305725,32.464646917423366,24.913341223988336,27.01486312260776,26.8,0.0 
 03/06  19:00:00,25.0,83.0,21.982748744563164,83.20254801403952,24.26003331291084,71.37721750721623,25.373278375484986,100.0,27.449274922210464,60.01881416095105,23.383680860801682,73.85248467138483,25.823848366439954,65.05137993453349,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,25.373278375484986,23.383680860801682,36.256560940305725,36.256560940305725,32.531715153897686,32.531715153897686,36.256560940305725,36.256560940305725,36.256560940305725,32.531715153897686,36.256560940305725,32.531715153897686,24.26003331291084,25.823848366439954,25.0,0.0 
 03/06  20:00:00,25.0,83.0,21.862255164587744,83.9006763511543,23.674405343811728,76.45504626059916,24.64608110241683,100.0,26.959398583004447,61.830196825354726,22.903187304788958,77.3635065845001,24.74102179280538,71.7479919670609,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,25.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,24.64608110241683,22.903187304788958,36.256560940305725,36.256560940305725,32.531715153897686,32.531715153897686,36.256560940305725,36.256560940305725,36.256560940305725,32.531715153897686,36.256560940305725,32.531715153897686,23.674405343811728,24.74102179280538,25.0,0.0 
 03/06  21:00:00,24.8,82.0,21.699564719753173,84.73895068005285,23.174113772568617,79.92930979543712,24.07558917488936,99.99999999999999,26.348041678223193,64.09626144204094,22.50426113476761,79.88476351032874,23.906955602670394,76.50379555170075,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.799999999999997,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,24.07558917488936,22.50426113476761,36.256560940305725,36.256560940305725,32.464646917423366,32.464646917423366,36.256560940305725,36.256560940305725,36.256560940305725,32.464646917423366,36.256560940305725,32.464646917423366,23.174113772568617,23.906955602670394,24.799999999999997,0.0 
 03/06  22:00:00,24.4,82.0,21.52494396475015,85.7346070448095,22.76065973635528,83.03790269653044,23.635522751794284,99.99999999999999,25.74610454037565,66.4856523763182,22.178446746357455,82.1786092452545,23.286370584848775,80.46511700122569,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.4,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,23.635522751794284,22.178446746357455,36.256560940305725,36.256560940305725,32.464646917423366,32.464646917423366,36.256560940305725,36.256560940305725,36.256560940305725,32.464646917423366,36.256560940305725,32.464646917423366,22.76065973635528,23.286370584848775,24.4,0.0 
 03/06  23:00:00,24.0,78.0,21.356263087032406,86.62507188735707,22.38331437840789,85.22205161871162,23.255115972531733,100.0,25.167948832729834,68.8081938317697,21.881675260836857,83.8375812062528,22.765828134064428,83.29233389284457,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,24.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,23.255115972531733,21.881675260836857,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,22.38331437840789,22.765828134064428,24.0,0.0 
 03/06  24:00:00,23.4,82.0,21.195990063638376,87.56809763871371,22.094179476285372,86.95468381119011,22.953376241140155,100.0,24.655833590985665,71.01336625031402,21.64994378623602,85.29381601631617,22.38277586044859,85.46610448880084,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,23.4,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,22.953376241140155,21.64994378623602,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,22.094179476285372,22.38277586044859,23.4,0.0 
 03/07  01:00:00,22.0,88.0,21.048289480234565,88.36597796565438,21.80292159190347,88.66463524911393,22.68851786877345,100.0,24.17573035552678,73.08444349081074,21.415304645702406,86.90950965076979,22.023998538646477,87.4984594224677,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,22.68851786877345,21.415304645702406,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,21.80292159190347,22.023998538646477,22.0,0.0 
 03/07  02:00:00,22.0,94.0,20.906891264466466,89.13747853340695,21.557456542400665,90.77183669536151,22.43824033461713,100.0,23.71381441218346,75.14160711232094,21.213774314578757,88.73767473183365,21.73230971222018,89.82443721973098,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,22.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,22.43824033461713,21.213774314578757,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,21.557456542400665,21.73230971222018,22.0,0.0 
 03/07  03:00:00,21.8,85.0,20.7733297938884,89.87318799025772,21.340085963760362,92.04476575203745,22.2200857625185,100.0,23.29400585352346,77.06788934611495,21.033408052234197,90.17905205490004,21.480955805715517,91.26788524137511,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.8,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,22.2200857625185,21.033408052234197,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,21.340085963760362,21.480955805715517,21.8,0.0 
 03/07  04:00:00,21.0,94.0,20.64753637578206,90.57236095732495,21.112589254964504,92.82527379438454,22.012304438860323,100.0,22.906139319531295,78.89722725526937,20.842308812691016,91.36776700046548,21.228234505768473,92.17976249890688,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,22.012304438860323,20.842308812691016,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,21.112589254964504,21.228234505768473,21.0,0.0 
 03/07  05:00:00,21.0,94.0,20.526681072738604,91.34083903154698,20.914789267259906,94.08336845798092,21.821549560607984,100.0,22.524379202507035,80.82623184753815,20.67236659754176,92.655525129223,21.01133085189072,93.53603104843623,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.821549560607984,20.67236659754176,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,20.914789267259906,21.01133085189072,21.0,0.0 
 03/07  06:00:00,20.8,95.0,20.411354753626597,91.99330954568177,20.73949900821671,95.17090298341648,21.645753319800754,100.0,22.1763189163389,82.55577957350009,20.522529442634458,93.7507288231773,20.819678956410193,94.71032959117255,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.8,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.645753319800754,20.522529442634458,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,20.73949900821671,20.819678956410193,20.8,0.0 
 03/07  07:00:00,20.0,94.0,20.302409811708507,92.7067462565407,20.551055732370834,95.79097321758611,21.466299115078748,100.0,21.861607245001515,84.23940108578418,20.36048237468446,94.77053899525681,20.61788566389822,95.40344092481004,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.466299115078748,20.36048237468446,36.256560940305725,36.256560940305725,32.39757858980514,32.39757858980514,36.256560940305725,36.256560940305725,36.256560940305725,32.39757858980514,36.256560940305725,32.39757858980514,20.551055732370834,20.61788566389822,20.0,0.0 
 03/07  08:00:00,20.0,91.0,20.202803459247562,93.37214012350998,20.421698985092377,95.21179312521814,21.346245946259018,100.0,21.59589975238418,85.70359717628891,20.25558770617034,95.04743084369414,20.47740536324579,94.88962520371057,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.346245946259018,20.25558770617034,36.256560940305725,36.256560940305725,32.3305102617032,32.3305102617032,36.256560940305725,36.256560940305725,36.256560940305725,32.3305102617032,36.256560940305725,32.3305102617032,20.421698985092377,20.47740536324579,20.0,0.0 
 03/07  09:00:00,20.2,86.0,20.12728649031424,93.80938267694964,20.42838014031528,93.36267409034542,21.34805021321357,100.0,21.37645046854175,86.86312718180442,20.27813678604484,94.20821111122171,20.466749012238203,93.14513535065821,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.2,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.34805021321357,20.27813678604484,36.256560940305725,36.256560940305725,32.3305102617032,32.3305102617032,36.256560940305725,36.256560940305725,36.256560940305725,32.3305102617032,36.256560940305725,32.3305102617032,20.42838014031528,20.466749012238203,20.2,0.0 
 03/07  10:00:00,21.0,83.0,20.079006447130077,94.18365872248202,20.56913770416157,91.08343942422285,21.45669278050323,100.0,21.199091203916378,87.90045408891292,20.416393618695285,92.79249409488682,20.572776873531645,91.06548507515991,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.45669278050323,20.416393618695285,36.256560940305725,36.256560940305725,32.3305102617032,32.3305102617032,36.256560940305725,36.256560940305725,36.256560940305725,32.3305102617032,36.256560940305725,32.3305102617032,20.56913770416157,20.572776873531645,21.0,0.0 
 03/07  11:00:00,19.0,100.0,20.05876173792766,94.3954258492475,20.71089890721349,89.7437004290546,21.602997661259298,100.0,21.09942763190864,88.52780159639352,20.57802992626922,91.58778643592656,20.678924800887785,89.92259143077924,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.602997661259298,20.57802992626922,36.256560940305725,36.256560940305725,32.3305102617032,32.3305102617032,36.256560940305725,36.256560940305725,36.256560940305725,32.3305102617032,36.256560940305725,32.3305102617032,20.71089890721349,20.678924800887785,19.0,0.0 
 03/07  12:00:00,19.8,87.0,20.05828077193427,94.39824068705053,20.865828421600533,87.96260802245249,21.766644555272457,100.0,21.032532807710062,88.8923818968621,20.74244604701858,90.12350587121715,20.817703734416998,88.2251505373321,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.8,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.766644555272457,20.74244604701858,36.256560940305725,36.256560940305725,32.3305102617032,32.3305102617032,36.256560940305725,36.256560940305725,36.256560940305725,32.3305102617032,36.256560940305725,32.3305102617032,20.865828421600533,20.817703734416998,19.8,0.0 
 03/07  13:00:00,19.0,94.0,20.06699361307877,94.44093034097202,20.95954469979384,86.64279007404728,21.901528728337478,100.0,20.975917084468634,89.29075724878753,20.871695192729195,88.9387574785297,20.921752641663073,86.8458186377073,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.901528728337478,20.871695192729195,36.256560940305725,36.256560940305725,32.3305102617032,32.3305102617032,36.256560940305725,36.256560940305725,36.256560940305725,32.3305102617032,36.256560940305725,32.3305102617032,20.95954469979384,20.921752641663073,19.0,0.0 
 03/07  14:00:00,19.9,85.0,20.080331246898552,94.36297816055995,21.106656387469705,84.86575279870827,22.06514166135022,100.0,20.95644684797124,89.39771227185734,21.04550717710027,87.38486609582863,21.10031156528051,84.90005899049483,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.9,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,22.06514166135022,21.04550717710027,36.256560940305725,36.256560940305725,32.3305102617032,32.3305102617032,36.256560940305725,36.256560940305725,36.256560940305725,32.3305102617032,36.256560940305725,32.3305102617032,21.106656387469705,21.10031156528051,19.9,0.0 
 03/07  15:00:00,20.8,79.0,20.10014167218327,94.2473315818887,21.253814434323036,83.17387685157941,22.194474245800357,100.0,21.053344907967816,88.86684815151908,21.193697377472336,86.02976599519295,21.29222566329834,82.97914045768418,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.8,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,22.194474245800357,21.193697377472336,36.256560940305725,36.256560940305725,32.3305102617032,32.3305102617032,36.256560940305725,36.256560940305725,36.256560940305725,32.3305102617032,36.256560940305725,32.3305102617032,21.253814434323036,21.29222566329834,20.8,0.0 
 03/07  16:00:00,21.0,78.0,20.122185143085606,94.11883962107581,21.307898471994225,81.69629145629646,22.218731917511604,100.0,21.203863078585236,88.04924617560937,21.23894287850002,85.00323746179535,21.384216996120873,81.31554749688671,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,22.218731917511604,21.23894287850002,36.256560940305725,36.256560940305725,32.3305102617032,32.3305102617032,36.256560940305725,36.256560940305725,36.256560940305725,32.3305102617032,36.256560940305725,32.3305102617032,21.307898471994225,21.384216996120873,21.0,0.0 
 03/07  17:00:00,21.0,78.0,20.13594583859945,94.13192786552004,21.250357651191344,80.89720689346382,22.130401443033342,100.0,21.351155650849165,87.34382458392804,21.165937547688994,84.62204527294273,21.33625814024023,80.4723326218449,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,21.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,22.130401443033342,21.165937547688994,36.256560940305725,36.256560940305725,32.3305102617032,32.3305102617032,36.256560940305725,36.256560940305725,36.256560940305725,32.3305102617032,36.256560940305725,32.3305102617032,21.250357651191344,21.33625814024023,21.0,0.0 
 03/07  18:00:00,20.4,79.0,20.12759519374899,94.18058133392867,21.063402872082218,80.69821386559182,21.931223188153464,100.0,21.40858684968878,87.03692444985927,20.963820644552662,84.82343342997196,21.132280022077325,80.35741357347501,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.4,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.931223188153464,20.963820644552662,36.256560940305725,36.256560940305725,32.3305102617032,32.3305102617032,36.256560940305725,36.256560940305725,36.256560940305725,32.3305102617032,36.256560940305725,32.3305102617032,21.063402872082218,21.132280022077325,20.4,0.0 
 03/07  19:00:00,20.0,83.0,20.090473227841606,94.39721409318378,20.792288962525344,81.26165170075481,21.66461056633549,100.0,21.382464675557102,87.17636458475995,20.678322347562908,85.60623551757767,20.841074296893986,81.0177263749538,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.66461056633549,20.678322347562908,36.256560940305725,36.256560940305725,32.3305102617032,32.3305102617032,36.256560940305725,36.256560940305725,36.256560940305725,32.3305102617032,36.256560940305725,32.3305102617032,20.792288962525344,20.841074296893986,20.0,0.0 
 03/07  20:00:00,20.0,78.0,20.032409908219886,94.83098126016738,20.552529442766442,81.4494059583285,21.433485871023322,100.0,21.274536623658953,87.84204529489107,20.432793129226138,86.11202953641649,20.5879241328631,81.27145617152843,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.433485871023322,20.432793129226138,36.256560940305725,36.256560940305725,32.3305102617032,32.3305102617032,36.256560940305725,36.256560940305725,36.256560940305725,32.3305102617032,36.256560940305725,32.3305102617032,20.552529442766442,20.5879241328631,20.0,0.0 
