Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/07  21:00:00,19.8,80.0,19.966191269649553,95.22076993305029,20.360737436691238,81.27049129642478,21.25178271268686,100.0,21.12754959008203,88.6380584091292,20.24653312658442,86.14562437790462,20.387313429704548,81.13681762726944,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,19.8,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.25178271268686,20.24653312658442,36.256560940305725,36.256560940305725,32.3305102617032,32.3305102617032,36.256560940305725,36.256560940305725,36.256560940305725,32.3305102617032,36.256560940305725,32.3305102617032,20.360737436691238,20.387313429704548,19.8,0.0 
 03/07  22:00:00,20.0,78.0,19.900840002975187,95.60721208777872,20.22093830484864,80.97282828798359,21.11487067709128,100.0,20.974502241434863,89.47553076752487,20.111223604590418,85.9871177050403,20.241468181405217,80.86973223973133,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.11487067709128,20.111223604590418,36.256560940305725,36.256560940305725,32.3305102617032,32.3305102617032,36.256560940305725,36.256560940305725,36.256560940305725,32.3305102617032,36.256560940305725,32.3305102617032,20.22093830484864,20.241468181405217,20.0,0.0 
 03/07  23:00:00,20.0,78.0,19.839870863325807,96.06426289314946,20.10442847347369,80.90767328439615,21.000958747056956,100.0,20.831739812414483,90.35403833934878,19.998682533951534,85.98247398770732,20.12068863498136,80.82594328030143,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,21.000958747056956,19.998682533951534,36.256560940305725,36.256560940305725,32.3305102617032,32.3305102617032,36.256560940305725,36.256560940305725,36.256560940305725,32.3305102617032,36.256560940305725,32.3305102617032,20.10442847347369,20.12068863498136,20.0,0.0 
 03/07  24:00:00,20.0,77.0,19.784150763940396,96.39689030332389,20.007362609438584,80.72714428469429,20.904343968736278,100.0,20.70256342433621,91.07562467881553,19.906024708157542,85.82769125584151,20.0204367289063,80.66147866791326,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,20.904343968736278,19.906024708157542,36.256560940305725,36.256560940305725,32.3305102617032,32.3305102617032,36.256560940305725,36.256560940305725,36.256560940305725,32.3305102617032,36.256560940305725,32.3305102617032,20.007362609438584,20.0204367289063,20.0,0.0 
 03/08  01:00:00,20.0,78.0,19.733516670950223,96.70028034483975,19.925789708148756,80.61282491650648,20.822107530511648,100.0,20.586081782788074,91.73186260402623,19.82835246733722,85.65255052792894,19.936457078198863,80.55925658753911,0.0,0.0,35.42496793177653,35.42496793177653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.30992418921342,30.30992418921342,0.0,20.0,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,32.26344193360124,36.256560940305725,36.256560940305725,20.822107530511648,19.82835246733722,36.256560940305725,36.256560940305725,32.3305102617032,32.3305102617032,36.256560940305725,36.256560940305725,36.256560940305725,32.3305102617032,36.256560940305725,32.3305102617032,19.925789708148756,19.936457078198863,20.0,0.0 
 03/08  02:00:00,20.0,78.0,19.68922635356985,96.96653437209254,19.94163901854596,80.12178329944362,20.751879105388845,100.0,20.484381633896113,92.30917929306543,19.76338468530672,85.44407755521371,19.946115363897047,80.09931733748084,8730.0170674636,0.32625763806477637,28.649987737617856,22.248127672911664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8328.729985320431,0.3052813215982447,28.649987737617856,22.122736618275848,1453.8785195367525,5.604951299265025,24.685344800512986,24.685344800512986,24.685344800512986,28.72089328826939,28.72089328826939,28.847462175824585,24.536599719024217,20.751879105388845,19.76338468530672,28.847462175824585,28.847462175824585,28.649987737617856,28.649987737617856,24.536599719024217,28.847462175824585,28.847462175824585,22.248127672911664,28.847462175824585,22.122736618275848,19.94163901854596,19.946115363897047,20.0,5233962.670332309 
 03/08  03:00:00,19.4,80.0,19.652876892888365,97.18568310953825,20.266516106409075,78.13809697957873,20.672634176171833,100.0,20.406986274469357,92.75126599910168,19.68765739867023,85.34960603470122,20.25317615712232,78.20228237948419,3726.3420419153317,0.15381554417010332,30.07290485895715,27.17505278286218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3698.551242552622,0.1494144014209148,30.07290485895715,27.111942384759473,688.7183307745088,12.164659546693901,26.478839805340478,26.478839805340478,26.478839805340478,28.496535190089816,28.496535190089816,30.4518118907758,28.486888686360786,20.672634176171833,19.68765739867023,30.4518118907758,30.4518118907758,28.4977281310167,28.4977281310167,28.486888686360786,30.4518118907758,30.4518118907758,25.599876054921737,30.4518118907758,25.53676565681903,20.266516106409075,20.25317615712232,19.4,2479385.9907882316 
 03/08  04:00:00,19.0,83.0,19.628539671394503,97.33270851902088,20.989908301112777,74.56894404462328,20.60125706953263,99.99999999999999,20.336376611930717,93.15666865682248,19.615286230839683,85.45349804297301,20.95289637983909,74.73853063464168,0.0,0.0,30.072904858957145,30.072904858957145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.072904858957145,30.072904858957145,0.0,19.0,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.481380998832137,30.481380998832137,20.60125706953263,19.615286230839683,30.481380998832137,30.481380998832137,26.711713907622055,26.711713907622055,30.481380998832137,30.481380998832137,30.481380998832137,26.711713907622055,30.481380998832137,26.711713907622055,20.989908301112777,20.95289637983909,19.0,0.0 
 03/08  05:00:00,20.0,73.0,19.616279113799852,97.40686914617204,21.217303888936314,72.82067129013713,20.57715611149653,100.0,20.28317960333953,93.46340605819428,19.602728046205122,84.86039443727597,21.175293660633322,73.00863583255614,0.0,0.0,30.07290485895715,30.07290485895715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.07290485895715,30.07290485895715,0.0,20.0,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.48138099883214,30.48138099883214,20.57715611149653,19.602728046205122,30.48138099883214,30.48138099883214,26.578364223599177,26.578364223599177,30.48138099883214,30.48138099883214,30.48138099883214,26.578364223599177,30.48138099883214,26.578364223599177,21.217303888936314,21.175293660633322,20.0,0.0 
 03/08  06:00:00,19.6,65.0,19.60967674883869,97.44683353024527,21.16284438114425,71.2112339575057,20.5539778101418,100.0,20.244019742285545,93.68993533486123,19.585067378780952,83.64915638056313,21.122452529130165,71.38826517970358,0.0,0.0,30.07290485895715,30.07290485895715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.07290485895715,30.07290485895715,0.0,19.6,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.48138099883214,30.48138099883214,20.5539778101418,19.585067378780952,30.48138099883214,30.48138099883214,26.578364223599177,26.578364223599177,30.48138099883214,30.48138099883214,30.48138099883214,26.578364223599177,30.48138099883214,26.578364223599177,21.16284438114425,21.122452529130165,19.6,0.0 
 03/08  07:00:00,20.0,60.0,19.599752164094152,97.50694468768761,21.028349851888052,69.23219663626277,20.538915744115826,100.0,20.211411946897044,93.87903576728338,19.57509658479005,81.96724153792168,20.99125139165517,69.39071014997053,0.0,0.0,30.07290485895715,30.07290485895715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.07290485895715,30.07290485895715,0.0,20.0,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.48138099883214,30.48138099883214,20.538915744115826,19.57509658479005,30.48138099883214,30.48138099883214,26.578364223599177,26.578364223599177,30.48138099883214,30.48138099883214,30.48138099883214,26.578364223599177,30.48138099883214,26.578364223599177,21.028349851888052,20.99125139165517,20.0,0.0 
 03/08  08:00:00,20.8,59.0,19.612652571769814,97.5250968879991,21.39445771332346,66.23290450519156,20.679188984389633,100.0,20.213233806681124,93.96121381700793,19.736740735635905,80.10240901637334,20.952279236894242,68.0552308804865,0.0,0.0,30.07290485895715,30.07290485895715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.07290485895715,30.07290485895715,0.0,20.8,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.48138099883214,30.48138099883214,20.679188984389633,19.736740735635905,30.48138099883214,30.48138099883214,26.64503906585106,26.64503906585106,30.48138099883214,30.48138099883214,30.48138099883214,26.64503906585106,30.48138099883214,26.64503906585106,21.39445771332346,20.952279236894242,20.8,0.0 
 03/08  09:00:00,21.6,56.0,19.686832229149108,97.07688232303155,22.834714645022913,59.878324729477015,21.168892513834525,99.05295166717225,20.328885079491666,93.29191344627878,20.14353368386352,77.4330323521378,21.066386460653792,66.6936298678772,0.0,0.0,30.072904858957152,30.072904858957152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.072904858957152,30.072904858957152,0.0,21.6,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.481380998832144,30.481380998832144,21.168892513834525,20.14353368386352,30.481380998832144,30.481380998832144,26.845061346032924,26.845061346032924,30.481380998832144,30.481380998832144,30.481380998832144,26.845061346032924,30.481380998832144,26.845061346032924,22.834714645022913,21.066386460653792,21.6,0.0 
 03/08  10:00:00,22.0,57.0,19.785668545578755,96.48313165333883,24.18604788941295,54.22508101506905,22.0019267897976,97.17336225019699,20.6180840404627,91.64167241648447,20.600960962407942,74.2738349836817,21.372559591868296,64.31624678072612,0.0,0.0,30.072904858957152,30.072904858957152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.072904858957152,30.072904858957152,0.0,22.0,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.481380998832144,30.481380998832144,22.0019267897976,20.600960962407942,30.481380998832144,30.481380998832144,26.845061346032924,26.845061346032924,30.481380998832144,30.481380998832144,30.481380998832144,26.845061346032924,30.481380998832144,26.845061346032924,24.18604788941295,21.372559591868296,22.0,0.0 
 03/08  11:00:00,21.3,66.0,19.92571948106373,95.64889861639418,25.061207912282264,51.44925373842496,23.064398790783102,93.57197493446208,21.04849342310907,89.24599254702413,20.99496926913162,72.1578659489421,21.638463191351093,63.26774978496423,0.0,0.0,30.07290485895715,30.07290485895715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.07290485895715,30.07290485895715,0.0,21.3,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.48138099883214,30.48138099883214,23.064398790783102,20.99496926913162,30.48138099883214,30.48138099883214,26.778388658783886,26.778388658783886,30.48138099883214,30.48138099883214,30.48138099883214,26.778388658783886,30.48138099883214,26.778388658783886,25.061207912282264,21.638463191351093,21.3,0.0 
 03/08  12:00:00,20.6,74.0,20.098044640993912,94.6334627960164,24.9978705195428,52.14129381156332,23.888472861412634,91.70682196530615,21.515383777599695,86.72654849630612,21.285811252480155,70.82777937591841,21.834969170134702,63.10765360606548,0.0,0.0,30.072904858957145,30.072904858957145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.072904858957145,30.072904858957145,0.0,20.6,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.481380998832137,30.481380998832137,23.888472861412634,21.285811252480155,30.481380998832137,30.481380998832137,26.711713907622055,26.711713907622055,30.481380998832137,30.481380998832137,30.481380998832137,26.711713907622055,30.481380998832137,26.711713907622055,24.9978705195428,21.834969170134702,20.6,0.0 
 03/08  13:00:00,22.0,60.0,20.26762933635689,93.64595759331687,24.583994452036002,53.25715511598055,24.809376328338313,88.78152343675517,21.711530931397974,85.69182369796636,21.736281425166908,68.48080528116263,22.200772635575657,61.500407594699354,0.0,0.0,30.07290485895715,30.07290485895715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.07290485895715,30.07290485895715,0.0,22.0,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.48138099883214,30.48138099883214,24.809376328338313,21.736281425166908,30.48138099883214,30.48138099883214,26.778388658783886,26.778388658783886,30.48138099883214,30.48138099883214,30.48138099883214,26.778388658783886,30.48138099883214,26.778388658783886,24.583994452036002,22.200772635575657,22.0,0.0 
 03/08  14:00:00,22.2,60.0,20.440261341705913,92.6525670999783,24.248608445256266,54.165530512234696,25.542622375171163,87.25973902017293,22.104960382889377,83.65856590305033,22.095421459503104,66.60821566772253,22.748296420464726,59.30046074447558,0.0,0.0,30.072904858957145,30.072904858957145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.072904858957145,30.072904858957145,0.0,22.2,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.481380998832137,30.481380998832137,25.542622375171163,22.095421459503104,30.481380998832137,30.481380998832137,26.711713907622055,26.711713907622055,30.481380998832137,30.481380998832137,30.481380998832137,26.711713907622055,30.481380998832137,26.711713907622055,24.248608445256266,22.748296420464726,22.2,0.0 
 03/08  15:00:00,22.4,56.0,20.623551887349674,91.52044683280373,24.061878441640886,54.29825892644591,25.98431932354917,87.27241915528583,22.67819381765773,80.71296510843871,22.36942424695482,64.98117548720303,23.72747025853666,55.41202470718576,0.0,0.0,30.07290485895715,30.07290485895715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.07290485895715,30.07290485895715,0.0,22.4,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.48138099883214,30.48138099883214,25.98431932354917,22.36942424695482,30.48138099883214,30.48138099883214,26.778388658783886,26.778388658783886,30.48138099883214,30.48138099883214,30.48138099883214,26.778388658783886,30.48138099883214,26.778388658783886,24.061878441640886,23.72747025853666,22.4,0.0 
 03/08  16:00:00,22.0,57.0,20.794191891828024,90.56335313017196,23.842987989838086,54.26448643025773,25.999390627109427,91.22536856993777,23.226136124200124,78.07886938313645,22.449478632494397,63.86692840323375,24.801201599654657,51.24605582913535,0.0,0.0,30.07290485895715,30.07290485895715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.07290485895715,30.07290485895715,0.0,22.0,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.48138099883214,30.48138099883214,25.999390627109427,22.449478632494397,30.48138099883214,30.48138099883214,26.778388658783886,26.778388658783886,30.48138099883214,30.48138099883214,30.48138099883214,26.778388658783886,30.48138099883214,26.778388658783886,23.842987989838086,24.801201599654657,22.0,0.0 
 03/08  17:00:00,22.0,53.0,20.949067552742612,89.70435913346941,23.58441358694855,54.26490201660304,25.66884021325237,95.30662693944909,23.73064108046367,75.73907622417877,22.43814489979248,63.19758701526244,25.656845985038906,47.94428479443451,0.0,0.0,30.072904858957145,30.072904858957145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.072904858957145,30.072904858957145,0.0,22.0,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.481380998832137,30.481380998832137,25.66884021325237,22.43814489979248,30.481380998832137,30.481380998832137,26.711713907622055,26.711713907622055,30.481380998832137,30.481380998832137,30.481380998832137,26.711713907622055,30.481380998832137,26.711713907622055,23.58441358694855,25.656845985038906,22.0,0.0 
 03/08  18:00:00,21.0,57.0,21.037252572048182,89.13117106262209,23.21666832712352,54.20334091328344,25.029957849627127,99.846425569142,24.038818343638862,74.27494177638809,22.255727699009825,62.76618415092685,25.918147913244862,46.10827642888543,0.0,0.0,30.072904858957145,30.072904858957145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.072904858957145,30.072904858957145,0.0,21.0,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.481380998832137,30.481380998832137,25.029957849627127,22.255727699009825,30.481380998832137,30.481380998832137,26.711713907622055,26.711713907622055,30.481380998832137,30.481380998832137,30.481380998832137,26.711713907622055,30.481380998832137,26.711713907622055,23.21666832712352,25.918147913244862,21.0,0.0 
 03/08  19:00:00,20.0,68.0,21.03267505423775,89.15616912097937,22.67889205488339,55.99880138453557,24.162814843019326,100.0,24.016681148062606,74.37344623419241,21.854901595540714,64.03916368752282,24.702100975278704,49.57369219456294,0.0,0.0,30.07290485895715,30.07290485895715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.07290485895715,30.07290485895715,0.0,20.0,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.48138099883214,30.48138099883214,24.162814843019326,21.854901595540714,30.48138099883214,30.48138099883214,26.778388658783886,26.778388658783886,30.48138099883214,30.48138099883214,30.48138099883214,26.778388658783886,30.48138099883214,26.778388658783886,22.67889205488339,24.702100975278704,20.0,0.0 
 03/08  20:00:00,20.0,68.0,20.938885086238088,89.67183261277998,22.16507260008072,58.10517533854973,23.5006852115328,100.0,23.77262390385212,75.47294577906627,21.449451166912837,65.3634987681053,23.57612443041279,53.34232619685022,0.0,0.0,30.07290485895715,30.07290485895715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.07290485895715,30.07290485895715,0.0,20.0,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.48138099883214,30.48138099883214,23.5006852115328,21.449451166912837,30.48138099883214,30.48138099883214,26.778388658783886,26.778388658783886,30.48138099883214,30.48138099883214,30.48138099883214,26.778388658783886,30.48138099883214,26.778388658783886,22.16507260008072,23.57612443041279,20.0,0.0 
 03/08  21:00:00,19.8,69.0,20.809070829697504,90.39100443446564,21.748724148322584,59.77485952036448,22.95877464313401,99.99999999999999,23.405041741070583,77.1635169033454,21.129067764195366,66.50737254705527,22.749139663219793,56.239817888676825,0.0,0.0,30.072904858957145,30.072904858957145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.072904858957145,30.072904858957145,0.0,19.799999999999997,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.481380998832137,30.481380998832137,22.95877464313401,21.129067764195366,30.481380998832137,30.481380998832137,26.711713907622055,26.711713907622055,30.481380998832137,30.481380998832137,30.481380998832137,26.711713907622055,30.481380998832137,26.711713907622055,21.748724148322584,22.749139663219793,19.799999999999997,0.0 
 03/08  22:00:00,20.0,68.0,20.67231901640057,91.15549697332557,21.42040434051105,61.12907850721892,22.57043306832844,100.0,23.02462010654795,78.95789635414738,20.886176841102397,67.36378269193895,22.149889653018754,58.46091701457845,0.0,0.0,30.07290485895715,30.07290485895715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.07290485895715,30.07290485895715,0.0,20.0,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.48138099883214,30.48138099883214,22.57043306832844,20.886176841102397,30.48138099883214,30.48138099883214,26.64503906585106,26.64503906585106,30.48138099883214,30.48138099883214,30.48138099883214,26.64503906585106,30.48138099883214,26.64503906585106,21.42040434051105,22.149889653018754,20.0,0.0 
 03/08  23:00:00,19.7,73.0,20.541048813712898,91.89619591413282,21.147989166496544,62.59572622735098,22.25743611132146,100.0,22.65654890201551,80.7390392109576,20.687440335478385,68.10775898125118,21.704748071168332,60.494302427771544,0.0,0.0,30.07290485895715,30.07290485895715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.07290485895715,30.07290485895715,0.0,19.7,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.48138099883214,30.48138099883214,22.25743611132146,20.687440335478385,30.48138099883214,30.48138099883214,26.64503906585106,26.64503906585106,30.48138099883214,30.48138099883214,30.48138099883214,26.64503906585106,30.48138099883214,26.64503906585106,21.147989166496544,21.704748071168332,19.7,0.0 
 03/08  24:00:00,19.4,77.0,20.42271209399939,92.56976711497373,20.90740322557413,64.33818723654504,21.983765412502933,100.0,22.319940416767942,82.40752431170563,20.511257888652388,68.96960436028256,21.341351312630373,62.64552449796609,0.0,0.0,30.07290485895715,30.07290485895715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.07290485895715,30.07290485895715,0.0,19.4,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.48138099883214,30.48138099883214,21.983765412502933,20.511257888652388,30.48138099883214,30.48138099883214,26.64503906585106,26.64503906585106,30.48138099883214,30.48138099883214,30.48138099883214,26.64503906585106,30.48138099883214,26.64503906585106,20.90740322557413,21.341351312630373,19.4,0.0 
 03/09  01:00:00,19.0,78.0,20.312569006816485,93.10949911299619,20.697188061024423,65.85288244929492,21.76058000249791,100.0,22.007653999095556,83.90721068746285,20.351001410406152,69.74263332674089,21.04667754431192,64.45200247407773,0.0,0.0,30.07290485895715,30.07290485895715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.07290485895715,30.07290485895715,0.0,19.0,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.48138099883214,30.48138099883214,21.76058000249791,20.351001410406152,30.48138099883214,30.48138099883214,26.64503906585106,26.64503906585106,30.48138099883214,30.48138099883214,30.48138099883214,26.64503906585106,30.48138099883214,26.64503906585106,20.697188061024423,21.04667754431192,19.0,0.0 
 03/09  02:00:00,19.1,78.0,20.210602335880715,93.69819567876048,20.521394287957882,67.16347363836896,21.567591238963224,100.0,21.718088111230568,85.40377216675333,20.21800801370362,70.45911633067227,20.807955441295007,65.98828194169432,0.0,0.0,30.07290485895715,30.07290485895715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.07290485895715,30.07290485895715,0.0,19.1,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.48138099883214,30.48138099883214,21.567591238963224,20.21800801370362,30.48138099883214,30.48138099883214,26.578364223599177,26.578364223599177,30.48138099883214,30.48138099883214,30.48138099883214,26.578364223599177,30.48138099883214,26.578364223599177,20.521394287957882,20.807955441295007,19.1,0.0 
 03/09  03:00:00,19.2,77.0,20.121326016154566,94.12384463601333,20.379509255285612,68.13128890687986,21.410311958299467,100.0,21.470321854604776,86.62252797751232,20.110634526387404,70.96532606181464,20.620170948214906,67.12782124475655,0.0,0.0,30.07290485895715,30.07290485895715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.07290485895715,30.07290485895715,0.0,19.2,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.48138099883214,30.48138099883214,21.410311958299467,20.110634526387404,30.48138099883214,30.48138099883214,26.578364223599177,26.578364223599177,30.48138099883214,30.48138099883214,30.48138099883214,26.578364223599177,30.48138099883214,26.578364223599177,20.379509255285612,20.620170948214906,19.2,0.0 
 03/09  04:00:00,20.0,68.0,20.04048299096631,94.59608003208697,20.274566796707777,68.59596840834894,21.2830025629248,100.0,21.252382205466155,87.78749995378145,20.03495485447064,71.21319366058107,20.47762894016294,67.74174821486383,0.0,0.0,30.07290485895715,30.07290485895715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.07290485895715,30.07290485895715,0.0,20.0,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.48138099883214,30.48138099883214,21.2830025629248,20.03495485447064,30.48138099883214,30.48138099883214,26.578364223599177,26.578364223599177,30.48138099883214,30.48138099883214,30.48138099883214,26.578364223599177,30.48138099883214,26.578364223599177,20.274566796707777,20.47762894016294,20.0,0.0 
 03/09  05:00:00,19.0,83.0,19.963794012596225,95.04651330940568,20.107570016411728,69.90909565512379,21.113378636611557,100.0,21.043854624541666,88.91868817137447,19.893089062716015,72.01535374071992,20.274605559731775,69.19147325504309,0.0,0.0,30.07290485895715,30.07290485895715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.07290485895715,30.07290485895715,0.0,19.0,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.48138099883214,30.48138099883214,21.113378636611557,19.893089062716015,30.48138099883214,30.48138099883214,26.578364223599177,26.578364223599177,30.48138099883214,30.48138099883214,30.48138099883214,26.578364223599177,30.48138099883214,26.578364223599177,20.107570016411728,20.274605559731775,19.0,0.0 
 03/09  06:00:00,18.4,90.0,19.88645164433255,95.4085824878644,19.95215907404885,71.63022826040303,20.958958041085985,100.0,20.80567110132032,90.14143597472402,19.76212876941729,72.96272801840077,20.090637772141868,71.01983953165045,0.0,0.0,30.07290485895715,30.07290485895715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.07290485895715,30.07290485895715,0.0,18.4,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,26.51168938134728,30.48138099883214,30.48138099883214,20.958958041085985,19.76212876941729,30.48138099883214,30.48138099883214,26.578364223599177,26.578364223599177,30.48138099883214,30.48138099883214,30.48138099883214,26.578364223599177,30.48138099883214,26.578364223599177,19.95215907404885,20.090637772141868,18.4,0.0 
 03/09  07:00:00,18.0,100.0,19.814442362055573,95.83560179305584,19.96373703856802,73.28441597076456,20.838675344063827,100.0,20.632812240343327,91.10642340625364,19.672557862665084,74.11609915672301,19.951154046960404,73.34297122572625,12962.775427240316,0.3186057975927552,33.46906807371652,23.735590308594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.07290485895715,30.07290485895715,1237.4750385916382,3.442905419734796,30.29815517740805,30.29815517740805,30.29815517740805,34.33285973550848,34.33285973550848,34.268170393879686,30.343546559195048,20.838675344063827,19.672557862665084,34.268170393879686,34.268170393879686,33.46906807371652,33.46906807371652,30.343546559195048,34.268170393879686,34.268170393879686,23.735590308594,34.268170393879686,33.46906807371652,19.96373703856802,19.951154046960404,18.0,4454910.138929897 
 03/09  08:00:00,18.0,100.0,19.75015553545436,96.21869474406404,20.747560226661992,70.99631124226927,20.76625118548369,99.99999999999999,20.4576988391288,92.09591148017195,19.638223013861634,74.84632048871391,19.989403946847542,74.39943541329824,2150.338410488709,0.09250598166853963,30.771482165293442,28.917782122860906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11896.467018086983,0.28972418372834075,33.348761240992026,23.420157966918765,1255.4007092642169,3.459744924613539,29.94255265583894,29.94255265583894,29.94255265583894,33.97745097459902,33.97745097459902,33.93961596781968,29.961863672354816,20.76625118548369,19.638223013861634,33.93961596781968,33.93961596781968,33.348761240992026,33.348761240992026,29.961863672354816,33.93961596781968,33.93961596781968,31.495061198559494,33.93961596781968,23.420157966918765,20.747560226661992,19.989403946847542,18.0,4519442.553351181 
 03/09  09:00:00,18.0,95.0,19.717380746209116,96.41459394881437,21.540940593118943,69.15019800418352,20.80550060144303,99.99999999999999,20.336859877433014,92.78571467255016,19.719707518695948,75.32044912554755,20.651088262444283,73.02981093124576,0.0,0.0,30.771482165293442,30.771482165293442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.764193265312315,35.764193265312315,0.0,18.0,32.66108063168538,32.66108063168538,32.66108063168538,32.66108063168538,32.66108063168538,36.585483126682476,36.585483126682476,20.80550060144303,19.719707518695948,36.585483126682476,36.585483126682476,32.85882313302122,32.85882313302122,36.585483126682476,36.585483126682476,36.585483126682476,32.85882313302122,36.585483126682476,32.85882313302122,21.540940593118943,20.651088262444283,18.0,0.0 
 03/09  10:00:00,18.0,100.0,19.72360870519251,96.37732314007908,21.882217085570993,69.14247068982446,20.96167431258825,100.0,20.280653821409715,93.10852162852282,19.914543019612665,75.25564730312763,21.053845852446962,72.73262970534061,0.0,0.0,30.771482165293442,30.771482165293442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.76419326531232,35.76419326531232,0.0,18.0,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,36.58548312668248,36.58548312668248,20.96167431258825,19.914543019612665,36.58548312668248,36.58548312668248,32.79290896622621,32.79290896622621,36.58548312668248,36.58548312668248,36.58548312668248,32.79290896622621,36.58548312668248,32.79290896622621,21.882217085570993,21.053845852446962,18.0,0.0 
 03/09  11:00:00,18.0,94.0,19.754841677353863,96.09523805631342,22.002346052165937,69.56262136493693,21.17015534963355,100.0,20.253164406967688,93.17434658484181,20.14272761664187,74.80991371140875,21.25620508074711,72.80181893984089,0.0,0.0,30.771482165293442,30.771482165293442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.76419326531232,35.76419326531232,0.0,18.0,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,36.58548312668248,36.58548312668248,21.17015534963355,20.14272761664187,36.58548312668248,36.58548312668248,32.72699479895581,32.72699479895581,36.58548312668248,36.58548312668248,36.58548312668248,32.72699479895581,36.58548312668248,32.72699479895581,22.002346052165937,21.25620508074711,18.0,0.0 
 03/09  12:00:00,18.6,94.0,19.780515050536927,95.94226048547944,21.988451099296466,70.65535293668023,21.385095528005966,100.0,20.24359624159184,93.22948109384829,20.366252355202768,74.5529706280643,21.328529021815008,73.55527054971563,0.0,0.0,30.771482165293442,30.771482165293442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.76419326531232,35.76419326531232,0.0,18.6,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,36.58548312668248,36.58548312668248,21.385095528005966,20.366252355202768,36.58548312668248,36.58548312668248,32.72699479895581,32.72699479895581,36.58548312668248,36.58548312668248,36.58548312668248,32.72699479895581,36.58548312668248,32.72699479895581,21.988451099296466,21.328529021815008,18.6,0.0 
 03/09  13:00:00,18.7,94.0,19.811756323932688,95.66138712757117,21.952589961977708,71.83415238271313,21.62726105383102,100.0,20.276003783991847,92.95049682146461,20.616486859720165,74.18520805658252,21.455111736313285,74.04252719750961,0.0,0.0,30.771482165293442,30.771482165293442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.76419326531232,35.76419326531232,0.0,18.7,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,36.58548312668248,36.58548312668248,21.62726105383102,20.616486859720165,36.58548312668248,36.58548312668248,32.72699479895581,32.72699479895581,36.58548312668248,36.58548312668248,36.58548312668248,32.72699479895581,36.58548312668248,32.72699479895581,21.952589961977708,21.455111736313285,18.7,0.0 
 03/09  14:00:00,18.9,94.0,19.853205199855836,95.32092744634924,21.978721193934927,72.78029330728252,21.827662765691993,100.0,20.407665465243923,92.10583563907,20.82170818298156,74.08490081400532,21.569876543270286,74.61191288351398,0.0,0.0,30.771482165293442,30.771482165293442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.76419326531232,35.76419326531232,0.0,18.9,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,36.58548312668248,36.58548312668248,21.827662765691993,20.82170818298156,36.58548312668248,36.58548312668248,32.72699479895581,32.72699479895581,36.58548312668248,36.58548312668248,36.58548312668248,32.72699479895581,36.58548312668248,32.72699479895581,21.978721193934927,21.569876543270286,18.9,0.0 
 03/09  15:00:00,19.0,95.0,19.895595701188306,94.97611562948782,21.890153358767616,74.31454505531346,21.895154089625038,100.0,20.54741307099518,91.22400525864802,20.887210299357548,74.69838401093709,21.573588732643287,75.75772090651365,0.0,0.0,30.771482165293442,30.771482165293442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.76419326531232,35.76419326531232,0.0,19.0,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,36.58548312668248,36.58548312668248,21.895154089625038,20.887210299357548,36.58548312668248,36.58548312668248,32.72699479895581,32.72699479895581,36.58548312668248,36.58548312668248,36.58548312668248,32.72699479895581,36.58548312668248,32.72699479895581,21.890153358767616,21.573588732643287,19.0,0.0 
 03/09  16:00:00,19.1,95.0,19.92424385220905,94.71317891852473,21.74398520947223,76.08905449407001,21.880628579138314,100.0,20.592581374511482,90.87963660441989,20.88337550060247,75.64485829640861,21.516201764469635,77.14881752280827,0.0,0.0,30.771482165293442,30.771482165293442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.76419326531232,35.76419326531232,0.0,19.1,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,36.58548312668248,36.58548312668248,21.880628579138314,20.88337550060247,36.58548312668248,36.58548312668248,32.72699479895581,32.72699479895581,36.58548312668248,36.58548312668248,36.58548312668248,32.72699479895581,36.58548312668248,32.72699479895581,21.74398520947223,21.516201764469635,19.1,0.0 
 03/09  17:00:00,19.1,95.0,19.93709931575431,94.63774601485984,21.533376840811872,78.14298863774731,21.773661523679753,100.0,20.650142614987896,90.55772096899389,20.792020074970118,77.07169093646432,21.364126868069857,78.95058476758776,0.0,0.0,30.771482165293442,30.771482165293442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.76419326531232,35.76419326531232,0.0,19.1,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,36.58548312668248,36.58548312668248,21.773661523679753,20.792020074970118,36.58548312668248,36.58548312668248,32.72699479895581,32.72699479895581,36.58548312668248,36.58548312668248,36.58548312668248,32.72699479895581,36.58548312668248,32.72699479895581,21.533376840811872,21.364126868069857,19.1,0.0 
 03/09  18:00:00,19.2,95.0,19.92963621541773,94.5871309948875,21.22103942291318,80.37679839711258,21.55271410982949,100.0,20.67791787175217,90.31270889543254,20.573298188256018,78.83777811282302,21.07172850491302,81.1110296705141,0.0,0.0,30.771482165293442,30.771482165293442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.76419326531232,35.76419326531232,0.0,19.2,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,36.58548312668248,36.58548312668248,21.55271410982949,20.573298188256018,36.58548312668248,36.58548312668248,32.79290896622621,32.79290896622621,36.58548312668248,36.58548312668248,36.58548312668248,32.79290896622621,36.58548312668248,32.79290896622621,21.22103942291318,21.07172850491302,19.2,0.0 
 03/09  19:00:00,19.0,94.0,19.886511124799295,94.84034128645817,20.84484767351207,82.92616876820395,21.269726251789944,100.0,20.615934849488102,90.65840114587743,20.27783357993537,81.22831529219954,20.709815874100315,83.61371447150142,0.0,0.0,30.771482165293442,30.771482165293442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.76419326531232,35.76419326531232,0.0,19.0,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,36.58548312668248,36.58548312668248,21.269726251789944,20.27783357993537,36.58548312668248,36.58548312668248,32.79290896622621,32.79290896622621,36.58548312668248,36.58548312668248,36.58548312668248,32.79290896622621,36.58548312668248,32.79290896622621,20.84484767351207,20.709815874100315,19.0,0.0 
 03/09  20:00:00,20.0,88.0,19.822255530195292,95.21899003006563,20.55847802160052,84.73301286552915,21.04627286792166,100.0,20.520348885354615,91.19441382192086,20.051404803704735,83.1752279824153,20.43968092833989,85.3528981182442,0.0,0.0,30.771482165293442,30.771482165293442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.76419326531232,35.76419326531232,0.0,20.0,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,36.58548312668248,36.58548312668248,21.04627286792166,20.051404803704735,36.58548312668248,36.58548312668248,32.72699479895581,32.72699479895581,36.58548312668248,36.58548312668248,36.58548312668248,32.72699479895581,36.58548312668248,32.72699479895581,20.55847802160052,20.43968092833989,20.0,0.0 
 03/09  21:00:00,19.6,95.0,19.758872411524127,95.5941832617488,20.351029854535213,86.62392844040002,20.901297307632753,100.0,20.431595698646078,91.69531235552334,19.909510289639556,84.87780730970827,20.247774509985277,87.17571018012892,0.0,0.0,30.771482165293442,30.771482165293442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.76419326531232,35.76419326531232,0.0,19.6,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,36.58548312668248,36.58548312668248,20.901297307632753,19.909510289639556,36.58548312668248,36.58548312668248,32.72699479895581,32.72699479895581,36.58548312668248,36.58548312668248,36.58548312668248,32.72699479895581,36.58548312668248,32.72699479895581,20.351029854535213,20.247774509985277,19.6,0.0 
 03/09  22:00:00,19.5,95.0,19.70309006667746,95.92575986809614,20.192324159827944,88.34302807924095,20.79603994231509,100.0,20.3547587896581,92.13145492345566,19.80895282248693,86.33937538053785,20.102911620299487,88.8308469308707,0.0,0.0,30.771482165293442,30.771482165293442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.76419326531232,35.76419326531232,0.0,19.5,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,36.58548312668248,36.58548312668248,20.79603994231509,19.80895282248693,36.58548312668248,36.58548312668248,32.72699479895581,32.72699479895581,36.58548312668248,36.58548312668248,36.58548312668248,32.72699479895581,36.58548312668248,32.72699479895581,20.192324159827944,20.102911620299487,19.5,0.0 
 03/09  23:00:00,19.5,95.0,19.653477865977884,96.22174660670414,20.0629775012687,89.73392842094671,20.710773547209488,100.0,20.268215298485778,92.62549066147407,19.72645840513045,87.55990730885841,19.983848089074925,90.17284063125351,0.0,0.0,30.771482165293442,30.771482165293442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.76419326531232,35.76419326531232,0.0,19.5,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,32.66108063168539,36.58548312668248,36.58548312668248,20.710773547209488,19.72645840513045,36.58548312668248,36.58548312668248,32.72699479895581,32.72699479895581,36.58548312668248,36.58548312668248,36.58548312668248,32.72699479895581,36.58548312668248,32.72699479895581,20.0629775012687,19.983848089074925,19.5,0.0 
 03/09  24:00:00,19.4,95.0,19.61162215691906,96.47225832257563,19.949281973143723,90.76700609785676,20.63648167876246,100.0,20.204383074412508,92.9917903324272,19.654187973367346,88.53050027065898,20.018461097753534,90.37726151046492,0.0,0.0,30.771482165293442,30.771482165293442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14042.575753114437,0.27187083823230024,36.489024952823684,24.13217231881775,1158.8203544532487,4.784167338817655,33.114687514181824,33.114687514181824,33.114687514181824,37.149392072282254,37.149392072282254,37.13992067157528,33.10314722301094,20.63648167876246,19.654187973367346,37.13992067157528,37.13992067157528,36.489024952823684,36.489024952823684,33.10314722301094,37.13992067157528,37.13992067157528,36.489024952823684,37.13992067157528,24.13217231881775,19.949281973143723,20.018461097753534,19.4,4171753.2760316953 
 03/10  01:00:00,19.7,95.0,19.57489992996168,96.5961655194478,20.00696463449491,90.69474352271567,20.57503138042813,99.99999999999999,20.1319254015442,93.31634697015129,19.596827743393444,89.1556402667955,20.7073328381301,86.85546063607339,9663.379250851927,0.19613124997772247,36.25561667652684,28.357928107856537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,780.5182537156567,9.968428654242382,32.832300858984695,32.832300858984695,32.832300858984695,35.52210389771831,35.52210389771831,36.848001467475136,34.14716352274601,20.57503138042813,19.596827743393444,36.848001467475136,36.848001467475136,35.27816410202201,35.27816410202201,34.14716352274601,36.848001467475136,36.848001467475136,27.380475533351706,36.848001467475136,35.27816410202201,20.00696463449491,20.7073328381301,19.7,2809865.7133763637 
 03/10  02:00:00,20.0,100.0,19.55468253393291,96.62098968841573,20.728844843258706,87.75826960355427,20.55047406399246,99.99999999999999,20.088034022269945,93.476708289738,19.58630832438285,90.00199432692163,21.12861136112543,85.62733672686232,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,20.0,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,20.55047406399246,19.58630832438285,37.179843446953655,37.179843446953655,33.40112135507474,33.40112135507474,37.179843446953655,37.179843446953655,37.179843446953655,33.40112135507474,37.179843446953655,33.40112135507474,20.728844843258706,21.12861136112543,20.0,0.0 
 03/10  03:00:00,20.4,95.0,19.549845523674016,96.65003949495406,21.0405046868719,87.01705832489259,20.539235280699685,100.0,20.077973104650532,93.53494189719478,19.588357245981104,90.79344322195595,21.14355928755017,86.47002049261687,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,20.4,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,20.539235280699685,19.588357245981104,37.179843446953655,37.179843446953655,33.33428635572955,33.33428635572955,37.179843446953655,37.179843446953655,37.179843446953655,33.33428635572955,37.179843446953655,33.33428635572955,21.0405046868719,21.14355928755017,20.4,0.0 
 03/10  04:00:00,20.0,100.0,19.54938183586928,96.65282691532468,21.07441917756287,87.97186853678711,20.52419067824459,100.0,20.07579982765388,93.54752797166813,19.57610909080803,91.83146933972492,21.0147499333276,88.29625348600513,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,20.0,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,20.52419067824459,19.57610909080803,37.179843446953655,37.179843446953655,33.26745135590233,33.26745135590233,37.179843446953655,37.179843446953655,37.179843446953655,33.26745135590233,37.179843446953655,33.26745135590233,21.07441917756287,21.0147499333276,20.0,0.0 
 03/10  05:00:00,20.0,100.0,19.54536504176131,96.6769636025537,20.97486700343875,89.83434809424999,20.515780981684276,100.0,20.06882896782616,93.58790573817386,19.574447774032993,93.04293844410523,20.85332520811391,90.50899616361173,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,20.0,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,20.515780981684276,19.574447774032993,37.179843446953655,37.179843446953655,33.26745135590233,33.26745135590233,37.179843446953655,37.179843446953655,37.179843446953655,33.26745135590233,37.179843446953655,33.26745135590233,20.97486700343875,20.85332520811391,20.0,0.0 
 03/10  06:00:00,20.6,96.0,19.536580399207615,96.63304069752144,20.838064278589723,91.46270991232093,20.512219543928538,100.0,20.057649160355044,93.55905639391318,19.572446863658133,93.91857067641102,20.696084312860133,92.26585737828901,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,20.6,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,20.512219543928538,19.572446863658133,37.179843446953655,37.179843446953655,33.26745135590233,33.26745135590233,37.179843446953655,37.179843446953655,37.179843446953655,33.26745135590233,37.179843446953655,33.26745135590233,20.838064278589723,20.696084312860133,20.6,0.0 
 03/10  07:00:00,20.0,100.0,19.524574383375917,96.80199594603238,20.67172656286817,93.19008609979291,20.49666363306759,100.0,20.045353256868804,93.72403837351246,19.555855325531088,94.89767160730868,20.529690488831587,94.00944418857765,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,20.0,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,20.49666363306759,19.555855325531088,37.179843446953655,37.179843446953655,33.26745135590233,33.26745135590233,37.179843446953655,37.179843446953655,37.179843446953655,33.26745135590233,37.179843446953655,33.26745135590233,20.67172656286817,20.529690488831587,20.0,0.0 
 03/10  08:00:00,19.0,100.0,19.51754172430124,96.94118022090481,20.578631754382393,93.767964470331,20.539966631703287,100.0,20.03322662653487,93.88824271353721,19.596412609040105,95.13403742683055,20.403198955341445,94.78835728560543,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,19.0,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,20.539966631703287,19.596412609040105,37.179843446953655,37.179843446953655,33.26745135590233,33.26745135590233,37.179843446953655,37.179843446953655,37.179843446953655,33.26745135590233,37.179843446953655,33.26745135590233,20.578631754382393,20.403198955341445,19.0,0.0 
 03/10  09:00:00,20.4,96.0,19.547497930277306,96.76082613166469,21.262565649780967,89.97965231547204,20.86861696953426,99.91138328257047,20.06628060271499,93.69627823098001,19.901809992239837,93.58578080711374,20.563975343466918,93.92631313418798,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,20.4,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,20.86861696953426,19.901809992239837,37.179843446953655,37.179843446953655,33.40112135507474,33.40112135507474,37.179843446953655,37.179843446953655,37.179843446953655,33.40112135507474,37.179843446953655,33.40112135507474,21.262565649780967,20.563975343466918,20.4,0.0 
 03/10  10:00:00,21.0,94.0,19.62503512260869,96.29578221591055,21.996459307996723,86.3739696736356,21.425502800709175,99.29784809831082,20.199052390769133,92.92964318895135,20.32211697109328,91.69973904591018,20.848452418773743,92.6643702928953,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,21.0,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,21.425502800709175,20.32211697109328,37.179843446953655,37.179843446953655,33.40112135507474,33.40112135507474,37.179843446953655,37.179843446953655,37.179843446953655,33.40112135507474,37.179843446953655,33.40112135507474,21.996459307996723,20.848452418773743,21.0,0.0 
