Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/10  11:00:00,22.0,88.0,19.72381589705678,95.80247042446338,22.661365947099103,83.39228959383462,22.209436160579333,98.91496122738592,20.377415043791814,92.00265514468553,20.897382998565824,89.13272963450527,21.30627843288404,90.57539588537541,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,22.0,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,22.209436160579333,20.897382998565824,37.179843446953655,37.179843446953655,33.40112135507474,33.40112135507474,37.179843446953655,37.179843446953655,37.179843446953655,33.40112135507474,37.179843446953655,33.40112135507474,22.661365947099103,21.30627843288404,22.0,0.0 
 03/10  12:00:00,22.2,86.0,19.86475995029691,94.96847607019126,23.152936841907056,81.05721189358641,23.106190802944184,98.85483907851436,20.755138496602235,89.88429970926148,21.436546686492512,86.56879993810676,21.771150206683533,88.15646128185499,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,22.2,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,23.106190802944184,21.436546686492512,37.179843446953655,37.179843446953655,33.40112135507474,33.40112135507474,37.179843446953655,37.179843446953655,37.179843446953655,33.40112135507474,37.179843446953655,33.40112135507474,23.152936841907056,21.771150206683533,22.2,0.0 
 03/10  13:00:00,22.0,83.0,20.04562676153975,93.91016833612295,23.225349688268768,80.39590996902267,24.255155335062323,95.5917304561207,21.270381500448572,87.08259336791816,21.759979369495227,84.88815269062776,22.076469690292512,86.2018914789839,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,22.0,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,24.255155335062323,21.759979369495227,37.179843446953655,37.179843446953655,33.46795626359311,33.46795626359311,37.179843446953655,37.179843446953655,37.179843446953655,33.46795626359311,37.179843446953655,33.46795626359311,23.225349688268768,22.076469690292512,22.0,0.0 
 03/10  14:00:00,22.3,84.0,20.244613671224812,92.66850031502494,23.137977697520707,80.36784948931923,25.224967476601684,95.31489714970681,21.929012229501804,83.55999632915737,21.971480601675914,83.77531635868107,22.54268167607318,83.32243280166976,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,22.3,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,25.224967476601684,21.971480601675914,37.179843446953655,37.179843446953655,33.46795626359311,33.46795626359311,37.179843446953655,37.179843446953655,37.179843446953655,33.46795626359311,37.179843446953655,33.46795626359311,23.137977697520707,22.54268167607318,22.3,0.0 
 03/10  15:00:00,22.6,82.0,20.46261224334761,91.42896097285893,23.025684107489248,80.7573481173782,25.732244944946085,97.45540564659659,22.652135040042776,79.96321134686652,22.035972100984058,83.6015812630493,23.478550305486138,78.58443590559216,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,22.6,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,25.732244944946085,22.035972100984058,37.179843446953655,37.179843446953655,33.46795626359311,33.46795626359311,37.179843446953655,37.179843446953655,37.179843446953655,33.46795626359311,37.179843446953655,33.46795626359311,23.025684107489248,23.478550305486138,22.6,0.0 
 03/10  16:00:00,23.0,83.0,20.67880357127227,90.21802925611684,23.001651605395956,81.11864279131909,25.912544194058434,99.04259985301357,23.41950812965274,76.3353028348774,22.18680077551057,83.09253427043183,24.81751863674066,72.74079242587243,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,23.000000000000004,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,25.912544194058434,22.18680077551057,37.179843446953655,37.179843446953655,33.534789103241025,33.534789103241025,37.179843446953655,37.179843446953655,37.179843446953655,33.534789103241025,37.179843446953655,33.534789103241025,23.001651605395956,24.81751863674066,23.000000000000004,0.0 
 03/10  17:00:00,22.2,81.0,20.8473117085093,89.37580359106603,22.92747180015256,81.14682328994795,25.580468689197343,99.99999999999999,23.991858179489864,73.82208248986709,22.250493440621682,82.78918503264023,25.528824512881016,69.42716180381153,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,22.2,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,25.580468689197343,22.250493440621682,37.179843446953655,37.179843446953655,33.40112135507474,33.40112135507474,37.179843446953655,37.179843446953655,37.179843446953655,33.40112135507474,37.179843446953655,33.40112135507474,22.92747180015256,25.528824512881016,22.2,0.0 
 03/10  18:00:00,21.4,83.0,20.945239477739978,88.83877360578764,22.664082283983582,81.4602363622073,24.815306420160304,99.99999999999999,24.201770449710242,72.89715686803109,22.08532731121207,83.33085993043781,25.112697876438432,70.30109048059373,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,21.4,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,24.815306420160304,22.08532731121207,37.179843446953655,37.179843446953655,33.40112135507474,33.40112135507474,37.179843446953655,37.179843446953655,37.179843446953655,33.40112135507474,37.179843446953655,33.40112135507474,22.664082283983582,25.112697876438432,21.4,0.0 
 03/10  19:00:00,21.0,83.0,20.938063884040577,88.87793089816999,22.242463883880834,82.79834956551565,24.059631468867465,100.0,24.130496378364395,73.209428629297,21.730436313517515,84.86188417957122,24.051930565884312,74.20953369497845,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,21.0,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,24.059631468867465,21.730436313517515,37.179843446953655,37.179843446953655,33.46795626359311,33.46795626359311,37.179843446953655,37.179843446953655,37.179843446953655,33.46795626359311,37.179843446953655,33.46795626359311,22.242463883880834,24.051930565884312,21.0,0.0 
 03/10  20:00:00,20.8,84.0,20.85485810142843,89.33412168174517,21.832328887326184,83.70945603593839,23.398640567630327,100.0,23.837880188546084,74.50809437680194,21.374625129273966,86.22335606248618,23.15163711278441,77.24755423133243,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,20.8,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,23.398640567630327,21.374625129273966,37.179843446953655,37.179843446953655,33.46795626359311,33.46795626359311,37.179843446953655,37.179843446953655,37.179843446953655,33.46795626359311,37.179843446953655,33.46795626359311,21.832328887326184,23.15163711278441,20.8,0.0 
 03/10  21:00:00,20.7,84.0,20.741179672047494,90.05135943540539,21.49368327634689,84.7826838414598,22.92196697225274,99.99999999999999,23.47798128071875,76.21677637449022,21.092423456404816,87.45924221679766,22.468518390145807,79.87197258210598,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,20.7,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,22.92196697225274,21.092423456404816,37.179843446953655,37.179843446953655,33.40112135507474,33.40112135507474,37.179843446953655,37.179843446953655,37.179843446953655,33.40112135507474,37.179843446953655,33.40112135507474,21.49368327634689,22.468518390145807,20.7,0.0 
 03/10  22:00:00,21.0,83.0,20.620683583166752,90.72242659677681,21.23499524569306,85.58232007808044,22.54712540381341,100.0,23.095362715013714,77.99854513530502,20.880333382302602,88.32414096409838,21.979110959368754,81.75733786235222,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,21.0,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,22.54712540381341,20.880333382302602,37.179843446953655,37.179843446953655,33.33428635572955,33.33428635572955,37.179843446953655,37.179843446953655,37.179843446953655,33.33428635572955,37.179843446953655,33.33428635572955,21.23499524569306,21.979110959368754,21.0,0.0 
 03/10  23:00:00,20.0,88.0,20.504053068988064,91.37733008637812,20.98905592686477,86.20287485922319,22.23982471879188,100.0,22.74840007804651,79.65498863464035,20.68032505808968,89.03645638516525,21.57826034839728,83.12820999665708,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,20.0,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,22.23982471879188,20.68032505808968,37.179843446953655,37.179843446953655,33.33428635572955,33.33428635572955,37.179843446953655,37.179843446953655,37.179843446953655,33.33428635572955,37.179843446953655,33.33428635572955,20.98905592686477,21.57826034839728,20.0,0.0 
 03/10  24:00:00,20.4,84.0,20.396514980976026,91.98593086232037,20.79711715622927,86.47791861878699,21.996965800939442,100.0,22.408932428089663,81.3140919336914,20.523843634393366,89.46122792889241,21.2709087330025,83.98237862540148,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,20.4,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,21.996965800939442,20.523843634393366,37.179843446953655,37.179843446953655,33.33428635572955,33.33428635572955,37.179843446953655,37.179843446953655,37.179843446953655,33.33428635572955,37.179843446953655,33.33428635572955,20.79711715622927,21.2709087330025,20.4,0.0 
 03/11  01:00:00,20.0,83.0,20.296050407335898,92.55855106471361,20.622271741989582,86.43359822028611,21.774742419043566,100.0,22.108939776337717,82.81247059636974,20.380495355242722,89.690926900768,21.010436526724714,84.37979068115892,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,20.0,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,21.774742419043566,20.380495355242722,37.179843446953655,37.179843446953655,33.26745135590233,33.26745135590233,37.179843446953655,37.179843446953655,37.179843446953655,33.26745135590233,37.179843446953655,33.26745135590233,20.622271741989582,21.010436526724714,20.0,0.0 
 03/11  02:00:00,20.0,83.0,20.207650683796217,93.06578900406862,20.48071941198025,86.28559991422507,21.60275273522013,100.0,21.84363924201088,84.16374566621647,20.262087919765854,89.81284458578612,20.80153649910864,84.58374660149516,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,20.0,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,21.60275273522013,20.262087919765854,37.179843446953655,37.179843446953655,33.26745135590233,33.26745135590233,37.179843446953655,37.179843446953655,37.179843446953655,33.26745135590233,37.179843446953655,33.26745135590233,20.48071941198025,20.80153649910864,20.0,0.0 
 03/11  03:00:00,19.8,84.0,20.125966325338744,93.44401527741657,20.352692938760093,86.19150430450813,21.448826578293108,100.0,21.60155696469461,85.33328507174998,20.153909047811634,89.89198633701999,20.62020887337544,84.76857157042609,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,19.8,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,21.448826578293108,20.153909047811634,37.179843446953655,37.179843446953655,33.26745135590233,33.26745135590233,37.179843446953655,37.179843446953655,37.179843446953655,33.26745135590233,37.179843446953655,33.26745135590233,20.352692938760093,20.62020887337544,19.8,0.0 
 03/11  04:00:00,19.0,88.0,20.048087827124824,93.98929620798103,20.219416466585677,86.56464528550032,21.296253382412154,100.0,21.376756172939007,86.60246709382025,20.03645567550265,90.3575169968789,20.444736374083096,85.35662800114395,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,19.0,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,21.296253382412154,20.03645567550265,37.179843446953655,37.179843446953655,33.26745135590233,33.26745135590233,37.179843446953655,37.179843446953655,37.179843446953655,33.26745135590233,37.179843446953655,33.26745135590233,20.219416466585677,20.444736374083096,19.0,0.0 
 03/11  05:00:00,18.0,94.0,19.972374141092388,94.43110564233946,20.08534138463379,87.14012505060053,21.145280377761445,100.0,21.157284461598348,87.77626697266666,19.911302215413386,90.96094540177478,20.27642495623556,86.10503384182608,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,18.0,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,21.145280377761445,19.911302215413386,37.179843446953655,37.179843446953655,33.26745135590233,33.26745135590233,37.179843446953655,37.179843446953655,37.179843446953655,33.26745135590233,37.179843446953655,33.26745135590233,20.08534138463379,20.27642495623556,18.0,0.0 
 03/11  06:00:00,16.6,96.0,19.89703742162921,94.87304220620369,19.93732830314029,87.92809875302974,20.98615653867865,100.0,20.932114114510416,88.99918466563649,19.771189367401107,91.74257116182753,20.09925442583513,87.03943169451935,0.0,0.0,36.51524155602696,36.51524155602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,0.0,16.6,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,33.20061635607509,37.179843446953655,37.179843446953655,20.98615653867865,19.771189367401107,37.179843446953655,37.179843446953655,33.26745135590233,33.26745135590233,37.179843446953655,37.179843446953655,37.179843446953655,33.26745135590233,37.179843446953655,33.26745135590233,19.93732830314029,20.09925442583513,16.6,0.0 
 03/11  07:00:00,16.0,100.0,19.82231606914192,95.31366374517073,19.945935018194685,87.89864155877297,20.832566145948984,100.0,20.697440337715307,90.29415946297718,19.63525211129693,92.53076013422749,19.927846249526045,87.98584929233041,15385.097685875771,0.3404782185286994,35.30833805434901,24.498115317337508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.489024952823684,36.489024952823684,1197.3757594068231,1.3650712706699544,31.644627955026436,31.644627955026436,31.644627955026436,35.679332513126866,35.679332513126866,35.70453505766949,31.59875795014006,20.832566145948984,19.63525211129693,35.70453505766949,35.70453505766949,35.30833805434901,35.30833805434901,31.59875795014006,35.70453505766949,35.70453505766949,24.498115317337508,35.70453505766949,35.30833805434901,19.945935018194685,19.927846249526045,16.0,4310552.7338645635 
 03/11  08:00:00,18.0,94.0,19.777473187375158,95.67451701717536,21.404831949290166,80.43507539153825,20.860748027208764,100.0,20.52217128178085,91.36623339038326,19.712331750805532,92.18190781373627,20.081188857924708,87.24310336173649,1369.5125389542522,0.05846285028669636,31.60750638598948,30.486676398773668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4578.998403726277,0.11519466579499948,33.75496071026497,29.876735218856226,508.5283119371343,12.182039938149662,30.68512675979089,30.68512675979089,30.68512675979089,32.299101833070885,32.299101833070885,34.50914147676601,32.87864129130688,20.860748027208764,19.712331750805532,34.50914147676601,34.50914147676601,32.31655537630611,32.31655537630611,32.87864129130688,34.50914147676601,34.50914147676601,31.1957253890903,34.50914147676601,28.438329884897374,21.404831949290166,20.081188857924708,18.0,1830701.9229736833 
 03/11  09:00:00,21.2,79.0,19.82679048994879,95.47726585634146,23.766374276595847,69.63813516863989,21.30634769875061,99.54838971274492,20.541416612663337,91.34865194129429,20.120519585322786,89.81587373789468,20.920203257874487,82.76674300170583,0.0,0.0,31.607506385989474,31.607506385989474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,21.2,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,35.221752086096075,35.221752086096075,21.30634769875061,20.120519585322786,35.221752086096075,35.221752086096075,32.044082002782154,32.044082002782154,35.221752086096075,35.221752086096075,35.221752086096075,32.044082002782154,35.221752086096075,32.044082002782154,23.766374276595847,20.920203257874487,21.2,0.0 
 03/11  10:00:00,22.0,73.0,19.937769353611465,94.82272716062008,25.608248558710983,62.08911087618158,22.146383373056445,97.37341929984726,20.805464841569233,89.87445800548807,20.585798110412657,87.00241658191356,21.522043534059275,79.40290775389832,0.0,0.0,31.60750638598947,31.60750638598947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.291824291333825,34.291824291333825,0.0,21.999999999999996,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,35.221752086096075,35.221752086096075,22.146383373056445,20.585798110412657,35.221752086096075,35.221752086096075,31.982632528841403,31.982632528841403,35.221752086096075,35.221752086096075,35.221752086096075,31.982632528841403,35.221752086096075,31.982632528841403,25.608248558710983,21.522043534059275,21.999999999999996,0.0 
 03/11  11:00:00,23.0,73.0,20.07800795886117,94.00257493271691,26.734892200392018,58.06531012499562,23.25527035139207,94.28735832062053,21.273273636238546,87.32782362762791,21.02470612272704,84.58435056627644,21.877086871000138,77.68162630498843,0.0,0.0,31.607506385989478,31.607506385989478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,23.0,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,35.221752086096075,35.221752086096075,23.25527035139207,21.02470612272704,35.221752086096075,35.221752086096075,31.797766348372768,31.797766348372768,35.221752086096075,35.221752086096075,35.221752086096075,31.797766348372768,35.221752086096075,31.797766348372768,26.734892200392018,21.877086871000138,23.0,0.0 
 03/11  12:00:00,23.4,71.0,20.25979581203061,92.95146872846308,26.758409152104704,58.0150472354508,24.401794920820855,93.47857276142797,21.918350526295793,83.9484875232766,21.411641229950426,82.45700173674275,22.284735055826246,75.82029507976355,0.0,0.0,31.607506385989478,31.607506385989478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,23.4,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,35.221752086096075,35.221752086096075,24.401794920820855,21.411641229950426,35.221752086096075,35.221752086096075,31.797766348372768,31.797766348372768,35.221752086096075,35.221752086096075,35.221752086096075,31.797766348372768,35.221752086096075,31.797766348372768,26.758409152104704,22.284735055826246,23.4,0.0 
 03/11  13:00:00,24.0,69.0,20.471228143316857,91.7454909982145,26.211763460956792,59.96427405628444,25.48876305007118,92.99103970332692,22.626206164086078,80.40826603253527,21.742691502788574,80.67402085959098,22.586048803083855,74.50300381838206,0.0,0.0,31.607506385989478,31.607506385989478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,24.0,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,35.221752086096075,35.221752086096075,25.48876305007118,21.742691502788574,35.221752086096075,35.221752086096075,31.797766348372768,31.797766348372768,35.221752086096075,35.221752086096075,35.221752086096075,31.797766348372768,35.221752086096075,31.797766348372768,26.211763460956792,22.586048803083855,24.0,0.0 
 03/11  14:00:00,24.0,69.0,20.715352890044244,90.37490569983898,25.694246174246043,61.90387774086063,26.340373032281143,93.9262048884055,23.550222791668247,76.03979225492424,22.01825334457281,79.23354307190314,23.054735827336927,72.50415084147608,0.0,0.0,31.607506385989478,31.607506385989478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,24.0,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,35.221752086096075,35.221752086096075,26.340373032281143,22.01825334457281,35.221752086096075,35.221752086096075,31.797766348372768,31.797766348372768,35.221752086096075,35.221752086096075,35.221752086096075,31.797766348372768,35.221752086096075,31.797766348372768,25.694246174246043,23.054735827336927,24.0,0.0 
 03/11  15:00:00,24.8,62.0,20.953336792430107,88.9724914998243,25.252752192497162,63.358168419941805,26.88184187609864,96.67854327631238,24.489221095657037,71.79842329016228,22.258451346433723,77.83273148692453,24.19134577016399,67.51130487198014,0.0,0.0,31.607506385989478,31.607506385989478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,24.8,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,35.221752086096075,35.221752086096075,26.88184187609864,22.258451346433723,35.221752086096075,35.221752086096075,31.797766348372768,31.797766348372768,35.221752086096075,35.221752086096075,35.221752086096075,31.797766348372768,35.221752086096075,31.797766348372768,25.252752192497162,24.19134577016399,24.8,0.0 
 03/11  16:00:00,24.9,59.0,21.19204964934256,87.67726280169137,24.96927398576935,64.13450719344837,27.096684121117285,98.69156594676724,25.371146780038828,68.11878836927913,22.50597460078603,76.46478621430535,25.753213186901306,61.226516012156864,0.0,0.0,31.607506385989474,31.607506385989474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,24.899999999999995,31.551161862501168,31.551161862501168,31.551161862501168,31.551161862501168,31.551161862501168,35.221752086096075,35.221752086096075,27.096684121117285,22.50597460078603,35.221752086096075,35.221752086096075,31.92105058058454,31.92105058058454,35.221752086096075,35.221752086096075,35.221752086096075,31.92105058058454,35.221752086096075,31.92105058058454,24.96927398576935,25.753213186901306,24.899999999999995,0.0 
 03/11  17:00:00,24.9,56.0,21.39476472096511,86.59370714036659,24.69557203202479,64.72573923957825,26.85084500078373,100.0,26.03507060735124,65.48792887799675,22.659581338570145,75.47272939276446,27.110244792674894,56.10822630740189,0.0,0.0,31.60750638598948,31.60750638598948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,24.900000000000002,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,35.221752086096075,35.221752086096075,26.85084500078373,22.659581338570145,35.221752086096075,35.221752086096075,31.85941549837706,31.85941549837706,35.221752086096075,35.221752086096075,35.221752086096075,31.85941549837706,35.221752086096075,31.85941549837706,24.69557203202479,27.110244792674894,24.900000000000002,0.0 
 03/11  18:00:00,25.0,52.0,21.554793581760265,85.66348870132114,24.369444794172175,65.54014342114122,26.172337559557565,99.99999999999999,26.463295847277248,63.78834997425519,22.667013823292862,75.13694489358721,27.803743412033786,53.489666299533695,0.0,0.0,31.607506385989474,31.607506385989474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,24.999999999999996,31.55116186250117,31.55116186250117,31.55116186250117,31.55116186250117,31.55116186250117,35.221752086096075,35.221752086096075,26.172337559557565,22.667013823292862,35.221752086096075,35.221752086096075,31.736115289963777,31.736115289963777,35.221752086096075,35.221752086096075,35.221752086096075,31.736115289963777,35.221752086096075,31.736115289963777,24.369444794172175,27.803743412033786,24.999999999999996,0.0 
 03/11  19:00:00,23.0,62.0,21.595821572006933,85.44843777678749,23.835986183992024,67.3356343444968,25.269407840209368,100.0,26.49187390733182,63.6805560261237,22.39003201607761,76.21015833729146,26.72659715536922,56.689161710606015,0.0,0.0,31.607506385989478,31.607506385989478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,23.0,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,35.221752086096075,35.221752086096075,25.269407840209368,22.39003201607761,35.221752086096075,35.221752086096075,31.797766348372768,31.797766348372768,35.221752086096075,35.221752086096075,35.221752086096075,31.797766348372768,35.221752086096075,31.797766348372768,23.835986183992024,26.72659715536922,23.0,0.0 
 03/11  20:00:00,21.0,73.0,21.52382552701674,85.91144480484407,23.248535810497806,69.55507861053228,24.552517835164114,100.0,26.146900960240515,65.05573633852939,22.00979349286637,77.89049272613329,25.293278469307808,61.52534491240706,0.0,0.0,31.60750638598948,31.60750638598948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,21.0,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,35.221752086096075,35.221752086096075,24.552517835164114,22.00979349286637,35.221752086096075,35.221752086096075,31.85941549837706,31.85941549837706,35.221752086096075,35.221752086096075,35.221752086096075,31.85941549837706,35.221752086096075,31.85941549837706,23.248535810497806,25.293278469307808,21.0,0.0 
 03/11  21:00:00,20.0,82.0,21.391411046173104,86.61122797041948,22.73126588477984,71.63710167138521,23.86705170663836,100.0,25.58508961585181,67.25736917194924,21.672575090218064,79.39225437777151,24.180020171034613,65.63219288888263,0.0,0.0,31.607506385989478,31.607506385989478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,20.0,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,35.221752086096075,35.221752086096075,23.86705170663836,21.672575090218064,35.221752086096075,35.221752086096075,31.797766348372768,31.797766348372768,35.221752086096075,35.221752086096075,35.221752086096075,31.797766348372768,35.221752086096075,31.797766348372768,22.73126588477984,24.180020171034613,20.0,0.0 
 03/11  22:00:00,19.0,83.0,21.23039965140214,87.47066639672306,22.257407677626706,73.40819853028106,23.29882583948787,99.99999999999999,24.9441537085623,69.87165120807943,21.3605218486107,80.69534760240934,23.302784898534263,68.8860194025155,0.0,0.0,31.607506385989474,31.607506385989474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,19.0,31.55116186250117,31.55116186250117,31.55116186250117,31.55116186250117,31.55116186250117,35.221752086096075,35.221752086096075,23.29882583948787,21.3605218486107,35.221752086096075,35.221752086096075,31.736115289963777,31.736115289963777,35.221752086096075,35.221752086096075,35.221752086096075,31.736115289963777,35.221752086096075,31.736115289963777,22.257407677626706,23.302784898534263,19.0,0.0 
 03/11  23:00:00,19.0,83.0,21.05862152350059,88.39808151647728,21.86948223746098,74.61716194176493,22.86409193035901,99.99999999999999,24.308784650943714,72.57703945887394,21.10239494108903,81.59209717642098,22.654118034187213,71.12204194034854,0.0,0.0,31.607506385989474,31.607506385989474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,19.0,31.55116186250117,31.55116186250117,31.55116186250117,31.55116186250117,31.55116186250117,35.221752086096075,35.221752086096075,22.86409193035901,21.10239494108903,35.221752086096075,35.221752086096075,31.736115289963777,31.736115289963777,35.221752086096075,35.221752086096075,35.221752086096075,31.736115289963777,35.221752086096075,31.736115289963777,21.86948223746098,22.654118034187213,19.0,0.0 
 03/11  24:00:00,17.8,87.0,20.88900807787043,89.32470012878892,21.49848062134788,75.81003271729894,22.471963675608404,99.99999999999999,23.701131370927534,75.27485380568774,20.84269530102177,82.53842948003326,22.099156255111055,73.06293846530028,0.0,0.0,31.607506385989474,31.607506385989474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,17.8,31.55116186250117,31.55116186250117,31.55116186250117,31.55116186250117,31.55116186250117,35.221752086096075,35.221752086096075,22.471963675608404,20.84269530102177,35.221752086096075,35.221752086096075,31.736115289963777,31.736115289963777,35.221752086096075,35.221752086096075,35.221752086096075,31.736115289963777,35.221752086096075,31.736115289963777,21.49848062134788,22.099156255111055,17.8,0.0 
 03/12  01:00:00,18.0,83.0,20.726311460107347,90.22377001946836,21.17254730404886,76.68566981762757,22.143116918553936,100.0,23.12798137128358,77.92296102394764,20.619448483716297,83.25460397214886,21.64202578523587,74.4947590428376,0.0,0.0,31.607506385989478,31.607506385989478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,18.0,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,35.221752086096075,35.221752086096075,22.143116918553936,20.619448483716297,35.221752086096075,35.221752086096075,31.67446414777268,31.67446414777268,35.221752086096075,35.221752086096075,35.221752086096075,31.67446414777268,35.221752086096075,31.67446414777268,21.17254730404886,21.64202578523587,18.0,0.0 
 03/12  02:00:00,18.0,83.0,20.572431592866707,91.0834807275406,20.9025850763648,76.93406563376297,21.889648947428647,100.0,22.630845223573914,80.30557714371135,20.431211508193442,83.54045906218676,21.28255139380144,75.14320163189899,0.0,0.0,31.607506385989478,31.607506385989478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,18.0,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,35.221752086096075,35.221752086096075,21.889648947428647,20.431211508193442,35.221752086096075,35.221752086096075,31.67446414777268,31.67446414777268,35.221752086096075,35.221752086096075,35.221752086096075,31.67446414777268,35.221752086096075,31.67446414777268,20.9025850763648,21.28255139380144,18.0,0.0 
 03/12  03:00:00,17.2,89.0,20.430728306858548,91.79186077219688,20.645121148807295,77.22712757975304,21.641631389224884,100.0,22.17327981296334,82.48902646073998,20.24223327370418,83.80856999672261,20.957815483232515,75.73940136909509,0.0,0.0,31.607506385989478,31.607506385989478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,17.2,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,35.221752086096075,35.221752086096075,21.641631389224884,20.24223327370418,35.221752086096075,35.221752086096075,31.67446414777268,31.67446414777268,35.221752086096075,35.221752086096075,35.221752086096075,31.67446414777268,35.221752086096075,31.67446414777268,20.645121148807295,20.957815483232515,17.2,0.0 
 03/12  04:00:00,17.0,88.0,20.29700426155071,92.64548056070095,20.42088166558456,77.68276551597364,21.414823714176592,100.0,21.76269470923674,84.66576120510584,20.07243846527055,84.23344743829972,20.682185293208548,76.42621964996763,0.0,0.0,31.607506385989478,31.607506385989478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,17.0,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,35.221752086096075,35.221752086096075,21.414823714176592,20.07243846527055,35.221752086096075,35.221752086096075,31.67446414777268,31.67446414777268,35.221752086096075,35.221752086096075,35.221752086096075,31.67446414777268,35.221752086096075,31.67446414777268,20.42088166558456,20.682185293208548,17.0,0.0 
 03/12  05:00:00,17.0,88.0,20.172805016851832,93.35967198808582,20.21813726341318,77.90417530762365,21.229524424774517,100.0,21.42329956900574,86.44215035992131,19.921139732608093,84.43241279384782,20.4377281020432,76.84065259402378,0.0,0.0,31.607506385989478,31.607506385989478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,17.0,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,35.221752086096075,35.221752086096075,21.229524424774517,19.921139732608093,35.221752086096075,35.221752086096075,31.67446414777268,31.67446414777268,35.221752086096075,35.221752086096075,35.221752086096075,31.67446414777268,35.221752086096075,31.67446414777268,20.21813726341318,20.4377281020432,17.0,0.0 
 03/12  06:00:00,17.0,88.0,20.058482573769524,94.02254758863968,20.053609584125354,78.04465780264229,21.064299864583504,100.0,21.11384154438614,88.09871277415982,19.792011661163194,84.56814595589768,20.24019966671902,77.13605872823209,0.0,0.0,31.607506385989478,31.607506385989478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,17.0,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,35.221752086096075,35.221752086096075,21.064299864583504,19.792011661163194,35.221752086096075,35.221752086096075,31.67446414777268,31.67446414777268,35.221752086096075,35.221752086096075,35.221752086096075,31.67446414777268,35.221752086096075,31.67446414777268,20.053609584125354,20.24019966671902,17.0,0.0 
 03/12  07:00:00,16.0,94.0,19.952554592389973,94.73567679337923,19.86992667791028,78.42035973979564,20.890056991488365,100.0,20.82782926722072,89.75066189402676,19.646780456619968,84.88895702826291,20.02890715991031,77.63974137402072,0.0,0.0,31.607506385989478,31.607506385989478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,16.0,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,31.551161862501175,35.221752086096075,35.221752086096075,20.890056991488365,19.646780456619968,35.221752086096075,35.221752086096075,31.612813005136935,31.612813005136935,35.221752086096075,35.221752086096075,35.221752086096075,31.612813005136935,35.221752086096075,31.612813005136935,19.86992667791028,20.02890715991031,16.0,0.0 
 03/12  08:00:00,19.0,83.0,19.89026977684356,95.19677480883206,20.53022192235634,75.27081877677475,20.942136076142262,99.99999999999999,20.66856079522251,90.72556278102965,19.758950941411705,84.19129489879293,20.07842093259781,77.38754204402319,5341.888619644622,0.1466273784726404,33.51898151912968,30.61374013352575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,418.1635862463942,14.13964090215799,29.705764674142564,29.705764674142564,29.705764674142564,31.050681070334942,31.050681070334942,33.82738319359363,32.42069246269082,20.942136076142262,19.758950941411705,33.82738319359363,33.82738319359363,31.155120930982626,31.155120930982626,32.42069246269082,33.82738319359363,33.82738319359363,28.249879545378697,33.82738319359363,31.155120930982626,20.53022192235634,20.07842093259781,19.0,1505388.9104870192 
 03/12  09:00:00,19.4,87.0,19.899319226545977,95.14335186361568,22.59039892913418,66.5755251651874,21.327446602413428,99.70313597818573,20.64432700158826,90.86114323198137,20.10353348967304,82.41465982263212,20.325710412865146,76.43984575178347,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.291824291333825,34.291824291333825,0.0,19.4,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,33.80356333147398,33.80356333147398,21.327446602413428,20.10353348967304,33.80356333147398,33.80356333147398,30.159633789894542,30.159633789894542,33.80356333147398,33.80356333147398,33.80356333147398,30.159633789894542,33.80356333147398,30.159633789894542,22.59039892913418,20.325710412865146,19.4,0.0 
 03/12  10:00:00,23.0,65.0,19.9789036242569,94.67535240598671,24.457647307978107,59.64488773153931,22.173296533896902,97.44489123197111,20.866182547565096,89.62828539784618,20.6487801043218,79.508526699064,20.800735960042594,74.44661297817821,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.291824291333825,34.291824291333825,0.0,22.999999999999996,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,33.80356333147398,33.80356333147398,22.173296533896902,20.6487801043218,33.80356333147398,33.80356333147398,30.159633789894542,30.159633789894542,33.80356333147398,33.80356333147398,33.80356333147398,30.159633789894542,33.80356333147398,30.159633789894542,24.457647307978107,20.800735960042594,22.999999999999996,0.0 
 03/12  11:00:00,23.9,64.0,20.12486175359863,93.8238011259344,25.862361722432894,55.04617954423699,23.306435559952938,93.74697852909033,21.2976055756436,87.28435568179479,21.13159080829517,77.10907670525707,21.23631722483679,72.72878002829003,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,23.900000000000002,29.67423994147028,29.67423994147028,29.67423994147028,29.67423994147028,29.67423994147028,33.80356333147398,33.80356333147398,23.306435559952938,21.13159080829517,33.80356333147398,33.80356333147398,30.021017672335955,30.021017672335955,33.80356333147398,33.80356333147398,33.80356333147398,30.021017672335955,33.80356333147398,30.021017672335955,25.862361722432894,21.23631722483679,23.900000000000002,0.0 
 03/12  12:00:00,24.8,60.0,20.300814344072442,92.80828852069688,26.171932278136392,54.28950285758989,24.518166504206643,92.05982473094181,21.92271250823876,84.00966137593419,21.56371121854425,74.97215081627598,21.664353902603846,71.1704712151953,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,24.800000000000004,29.67423994147028,29.67423994147028,29.67423994147028,29.67423994147028,29.67423994147028,33.80356333147398,33.80356333147398,24.518166504206643,21.56371121854425,33.80356333147398,33.80356333147398,30.021017672335955,30.021017672335955,33.80356333147398,33.80356333147398,33.80356333147398,30.021017672335955,33.80356333147398,30.021017672335955,26.171932278136392,21.664353902603846,24.800000000000004,0.0 
 03/12  13:00:00,25.9,54.0,20.505492424856918,91.55166368363487,25.835550371713275,55.2482207934538,25.648270133752693,88.83759027875779,22.661628641852033,80.235565839565,21.960379335549604,72.88997993985899,22.100451349745335,69.13771684860303,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,25.9,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,33.80356333147398,33.80356333147398,25.648270133752693,21.960379335549604,33.80356333147398,33.80356333147398,29.95166390044113,29.95166390044113,33.80356333147398,33.80356333147398,33.80356333147398,29.95166390044113,33.80356333147398,29.95166390044113,25.835550371713275,22.100451349745335,25.9,0.0 
 03/12  14:00:00,27.0,45.0,20.75168595792487,90.08317757180447,25.53832461368102,55.25393949526001,26.542047391609586,87.95065124603899,23.569696213480846,75.8749078366856,22.36481188860872,70.2580015721086,22.801810219297707,65.11952882635717,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,27.0,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,33.80356333147398,33.80356333147398,26.542047391609586,22.36481188860872,33.80356333147398,33.80356333147398,29.95166390044113,29.95166390044113,33.80356333147398,33.80356333147398,33.80356333147398,29.95166390044113,33.80356333147398,29.95166390044113,25.53832461368102,22.801810219297707,27.0,0.0 
 03/12  15:00:00,27.6,45.0,21.004278903681872,88.60604142315847,25.360702628736654,54.688235593401565,27.002169417795617,89.44017039863388,24.494756129459468,71.70345001508167,22.756082458331775,67.6577404628965,23.966406711812663,59.458513539164045,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,27.6,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,33.80356333147398,33.80356333147398,27.002169417795617,22.756082458331775,33.80356333147398,33.80356333147398,29.95166390044113,29.95166390044113,33.80356333147398,33.80356333147398,33.80356333147398,29.95166390044113,33.80356333147398,29.95166390044113,25.360702628736654,23.966406711812663,27.6,0.0 
 03/12  16:00:00,28.0,48.0,21.241838570868044,87.23561514425312,25.17910246049291,55.2660361476646,27.068535656394292,91.73392331723223,25.231238473106366,68.55006236037929,23.034838235071255,66.2845205353639,25.257612767460383,55.022150972209616,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,28.000000000000004,29.67423994147028,29.67423994147028,29.67423994147028,29.67423994147028,29.67423994147028,33.80356333147398,33.80356333147398,27.068535656394292,23.034838235071255,33.80356333147398,33.80356333147398,30.021017672335955,30.021017672335955,33.80356333147398,33.80356333147398,33.80356333147398,30.021017672335955,33.80356333147398,30.021017672335955,25.17910246049291,25.257612767460383,28.000000000000004,0.0 
 03/12  17:00:00,28.0,40.0,21.424682674353498,86.26278549314254,24.945097081876277,55.296884067600715,26.74623949989151,95.8558934773495,25.80849462130858,66.23973113191944,23.142057828131435,65.3228786999562,26.258995887026394,51.16011634004651,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,28.0,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,33.80356333147398,33.80356333147398,26.74623949989151,23.142057828131435,33.80356333147398,33.80356333147398,29.95166390044113,29.95166390044113,33.80356333147398,33.80356333147398,33.80356333147398,29.95166390044113,33.80356333147398,29.95166390044113,24.945097081876277,26.258995887026394,28.0,0.0 
 03/12  18:00:00,26.6,44.0,21.547071321141637,85.53297894167369,24.5370163184142,56.093377114944204,26.015247783487585,99.96989312337028,26.09148660405084,65.07372720288794,23.014379394731964,65.39366783579239,26.613224396679726,49.59132463794717,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,26.6,29.674239941470272,29.674239941470272,29.674239941470272,29.674239941470272,29.674239941470272,33.80356333147398,33.80356333147398,26.015247783487585,23.014379394731964,33.80356333147398,33.80356333147398,29.882307981638135,29.882307981638135,33.80356333147398,33.80356333147398,33.80356333147398,29.882307981638135,33.80356333147398,29.882307981638135,24.5370163184142,26.613224396679726,26.6,0.0 
 03/12  19:00:00,24.0,57.0,21.554568354627285,85.49360634743547,23.919509163965074,58.09791510327063,25.19334630200793,100.0,26.070201112972423,65.15557177772806,22.61118039808162,66.8520444519975,25.39836262808005,53.18900262956011,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,24.0,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,33.80356333147398,33.80356333147398,25.19334630200793,22.61118039808162,33.80356333147398,33.80356333147398,29.95166390044113,29.95166390044113,33.80356333147398,33.80356333147398,33.80356333147398,29.95166390044113,33.80356333147398,29.95166390044113,23.919509163965074,25.39836262808005,24.0,0.0 
 03/12  20:00:00,23.0,65.0,21.465937732381636,86.04479574126097,23.328117104765003,60.649555096936204,24.401717838095482,100.0,25.738831473923703,66.51332663820351,22.20591663808205,68.45993479259128,24.289475920949577,57.24745654441156,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,23.0,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,33.80356333147398,33.80356333147398,24.401717838095482,22.20591663808205,33.80356333147398,33.80356333147398,29.95166390044113,29.95166390044113,33.80356333147398,33.80356333147398,33.80356333147398,29.95166390044113,33.80356333147398,29.95166390044113,23.328117104765003,24.289475920949577,23.0,0.0 
 03/12  21:00:00,22.0,73.0,21.33115068263294,86.75855142693189,22.81124468853855,62.8247372187753,23.83645597465948,99.99999999999999,25.25004337386472,68.47280017125415,21.840027464602294,70.02477293671953,23.448849878221367,60.45216136782971,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,22.0,29.674239941470272,29.674239941470272,29.674239941470272,29.674239941470272,29.674239941470272,33.80356333147398,33.80356333147398,23.83645597465948,21.840027464602294,33.80356333147398,33.80356333147398,29.882307981638135,29.882307981638135,33.80356333147398,33.80356333147398,33.80356333147398,29.882307981638135,33.80356333147398,29.882307981638135,22.81124468853855,23.448849878221367,22.0,0.0 
 03/12  22:00:00,21.0,78.0,21.177484921803387,87.66769717365867,22.37087653834228,64.96517873381408,23.328982559185512,99.99999999999999,24.7127379996428,70.77275676057161,21.531189030534634,71.52329295903462,22.809676465608916,63.26075859058709,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,21.0,29.674239941470272,29.674239941470272,29.674239941470272,29.674239941470272,29.674239941470272,33.80356333147398,33.80356333147398,23.328982559185512,21.531189030534634,33.80356333147398,33.80356333147398,29.882307981638135,29.882307981638135,33.80356333147398,33.80356333147398,33.80356333147398,29.882307981638135,33.80356333147398,29.882307981638135,22.37087653834228,22.809676465608916,21.0,0.0 
 03/12  23:00:00,20.0,83.0,21.021241895110172,88.51303055871378,21.971542279703478,66.6613035556521,22.88421632685413,100.0,24.162886218304337,73.14088053167566,21.244362190332154,72.81527799675729,22.277490239009076,65.43306381757382,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,20.0,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,33.80356333147398,33.80356333147398,22.88421632685413,21.244362190332154,33.80356333147398,33.80356333147398,29.812951968582333,29.812951968582333,33.80356333147398,33.80356333147398,33.80356333147398,29.812951968582333,33.80356333147398,29.812951968582333,21.971542279703478,22.277490239009076,20.0,0.0 
