Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/12  24:00:00,20.0,85.0,20.867572183715385,89.35337270492649,21.63639174450895,68.28036876607459,22.564441709908785,100.0,23.6560243884353,75.40360516912205,21.010754564541266,73.93825260045969,21.862261526756583,67.3474716313158,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,20.0,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,33.80356333147398,33.80356333147398,22.564441709908785,21.010754564541266,33.80356333147398,33.80356333147398,29.812951968582333,29.812951968582333,33.80356333147398,33.80356333147398,33.80356333147398,29.812951968582333,33.80356333147398,29.812951968582333,21.63639174450895,21.862261526756583,20.0,0.0 
 03/13  01:00:00,19.0,88.0,20.723065976259456,90.06197260538072,21.31913486685238,70.0320352155506,22.249859123990433,100.0,23.170939161248683,77.56581262181763,20.784099066663806,75.03536936157175,21.49210608626622,69.29694859561025,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,19.0,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,33.80356333147398,33.80356333147398,22.249859123990433,20.784099066663806,33.80356333147398,33.80356333147398,29.812951968582333,29.812951968582333,33.80356333147398,33.80356333147398,33.80356333147398,29.812951968582333,33.80356333147398,29.812951968582333,21.31913486685238,21.49210608626622,19.0,0.0 
 03/13  02:00:00,19.0,88.0,20.58428046692506,90.83562657393776,21.048594922013773,71.70467683423348,21.98526714049567,100.0,22.723310571349867,79.69702543645096,20.586162749664698,76.08920442794472,21.186629655412275,71.1026709701047,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,19.0,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,33.80356333147398,33.80356333147398,21.98526714049567,20.586162749664698,33.80356333147398,33.80356333147398,29.812951968582333,29.812951968582333,33.80356333147398,33.80356333147398,33.80356333147398,29.812951968582333,33.80356333147398,29.812951968582333,21.048594922013773,21.186629655412275,19.0,0.0 
 03/13  03:00:00,18.0,93.0,20.453043619402102,91.57408651540467,20.789685619109314,73.29614634879255,21.746426307502055,100.0,22.31048660844089,81.72114636884874,20.38947979947566,77.13614381159361,20.903152282977768,72.78933596236939,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,18.0,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,33.80356333147398,33.80356333147398,21.746426307502055,20.38947979947566,33.80356333147398,33.80356333147398,29.812951968582333,29.812951968582333,33.80356333147398,33.80356333147398,33.80356333147398,29.812951968582333,33.80356333147398,29.812951968582333,20.789685619109314,20.903152282977768,18.0,0.0 
 03/13  04:00:00,18.0,94.0,20.328942185429433,92.2786122968679,20.56410254582908,74.81088373863109,21.538832124234716,100.0,21.956722995667505,83.50167112975839,20.220126836256703,78.08816424493466,20.6592577930572,74.37641615011823,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,18.0,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,33.80356333147398,33.80356333147398,21.538832124234716,20.220126836256703,33.80356333147398,33.80356333147398,29.812951968582333,29.812951968582333,33.80356333147398,33.80356333147398,33.80356333147398,29.812951968582333,33.80356333147398,29.812951968582333,20.56410254582908,20.6592577930572,18.0,0.0 
 03/13  05:00:00,17.4,92.0,20.21254462834508,92.9449474943208,20.354911478675312,76.09042334903532,21.342501154946028,100.0,21.625687633120744,85.20766435463923,20.058758697673053,78.93502235266406,20.43653375218843,75.71076648416192,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,17.4,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,33.80356333147398,33.80356333147398,21.342501154946028,20.058758697673053,33.80356333147398,33.80356333147398,29.812951968582333,29.812951968582333,33.80356333147398,33.80356333147398,33.80356333147398,29.812951968582333,33.80356333147398,29.812951968582333,20.354911478675312,20.43653375218843,17.4,0.0 
 03/13  06:00:00,16.8,94.0,20.102368866347014,93.58066120193615,20.15618921557245,77.01531497125794,21.1536207461926,100.0,21.309362999116978,86.8745530033567,19.90042923844379,79.64011499877779,20.227251788996462,76.68018463763241,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,16.8,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,33.80356333147398,33.80356333147398,21.1536207461926,19.90042923844379,33.80356333147398,33.80356333147398,29.812951968582333,29.812951968582333,33.80356333147398,33.80356333147398,33.80356333147398,29.812951968582333,33.80356333147398,29.812951968582333,20.15618921557245,20.227251788996462,16.8,0.0 
 03/13  07:00:00,17.0,94.0,19.997773112670586,94.188638595355,19.98973994368747,77.75646169104424,20.988755534162042,100.0,21.011702940785405,88.47645345218177,19.767464117282444,80.21078919318842,20.052061519722084,77.45928061469519,0.0,0.0,33.51898151912968,33.51898151912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,17.0,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,29.674239941470276,33.80356333147398,33.80356333147398,20.988755534162042,19.767464117282444,33.80356333147398,33.80356333147398,29.74359595502631,29.74359595502631,33.80356333147398,33.80356333147398,33.80356333147398,29.74359595502631,33.80356333147398,29.74359595502631,19.98973994368747,20.052061519722084,17.0,0.0 
 03/13  08:00:00,19.0,88.0,19.9347324884828,94.55729519284124,20.691038196815796,74.7249869596174,21.02763874216665,99.99999999999999,20.802280225708248,89.62372659796442,19.857506708661674,79.84105979820538,20.086069958341476,77.56872300712651,4439.041622937647,0.0877271770165724,36.03756212038594,32.00243216315498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,389.83276787118575,14.119629760811303,32.79262012094041,32.79262012094041,32.79262012094041,34.13752164030722,34.13752164030722,36.671785185961454,35.4227223482714,21.02763874216665,19.857506708661674,36.671785185961454,36.671785185961454,34.10053409564243,34.10053409564243,35.4227223482714,36.671785185961454,36.671785185961454,30.065404138411466,36.671785185961454,34.10053409564243,20.691038196815796,20.086069958341476,19.0,1403397.9643362686 
 03/13  09:00:00,21.8,77.0,19.95197336539184,94.55055976323636,23.00281113524855,65.41381695324849,21.464473308434982,99.58489080998122,20.783866582778277,89.8147933527403,20.251592260698487,78.18668763883971,20.401723644330943,76.65118844178036,0.0,0.0,36.037562120385935,36.037562120385935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,21.800000000000004,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,21.464473308434982,20.251592260698487,36.720782728483975,36.720782728483975,33.36624667923335,33.36624667923335,36.720782728483975,36.720782728483975,36.720782728483975,33.36624667923335,36.720782728483975,33.36624667923335,23.00281113524855,20.401723644330943,21.800000000000004,0.0 
 03/13  10:00:00,25.0,61.0,20.037514570761243,93.95720166338317,25.0677532703291,58.28091776488542,22.342167419138807,97.56522380881495,21.043562657656995,88.30355767885632,20.772873469142386,75.91611191537226,20.871280155973757,75.11075822327014,0.0,0.0,36.037562120385935,36.037562120385935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,25.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,22.342167419138807,20.772873469142386,36.720782728483975,36.720782728483975,33.36624667923335,33.36624667923335,36.720782728483975,36.720782728483975,36.720782728483975,33.36624667923335,36.720782728483975,33.36624667923335,25.0677532703291,20.871280155973757,25.0,0.0 
 03/13  11:00:00,27.0,54.0,20.19064352991815,93.07121890043099,26.382291392918887,54.08411372269134,23.528340858386954,93.90549083688938,21.55835827074047,85.55964479771518,21.29136141698837,73.6318704284143,21.361821498709524,73.1265688312798,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,27.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,23.528340858386954,21.29136141698837,36.720782728483975,36.720782728483975,33.17130182030388,33.17130182030388,36.720782728483975,36.720782728483975,36.720782728483975,33.17130182030388,36.720782728483975,33.17130182030388,26.382291392918887,21.361821498709524,27.0,0.0 
 03/13  12:00:00,27.8,44.0,20.40328839046454,91.85629498237579,26.629157647457767,53.06210784218276,24.803877766541408,92.21687965707471,22.28667498407703,81.84013162604347,21.776522908531078,71.33337217598513,21.847411947828014,70.67982096718248,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,27.800000000000004,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,24.803877766541408,21.776522908531078,36.720782728483975,36.720782728483975,33.17130182030388,33.17130182030388,36.720782728483975,36.720782728483975,36.720782728483975,33.17130182030388,36.720782728483975,33.17130182030388,26.629157647457767,21.847411947828014,27.800000000000004,0.0 
 03/13  13:00:00,28.4,38.0,20.641163117011352,90.51827335596161,26.24123492630666,53.52338664677534,25.991269688738072,88.99596053703722,23.145827707696903,77.6840156882369,22.185251829556925,69.13831781316718,22.30077144886058,67.79715177022341,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,28.4,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,25.991269688738072,22.185251829556925,36.720782728483975,36.720782728483975,33.10622133974015,33.10622133974015,36.720782728483975,36.720782728483975,36.720782728483975,33.10622133974015,36.720782728483975,33.10622133974015,26.24123492630666,22.30077144886058,28.4,0.0 
 03/13  14:00:00,29.0,31.0,20.910573651727557,88.94028083408078,25.8904864429101,52.60126360277427,26.936372173033305,88.47398024312764,24.199133666299495,72.83984262926529,22.57214936325694,66.33415676394523,22.989381292462575,62.6198345891742,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,29.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,26.936372173033305,22.57214936325694,36.720782728483975,36.720782728483975,33.10622133974015,33.10622133974015,36.720782728483975,36.720782728483975,36.720782728483975,33.10622133974015,36.720782728483975,33.10622133974015,25.8904864429101,22.989381292462575,29.0,0.0 
 03/13  15:00:00,30.0,26.0,21.180206847853178,87.47902208755073,25.63602097473789,51.6058503094901,27.529375203292993,87.82000980292962,25.28728144831944,68.2563312575108,22.912564621159788,63.95946229038427,24.31257744104309,55.90154569406288,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,30.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,27.529375203292993,22.912564621159788,36.720782728483975,36.720782728483975,33.17130182030388,33.17130182030388,36.720782728483975,36.720782728483975,36.720782728483975,33.17130182030388,36.720782728483975,33.17130182030388,25.63602097473789,24.31257744104309,30.0,0.0 
 03/13  16:00:00,30.0,24.0,21.43382473821574,86.12892606932574,25.415644467898403,50.216968962563335,27.716894266016787,88.64556695492823,26.21256636326809,64.61292855003876,23.170386405808177,61.77747470630199,25.937956936106346,48.74105962687479,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,30.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,27.716894266016787,23.170386405808177,36.720782728483975,36.720782728483975,33.23636745007119,33.23636745007119,36.720782728483975,36.720782728483975,36.720782728483975,33.23636745007119,36.720782728483975,33.23636745007119,25.415644467898403,25.937956936106346,30.0,0.0 
 03/13  17:00:00,29.0,27.0,21.639917133682964,85.04882412199714,25.174740001503253,48.95859550688482,27.373949454841696,91.90797546621923,26.847600111651616,62.23762403645915,23.297999061966923,60.08913060326435,27.164231487350243,43.55782605254157,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,29.000000000000004,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,27.373949454841696,23.297999061966923,36.720782728483975,36.720782728483975,33.17130182030388,33.17130182030388,36.720782728483975,36.720782728483975,36.720782728483975,33.17130182030388,36.720782728483975,33.17130182030388,25.174740001503253,27.164231487350243,29.000000000000004,0.0 
 03/13  18:00:00,28.0,28.0,21.793403744732746,84.25427316206651,24.784948865485767,48.77208532179907,26.58589282547104,98.51351552071309,27.1564065557258,61.11851797771799,23.216252337987264,59.54665615469139,27.816127814491516,40.78867664446564,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,27.999999999999996,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,26.58589282547104,23.216252337987264,36.720782728483975,36.720782728483975,33.04113884455182,33.04113884455182,36.720782728483975,36.720782728483975,36.720782728483975,33.04113884455182,36.720782728483975,33.04113884455182,24.784948865485767,27.816127814491516,27.999999999999996,0.0 
 03/13  19:00:00,26.5,44.0,21.816151043588242,84.22111358831515,24.238649372475823,50.30470190721664,25.652452078145522,100.0,27.08186491468442,61.44756371973435,22.90043374223449,60.476805992023984,26.484885710824624,44.024605125372894,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,26.500000000000004,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,25.652452078145522,22.90043374223449,36.720782728483975,36.720782728483975,33.17130182030388,33.17130182030388,36.720782728483975,36.720782728483975,36.720782728483975,33.17130182030388,36.720782728483975,33.17130182030388,24.238649372475823,26.484885710824624,26.500000000000004,0.0 
 03/13  20:00:00,25.1,51.0,21.731789414465986,84.656487431423,23.680614303879626,52.30520152361486,24.954174547735448,100.0,26.720996671268942,62.76495008620723,22.526786813356708,61.59613065249925,25.219046675455946,47.71169193236209,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,25.1,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,24.954174547735448,22.526786813356708,36.720782728483975,36.720782728483975,33.17130182030388,33.17130182030388,36.720782728483975,36.720782728483975,36.720782728483975,33.17130182030388,36.720782728483975,33.17130182030388,23.680614303879626,25.219046675455946,25.1,0.0 
 03/13  21:00:00,23.6,59.0,21.59703131316568,85.35715938506328,23.171532847611807,54.54708015973935,24.276341566908282,100.0,26.19172358524474,64.75488953084333,22.18378991554897,62.91466094468998,24.232080284951945,51.181447140886355,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,23.6,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,24.276341566908282,22.18378991554897,36.720782728483975,36.720782728483975,33.10622133974015,33.10622133974015,36.720782728483975,36.720782728483975,36.720782728483975,33.10622133974015,36.720782728483975,33.10622133974015,23.171532847611807,24.232080284951945,23.6,0.0 
 03/13  22:00:00,22.0,69.0,21.43952960749806,86.27027098411209,22.69720501953245,57.04382578533367,23.71013235199056,99.99999999999999,25.598220331819196,67.137913929875,21.854239171262762,64.43922422914173,23.448949412561674,54.516651313988376,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,22.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,23.71013235199056,21.854239171262762,36.720782728483975,36.720782728483975,33.04113884455182,33.04113884455182,36.720782728483975,36.720782728483975,36.720782728483975,33.04113884455182,36.720782728483975,33.04113884455182,22.69720501953245,23.448949412561674,22.0,0.0 
 03/13  23:00:00,21.2,69.0,21.272667878283087,87.24408807456541,22.284146028812692,59.73461833854359,23.254176679940322,99.99999999999999,24.999565669219386,69.64122491702085,21.562489400627598,65.90974575299188,22.840296805409857,57.76029902252825,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,21.2,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,23.254176679940322,21.562489400627598,36.720782728483975,36.720782728483975,33.04113884455182,33.04113884455182,36.720782728483975,36.720782728483975,36.720782728483975,33.04113884455182,36.720782728483975,33.04113884455182,22.284146028812692,22.840296805409857,21.2,0.0 
 03/13  24:00:00,20.4,73.0,21.106843210824234,88.13655382989162,21.898402603589666,61.909428830231434,22.850398653165385,100.0,24.401299136379322,72.17507619628462,21.287064904274615,67.17392405873976,22.316291317191627,60.36192014811488,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,20.4,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,22.850398653165385,21.287064904274615,36.720782728483975,36.720782728483975,32.976056260918135,32.976056260918135,36.720782728483975,36.720782728483975,36.720782728483975,32.976056260918135,36.720782728483975,32.976056260918135,21.898402603589666,22.316291317191627,20.4,0.0 
 03/14  01:00:00,20.0,73.0,20.944586562711073,89.01975650978403,21.567308544543465,63.91771688218209,22.51539121404968,100.0,23.85295468630965,74.58960913006352,21.048795715968055,68.25410399690985,21.896340234985942,62.653492951792735,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,20.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,22.51539121404968,21.048795715968055,36.720782728483975,36.720782728483975,32.976056260918135,32.976056260918135,36.720782728483975,36.720782728483975,36.720782728483975,32.976056260918135,36.720782728483975,32.976056260918135,21.567308544543465,21.896340234985942,20.0,0.0 
 03/14  02:00:00,20.0,73.0,20.79284428052572,89.85479760953784,21.297319987091814,65.42949489678688,22.262916548579156,100.0,23.34545919531314,76.90556812941972,20.84627606746528,69.12415058267602,21.564922024100046,64.37284033622527,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,20.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,22.262916548579156,20.84627606746528,36.720782728483975,36.720782728483975,32.976056260918135,32.976056260918135,36.720782728483975,36.720782728483975,36.720782728483975,32.976056260918135,36.720782728483975,32.976056260918135,21.297319987091814,21.564922024100046,20.0,0.0 
 03/14  03:00:00,20.4,72.0,20.65019684071447,90.64782084592326,21.078509864789588,66.63253612716218,22.040686460193896,100.0,22.89169832704407,79.04510078164715,20.681429802784955,69.85850899662582,21.300930205514952,65.73564222638112,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,20.4,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,22.040686460193896,20.681429802784955,36.720782728483975,36.720782728483975,32.976056260918135,32.976056260918135,36.720782728483975,36.720782728483975,36.720782728483975,32.976056260918135,36.720782728483975,32.976056260918135,21.078509864789588,21.300930205514952,20.4,0.0 
 03/14  04:00:00,19.7,75.0,20.519597233622875,91.38077856812826,20.865101207758432,67.79106561708284,21.82403857049397,100.0,22.50038149407756,80.94411603114925,20.517261360093862,70.61257567001051,21.052072149640445,67.02223460769706,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,19.7,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,21.82403857049397,20.517261360093862,36.720782728483975,36.720782728483975,32.976056260918135,32.976056260918135,36.720782728483975,36.720782728483975,36.720782728483975,32.976056260918135,36.720782728483975,32.976056260918135,20.865101207758432,21.052072149640445,19.7,0.0 
 03/14  05:00:00,19.0,83.0,20.398497519815493,92.06638502471941,20.660186889854188,69.08594449862866,21.627870679749158,100.0,22.144959818424205,82.71363244317857,20.354491348883634,71.45667735239627,20.81912997661187,68.41865619356133,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,19.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,21.627870679749158,20.354491348883634,36.720782728483975,36.720782728483975,32.976056260918135,32.976056260918135,36.720782728483975,36.720782728483975,36.720782728483975,32.976056260918135,36.720782728483975,32.976056260918135,20.660186889854188,20.81912997661187,19.0,0.0 
 03/14  06:00:00,19.2,78.0,20.284852151136302,92.71506025474093,20.487320636090317,70.25257080376767,21.45352960082048,100.0,21.815500075274244,84.39288376536126,20.219486979150908,72.19579954185201,20.623075533293303,69.67211132072852,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,19.2,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,21.45352960082048,20.219486979150908,36.720782728483975,36.720782728483975,32.976056260918135,32.976056260918135,36.720782728483975,36.720782728483975,36.720782728483975,32.976056260918135,36.720782728483975,32.976056260918135,20.487320636090317,20.623075533293303,19.2,0.0 
 03/14  07:00:00,17.0,82.0,20.17728594247338,93.33370586552653,20.272741907754007,71.12928016407908,21.259623385048194,100.0,21.533327709708793,85.86139360871029,20.03958445283694,72.93893387244589,20.389523275227564,70.62267523098284,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,17.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,21.259623385048194,20.03958445283694,36.720782728483975,36.720782728483975,32.91097367681506,32.91097367681506,36.720782728483975,36.720782728483975,36.720782728483975,32.91097367681506,36.720782728483975,32.91097367681506,20.272741907754007,20.389523275227564,17.0,0.0 
 03/14  08:00:00,19.0,78.0,20.10504296636236,93.75188787544215,20.742975366202444,69.10632266019763,21.26865641189854,100.0,21.30009499747009,87.09732646249267,20.081828909742402,72.73422741687159,20.375491354763277,70.69372702793015,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,19.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,21.26865641189854,20.081828909742402,36.720782728483975,36.720782728483975,32.976056260918135,32.976056260918135,36.720782728483975,36.720782728483975,36.720782728483975,32.976056260918135,36.720782728483975,32.976056260918135,20.742975366202444,20.375491354763277,19.0,0.0 
 03/14  09:00:00,21.0,71.0,20.10501405022758,93.75202337375856,22.410345126086458,62.559025403113694,21.66641841962395,99.61951078092108,21.26702056712502,87.27406988230346,20.420658980222868,71.2791886640963,20.63238725649252,69.73887975487558,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,21.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,21.66641841962395,20.420658980222868,36.720782728483975,36.720782728483975,33.23636745007119,33.23636745007119,36.720782728483975,36.720782728483975,36.720782728483975,33.23636745007119,36.720782728483975,33.23636745007119,22.410345126086458,20.63238725649252,21.0,0.0 
 03/14  10:00:00,22.0,64.0,20.166819256502855,93.39422180891421,23.9935603749123,56.959124944899315,22.4546674555855,98.14374854663129,21.46011966818754,86.24723682425235,20.844958883928793,69.47116577353967,20.989375650799275,68.3566493307477,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,22.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,22.4546674555855,20.844958883928793,36.720782728483975,36.720782728483975,33.23636745007119,33.23636745007119,36.720782728483975,36.720782728483975,36.720782728483975,33.23636745007119,36.720782728483975,33.23636745007119,23.9935603749123,20.989375650799275,22.0,0.0 
 03/14  11:00:00,23.0,57.0,20.290222927372533,92.59212634612571,25.1296178425265,52.98221407754732,23.553881553206544,94.574495204346,21.882177748492946,83.96620112361724,21.257976306612825,67.54849091961692,21.370125706471807,66.49227422379957,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,23.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,23.553881553206544,21.257976306612825,36.720782728483975,36.720782728483975,33.10622133974015,33.10622133974015,36.720782728483975,36.720782728483975,36.720782728483975,33.10622133974015,36.720782728483975,33.10622133974015,25.1296178425265,21.370125706471807,23.0,0.0 
 03/14  12:00:00,25.0,55.0,20.46674429035291,91.58835655944708,25.445195614196283,52.06466082820389,24.77039594918359,90.96330668901064,22.487341226135058,80.92779001640965,21.683030335182195,65.83578791665741,21.796791636771893,64.86783474790654,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,25.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,24.77039594918359,21.683030335182195,36.720782728483975,36.720782728483975,33.17130182030388,33.17130182030388,36.720782728483975,36.720782728483975,36.720782728483975,33.17130182030388,36.720782728483975,33.17130182030388,25.445195614196283,21.796791636771893,25.0,0.0 
 03/14  13:00:00,24.0,65.0,20.682818433923163,90.37618192960409,25.012838765576156,53.82883452213806,25.810566602538568,88.97765538930327,23.375284613129047,76.69283109417313,21.959977695528334,64.93001939643159,22.103798099320905,64.1416564742686,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,24.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,25.810566602538568,21.959977695528334,36.720782728483975,36.720782728483975,33.10622133974015,33.10622133974015,36.720782728483975,36.720782728483975,36.720782728483975,33.10622133974015,36.720782728483975,33.10622133974015,25.012838765576156,22.103798099320905,24.0,0.0 
 03/14  14:00:00,24.0,69.0,20.917539072701903,88.9907865342435,24.614357696171066,55.76779850675343,26.669869796735426,90.99860799691756,24.393073767879383,72.0701111448868,22.209156111154403,64.23181895741652,22.627380388113362,62.850518915506825,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,24.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,26.669869796735426,22.209156111154403,36.720782728483975,36.720782728483975,33.10622133974015,33.10622133974015,36.720782728483975,36.720782728483975,36.720782728483975,33.10622133974015,36.720782728483975,33.10622133974015,24.614357696171066,22.627380388113362,24.0,0.0 
 03/14  15:00:00,24.8,67.0,21.157097920169402,87.6903595743757,24.34263210921674,57.809537798737175,27.22173180742108,94.45135377548154,25.40892508784156,67.8324833050726,22.45308513544079,63.85533451762754,23.832241649657476,59.5982345543576,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,24.8,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,27.22173180742108,22.45308513544079,36.720782728483975,36.720782728483975,33.10622133974015,33.10622133974015,36.720782728483975,36.720782728483975,36.720782728483975,33.10622133974015,36.720782728483975,33.10622133974015,24.34263210921674,23.832241649657476,24.8,0.0 
 03/14  16:00:00,24.0,69.0,21.37380063934395,86.53242427306638,24.1340560516689,59.32493297948267,27.307271855007123,97.41670976550682,26.211271446997383,64.68123426691,22.615349236998114,63.6423881792378,25.37417930496857,55.08827890423493,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,24.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,27.307271855007123,22.615349236998114,36.720782728483975,36.720782728483975,33.23636745007119,33.23636745007119,36.720782728483975,36.720782728483975,36.720782728483975,33.23636745007119,36.720782728483975,33.23636745007119,24.1340560516689,25.37417930496857,24.0,0.0 
 03/14  17:00:00,24.4,68.0,21.54763542482901,85.61570811097255,23.9483848024793,60.75883323212583,26.994936915001222,99.8933703152401,26.724319551795006,62.75297488286408,22.7080743013137,63.69873121271128,26.713983018226987,51.546721220317686,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,24.4,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,26.994936915001222,22.7080743013137,36.720782728483975,36.720782728483975,33.17130182030388,33.17130182030388,36.720782728483975,36.720782728483975,36.720782728483975,33.17130182030388,36.720782728483975,33.17130182030388,23.9483848024793,26.713983018226987,24.4,0.0 
 03/14  18:00:00,24.8,67.0,21.679663919402344,84.92674325948481,23.718240134474648,62.41665300373866,26.240856185619784,99.99999999999999,26.89435446644407,62.12788192758924,22.697785676551398,64.18571108478724,27.52003074268342,49.81699334710427,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,24.799999999999997,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,26.240856185619784,22.697785676551398,36.720782728483975,36.720782728483975,33.04113884455182,33.04113884455182,36.720782728483975,36.720782728483975,36.720782728483975,33.04113884455182,36.720782728483975,33.04113884455182,23.718240134474648,27.52003074268342,24.799999999999997,0.0 
 03/14  19:00:00,23.7,73.0,21.685186328740144,84.89790733001081,23.285944764576634,64.75040074342122,25.311546191215456,100.0,26.711267397374243,62.800527210677245,22.421571368762752,65.65315603291971,26.152978238894235,54.58216884984358,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,23.700000000000003,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,25.311546191215456,22.421571368762752,36.720782728483975,36.720782728483975,33.17130182030388,33.17130182030388,36.720782728483975,36.720782728483975,36.720782728483975,33.17130182030388,36.720782728483975,33.17130182030388,23.285944764576634,26.152978238894235,23.700000000000003,0.0 
 03/14  20:00:00,22.5,79.0,21.585380103925182,85.41794601947555,22.818730109920022,67.63561900226314,24.52025152199707,100.0,26.26002477720543,64.49403959434082,22.071581080023684,67.65652989970243,24.883707820403604,59.76401984629623,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,22.5,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,24.52025152199707,22.071581080023684,36.720782728483975,36.720782728483975,33.17130182030388,33.17130182030388,36.720782728483975,36.720782728483975,36.720782728483975,33.17130182030388,36.720782728483975,33.17130182030388,22.818730109920022,24.883707820403604,22.5,0.0 
 03/14  21:00:00,21.4,86.0,21.437729021987337,86.10775716586508,22.398597461318893,69.75593091342536,23.889520784241018,100.0,25.677940739837503,66.68805145502779,21.75270454963857,69.17125714671388,23.907961231658028,63.69832912939748,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,21.4,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,23.889520784241018,21.75270454963857,36.720782728483975,36.720782728483975,33.10622133974015,33.10622133974015,36.720782728483975,36.720782728483975,36.720782728483975,33.10622133974015,36.720782728483975,33.10622133974015,22.398597461318893,23.907961231658028,21.4,0.0 
 03/14  22:00:00,21.0,88.0,21.27283319214211,86.9825724494761,22.034705403276867,71.83226962207195,23.385766220730183,99.99999999999999,25.061221375638493,69.17827052415412,21.47879374129463,70.64108100877974,23.15889929056948,67.11920327713318,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,21.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,23.385766220730183,21.47879374129463,36.720782728483975,36.720782728483975,33.04113884455182,33.04113884455182,36.720782728483975,36.720782728483975,36.720782728483975,33.04113884455182,36.720782728483975,33.04113884455182,22.034705403276867,23.15889929056948,21.0,0.0 
 03/14  23:00:00,21.0,88.0,21.106339432425756,87.87592049950717,21.725204461908856,73.75672316553752,22.981092857823022,100.0,24.462380124761374,71.6967177919669,21.24502845910844,71.99308917529153,22.5826259066005,70.02922149088907,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,21.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,22.981092857823022,21.24502845910844,36.720782728483975,36.720782728483975,32.976056260918135,32.976056260918135,36.720782728483975,36.720782728483975,36.720782728483975,32.976056260918135,36.720782728483975,32.976056260918135,21.725204461908856,22.5826259066005,21.0,0.0 
 03/14  24:00:00,20.6,91.0,20.945920457482192,88.74647366796273,21.454413683614455,75.83955734234667,22.64774474356524,100.0,23.921236975797058,74.06203817607306,21.035961529149038,73.44477359955383,22.132985481191177,72.78671077412491,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,20.6,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,22.64774474356524,21.035961529149038,36.720782728483975,36.720782728483975,32.976056260918135,32.976056260918135,36.720782728483975,36.720782728483975,36.720782728483975,32.976056260918135,36.720782728483975,32.976056260918135,21.454413683614455,22.132985481191177,20.6,0.0 
 03/15  01:00:00,20.0,94.0,20.79815831234857,89.55699602156412,21.202091925322073,77.7816709055308,22.372666160444645,100.0,23.425350782198304,76.30691694456351,20.835708092619413,74.8375493338136,21.74830558729699,75.24956556755005,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,20.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,22.372666160444645,20.835708092619413,36.720782728483975,36.720782728483975,32.976056260918135,32.976056260918135,36.720782728483975,36.720782728483975,36.720782728483975,32.976056260918135,36.720782728483975,32.976056260918135,21.202091925322073,21.74830558729699,20.0,0.0 
 03/15  02:00:00,20.0,94.0,20.65823755300523,90.33218183757498,20.983993032969163,79.52324575289457,22.119533474276842,100.0,22.970775822592145,78.43238661514144,20.661937306878134,76.10517957624671,21.431959132775944,77.39316790093008,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,20.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,22.119533474276842,20.661937306878134,36.720782728483975,36.720782728483975,32.976056260918135,32.976056260918135,36.720782728483975,36.720782728483975,36.720782728483975,32.976056260918135,36.720782728483975,32.976056260918135,20.983993032969163,21.431959132775944,20.0,0.0 
 03/15  03:00:00,19.0,93.0,20.527313585531463,91.06436916743388,20.76898133878532,81.00835162486837,21.876777616529736,100.0,22.56278823853564,80.3969145299629,20.482488170010058,77.28895667306843,21.14209599284126,79.1964996244757,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,19.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,21.876777616529736,20.482488170010058,36.720782728483975,36.720782728483975,32.976056260918135,32.976056260918135,36.720782728483975,36.720782728483975,36.720782728483975,32.976056260918135,36.720782728483975,32.976056260918135,20.76898133878532,21.14209599284126,19.0,0.0 
 03/15  04:00:00,19.0,94.0,20.40378167967412,91.7613419042583,20.586170976702693,81.99888583305669,21.674757572439006,100.0,22.184748388558155,82.26687761184401,20.325247821272704,78.13860538538097,20.90162484728404,80.44632544790969,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,19.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,21.674757572439006,20.325247821272704,36.720782728483975,36.720782728483975,32.976056260918135,32.976056260918135,36.720782728483975,36.720782728483975,36.720782728483975,32.976056260918135,36.720782728483975,32.976056260918135,20.586170976702693,20.90162484728404,19.0,0.0 
 03/15  05:00:00,19.0,88.0,20.287861003617042,92.4208369793108,20.41610237365235,82.78134392698807,21.486334519930416,100.0,21.841229679309166,84.00861194482881,20.186630757733646,78.85048038141699,20.682058598073155,81.45900531486127,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,19.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,21.486334519930416,20.186630757733646,36.720782728483975,36.720782728483975,32.976056260918135,32.976056260918135,36.720782728483975,36.720782728483975,36.720782728483975,32.976056260918135,36.720782728483975,32.976056260918135,20.41610237365235,20.682058598073155,19.0,0.0 
 03/15  06:00:00,18.8,89.0,20.18019104743582,93.03809499936673,20.262177589629033,83.42557785268167,21.321381239763593,100.0,21.559253526940438,85.46909554142849,20.058303228691987,79.5309771906337,20.487304661964075,82.2970046852155,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,18.8,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,21.321381239763593,20.058303228691987,36.720782728483975,36.720782728483975,32.91097367681506,32.91097367681506,36.720782728483975,36.720782728483975,36.720782728483975,32.91097367681506,36.720782728483975,32.91097367681506,20.262177589629033,20.487304661964075,18.8,0.0 
 03/15  07:00:00,19.0,94.0,20.086004320001052,93.58193526029335,20.137464469402396,84.19114255515473,21.185459367371415,100.0,21.310433289767563,86.78191974515568,19.95552212232408,80.27438112099173,20.32413814532484,83.24671439297627,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,19.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,21.185459367371415,19.95552212232408,36.720782728483975,36.720782728483975,32.91097367681506,32.91097367681506,36.720782728483975,36.720782728483975,36.720782728483975,32.91097367681506,36.720782728483975,32.91097367681506,20.137464469402396,20.32413814532484,19.0,0.0 
 03/15  08:00:00,21.0,88.0,20.022942763996,93.94808364108258,20.539552598208545,82.8782615195201,21.222234367099702,100.0,21.128651082434295,87.75545361075139,20.05125662456056,80.38049460312551,20.361617950330363,83.81291471750507,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,21.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,21.222234367099702,20.05125662456056,36.720782728483975,36.720782728483975,32.976056260918135,32.976056260918135,36.720782728483975,36.720782728483975,36.720782728483975,32.976056260918135,36.720782728483975,32.976056260918135,20.539552598208545,20.361617950330363,21.0,0.0 
 03/15  09:00:00,24.0,79.0,20.03576301831874,93.87350297783516,22.2544006590231,75.27580180187987,21.660297997476448,99.64857595323406,21.151161372437603,87.63418358207142,20.444118895442276,78.88590041652128,20.677827355332575,82.90323680098467,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,24.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,21.660297997476448,20.444118895442276,36.720782728483975,36.720782728483975,33.23636745007119,33.23636745007119,36.720782728483975,36.720782728483975,36.720782728483975,33.23636745007119,36.720782728483975,33.23636745007119,22.2544006590231,20.677827355332575,24.0,0.0 
 03/15  10:00:00,27.0,66.0,20.12192685089662,93.3742282173315,24.026992627536536,68.16437628668172,22.55091659778322,97.81797556903734,21.5162758520281,85.69494430955034,20.97578028573638,76.73458073433169,21.147499770000397,81.17975971895451,0.0,0.0,36.037562120385935,36.037562120385935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.291824291333825,34.291824291333825,0.0,27.0,32.845891092711966,32.845891092711966,32.845891092711966,32.845891092711966,32.845891092711966,36.72078272848397,36.72078272848397,22.55091659778322,20.97578028573638,36.72078272848397,36.72078272848397,33.30137698850486,33.30137698850486,36.72078272848397,36.72078272848397,36.72078272848397,33.30137698850486,36.72078272848397,33.30137698850486,24.026992627536536,21.147499770000397,27.0,0.0 
 03/15  11:00:00,28.0,62.0,20.29054239203153,92.31357504653397,25.30802131254231,63.659774460568094,23.769376907203167,94.31613164116018,22.25967412578204,81.81325265141726,21.50412345468671,74.67483698184024,21.650736617327297,79.36447236383256,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,28.000000000000004,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,23.769376907203167,21.50412345468671,36.720782728483975,36.720782728483975,33.17130182030388,33.17130182030388,36.720782728483975,36.720782728483975,36.720782728483975,33.17130182030388,36.720782728483975,33.17130182030388,25.30802131254231,21.650736617327297,28.000000000000004,0.0 
 03/15  12:00:00,29.2,61.0,20.52549424377285,90.9841988358022,25.64168942183315,63.58570466114596,25.030780892895457,93.72962670742072,23.153673138497954,77.49433335134788,21.979114492089042,73.43818650138391,22.13090294602703,78.51184911862708,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,29.2,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,25.030780892895457,21.979114492089042,36.720782728483975,36.720782728483975,33.17130182030388,33.17130182030388,36.720782728483975,36.720782728483975,36.720782728483975,33.17130182030388,36.720782728483975,33.17130182030388,25.64168942183315,22.13090294602703,29.2,0.0 
 03/15  13:00:00,30.0,55.0,20.7917133580887,89.41433686240097,25.381461601203156,65.03844064999149,26.21519550117367,91.31962574866888,24.261669587454605,72.42320963575581,22.402696209020135,71.929186577952,22.586464896099237,76.90708330398444,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,30.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,26.21519550117367,22.402696209020135,36.720782728483975,36.720782728483975,33.10622133974015,33.10622133974015,36.720782728483975,36.720782728483975,36.720782728483975,33.10622133974015,36.720782728483975,33.10622133974015,25.381461601203156,22.586464896099237,30.0,0.0 
