Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/15  14:00:00,31.0,46.0,21.0838034314593,87.82253912299294,25.177534161452243,66.15691412463235,27.22349984024894,92.66516449353026,25.395438628802196,67.6838054581896,22.82803875224844,70.45258990176376,23.29631679055683,74.03685914117476,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,31.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,27.22349984024894,22.82803875224844,36.720782728483975,36.720782728483975,33.10622133974015,33.10622133974015,36.720782728483975,36.720782728483975,36.720782728483975,33.10622133974015,36.720782728483975,33.10622133974015,25.177534161452243,23.29631679055683,31.0,0.0 
 03/15  15:00:00,31.2,47.0,21.384930625011787,86.12877683026522,25.101371675430393,66.42473781829804,27.8574403908519,93.91400397394581,26.592839803475368,62.992457262676254,23.262936048292918,68.59012849114966,24.562227720078088,68.58522469026859,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,31.200000000000003,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,27.8574403908519,23.262936048292918,36.720782728483975,36.720782728483975,33.17130182030388,33.17130182030388,36.720782728483975,36.720782728483975,36.720782728483975,33.17130182030388,36.720782728483975,33.17130182030388,25.101371675430393,24.562227720078088,31.200000000000003,0.0 
 03/15  16:00:00,29.6,53.0,21.671517335213508,84.63052851309976,25.08488611031096,66.52106949450891,27.910249672191426,99.70845675302225,27.647746890511517,59.21079657765533,23.58738923123938,67.30365290520906,25.81036436854613,63.702775538799436,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,29.600000000000005,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,27.910249672191426,23.58738923123938,36.720782728483975,36.720782728483975,33.17130182030388,33.17130182030388,36.720782728483975,36.720782728483975,36.720782728483975,33.17130182030388,36.720782728483975,33.17130182030388,25.08488611031096,25.81036436854613,29.600000000000005,0.0 
 03/15  17:00:00,28.0,70.0,21.872976509696468,83.59465022758191,24.792714809787622,68.138864897614,27.187205258904328,99.99999999999999,28.241124081125513,57.19508110036034,23.53944047420873,67.77509161657376,26.125826028628893,62.93237459504988,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,27.999999999999996,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,27.187205258904328,23.53944047420873,36.720782728483975,36.720782728483975,33.04113884455182,33.04113884455182,36.720782728483975,36.720782728483975,36.720782728483975,33.04113884455182,36.720782728483975,33.04113884455182,24.792714809787622,26.125826028628893,27.999999999999996,0.0 
 03/15  18:00:00,24.8,74.0,21.920977067122998,83.43323047137227,24.19317271238036,70.87435209879109,26.05608676830648,100.0,27.72937567946333,58.986354688490565,23.136676419440327,69.65214214822136,25.507100630976975,65.5128746284295,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,24.8,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,26.05608676830648,23.136676419440327,36.720782728483975,36.720782728483975,33.10622133974015,33.10622133974015,36.720782728483975,36.720782728483975,36.720782728483975,33.10622133974015,36.720782728483975,33.10622133974015,24.19317271238036,25.507100630976975,24.8,0.0 
 03/15  19:00:00,25.0,78.0,21.818089447779762,83.95918197139159,23.579301877450465,73.99764237241683,25.074517472091568,100.0,26.881451558918087,61.991859670637865,22.673361235202762,71.97629750624309,24.424633315674434,70.3240879762059,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,25.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,25.074517472091568,22.673361235202762,36.720782728483975,36.720782728483975,33.10622133974015,33.10622133974015,36.720782728483975,36.720782728483975,36.720782728483975,33.10622133974015,36.720782728483975,33.10622133974015,23.579301877450465,24.424633315674434,25.0,0.0 
 03/15  20:00:00,24.1,75.0,21.644671926586216,84.85405526912767,23.03657155514641,76.67978425067497,24.31568189678278,99.99999999999999,26.124871532367074,64.81736211415728,22.25765824065899,74.05146140882022,23.576649227225325,74.20624502084374,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,24.1,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,24.31568189678278,22.25765824065899,36.720782728483975,36.720782728483975,33.04113884455182,33.04113884455182,36.720782728483975,36.720782728483975,36.720782728483975,33.04113884455182,36.720782728483975,33.04113884455182,23.03657155514641,23.576649227225325,24.1,0.0 
 03/15  21:00:00,23.2,71.0,21.450347194330845,85.8693493529992,22.5360025163543,78.91534306873564,23.69340212216789,99.99999999999999,25.448678031364036,67.46738585208945,21.855956962955865,76.08995369939254,22.90266691732228,77.16609310403058,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,23.199999999999996,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,23.69340212216789,21.855956962955865,36.720782728483975,36.720782728483975,33.04113884455182,33.04113884455182,36.720782728483975,36.720782728483975,36.720782728483975,33.04113884455182,36.720782728483975,33.04113884455182,22.5360025163543,22.90266691732228,23.199999999999996,0.0 
 03/15  22:00:00,22.0,78.0,21.254633037163902,86.90578538363461,22.09319465214166,80.54806133365322,23.18256525736532,99.99999999999999,24.72325199220923,70.44728807118717,21.511652127653317,77.81758117612655,22.347896744716024,79.29543237885855,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,22.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,23.18256525736532,21.511652127653317,36.720782728483975,36.720782728483975,33.04113884455182,33.04113884455182,36.720782728483975,36.720782728483975,36.720782728483975,33.04113884455182,36.720782728483975,33.04113884455182,22.09319465214166,22.347896744716024,22.0,0.0 
 03/15  23:00:00,22.0,78.0,21.064830028104062,87.92435590339605,21.732456319542507,81.88326038255244,22.78172297356728,99.99999999999999,24.0492313826897,73.34909041136052,21.23146085133735,79.33938664487773,21.918637213203453,80.94559333145416,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,22.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,22.78172297356728,21.23146085133735,36.720782728483975,36.720782728483975,33.04113884455182,33.04113884455182,36.720782728483975,36.720782728483975,36.720782728483975,33.04113884455182,36.720782728483975,33.04113884455182,21.732456319542507,21.918637213203453,22.0,0.0 
 03/15  24:00:00,21.3,83.0,20.888261185438118,88.97288693609204,21.41694183646828,83.35413625476349,22.46986052390278,100.0,23.451536532152353,76.11070546321251,20.988600003572802,80.81045124096681,21.55694367445754,82.63181199304651,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,21.3,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,22.46986052390278,20.988600003572802,36.720782728483975,36.720782728483975,32.976056260918135,32.976056260918135,36.720782728483975,36.720782728483975,36.720782728483975,32.976056260918135,36.720782728483975,32.976056260918135,21.41694183646828,21.55694367445754,21.3,0.0 
 03/16  01:00:00,12.0,88.0,20.717605607021376,89.91248193521108,20.918131509662956,84.18760769202464,21.987328670515737,100.0,22.897814560713233,78.70142821356454,20.56028476114429,82.47135044173893,21.029867137107786,83.60087032703939,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,12.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,21.987328670515737,20.56028476114429,36.720782728483975,36.720782728483975,32.976056260918135,32.976056260918135,36.720782728483975,36.720782728483975,36.720782728483975,32.976056260918135,36.720782728483975,32.976056260918135,20.918131509662956,21.029867137107786,12.0,0.0 
 03/16  02:00:00,15.5,100.0,20.54520759652268,90.96413766402151,20.60986648711484,84.93512493013542,21.671348122715724,99.99999999999999,22.284905171777876,81.76806003660774,20.306267187253937,83.55714574102961,20.699803890592833,84.45555016251785,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,15.499999999999998,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,21.671348122715724,20.306267187253937,36.720782728483975,36.720782728483975,33.04113884455182,33.04113884455182,36.720782728483975,36.720782728483975,36.720782728483975,33.04113884455182,36.720782728483975,33.04113884455182,20.60986648711484,20.699803890592833,15.499999999999998,0.0 
 03/16  03:00:00,19.0,95.0,20.381560439392032,91.88746925679916,20.45976161897819,85.54635139500289,21.50614850998462,100.0,21.82199623893759,84.1074488727904,20.196504701805527,84.14219174646955,20.533208468708462,85.14999934443765,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,19.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,21.50614850998462,20.196504701805527,36.720782728483975,36.720782728483975,32.976056260918135,32.976056260918135,36.720782728483975,36.720782728483975,36.720782728483975,32.976056260918135,36.720782728483975,32.976056260918135,20.45976161897819,20.533208468708462,19.0,0.0 
 03/16  04:00:00,19.0,94.0,20.242857589021874,92.67832439224708,20.329573004625942,86.29684322706271,21.364310475944404,100.0,21.491545892899037,85.8243925586327,20.09354641135149,84.80422281566345,20.39103586062444,85.96098722280855,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,19.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,21.364310475944404,20.09354641135149,36.720782728483975,36.720782728483975,32.976056260918135,32.976056260918135,36.720782728483975,36.720782728483975,36.720782728483975,32.976056260918135,36.720782728483975,32.976056260918135,20.329573004625942,20.39103586062444,19.0,0.0 
 03/16  05:00:00,18.0,94.0,20.127216910322726,93.34353540279007,20.171458170192206,86.93210570002144,21.202874632460833,100.0,21.219571134204095,87.2669669073953,19.96435032837768,85.50256537535992,20.222667089800936,86.64906316066686,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,18.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,21.202874632460833,19.96435032837768,36.720782728483975,36.720782728483975,32.91097367681506,32.91097367681506,36.720782728483975,36.720782728483975,36.720782728483975,32.91097367681506,36.720782728483975,32.91097367681506,20.171458170192206,20.222667089800936,18.0,0.0 
 03/16  06:00:00,18.8,93.0,20.030484511708526,93.90418607730211,20.064646062436417,87.32085608196924,21.081697626375625,100.0,20.991102447061802,88.5001461507355,19.874114003022772,85.98316086738889,20.108055033535177,87.07892864745227,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,18.8,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,21.081697626375625,19.874114003022772,36.720782728483975,36.720782728483975,32.91097367681506,32.91097367681506,36.720782728483975,36.720782728483975,36.720782728483975,32.91097367681506,36.720782728483975,32.91097367681506,20.064646062436417,20.108055033535177,18.8,0.0 
 03/16  07:00:00,19.0,88.0,19.94387115371833,94.4094064289833,19.972391980891867,87.59758507862696,20.97415883973376,100.0,20.793542902482514,89.58231376168287,19.79758710644442,86.35593492556458,20.00928425648352,87.39039450281,0.0,0.0,36.03756212038594,36.03756212038594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,19.0,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,32.84589109271197,36.720782728483975,36.720782728483975,20.97415883973376,19.79758710644442,36.720782728483975,36.720782728483975,32.91097367681506,32.91097367681506,36.720782728483975,36.720782728483975,36.720782728483975,32.91097367681506,36.720782728483975,32.91097367681506,19.972391980891867,20.00928425648352,19.0,0.0 
 03/16  08:00:00,21.0,88.0,19.888841800738504,94.82663852691402,20.530846591936637,84.84924742764152,21.031237236036283,100.0,20.67298905901125,90.34017103978528,19.902900844278975,85.98879249169983,20.07891168226614,87.24367522752888,7244.384830810023,0.14438315329033705,36.25701483804529,30.255253623670768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,583.4968582513434,13.70006467326633,32.783901177295974,32.783901177295974,32.783901177295974,34.80125345634619,34.80125345634619,36.81800388367763,34.7916088504296,21.031237236036283,19.902900844278975,36.81800388367763,36.81800388367763,34.72646390424971,34.72646390424971,34.7916088504296,36.81800388367763,36.81800388367763,28.724702689875194,36.81800388367763,34.72646390424971,20.530846591936637,20.07891168226614,21.0,2100588.6897048363 
 03/16  09:00:00,23.0,89.0,19.90847559396014,94.80580343439107,22.555255971905016,76.09870209109317,21.46204762175013,99.70712058934357,20.722635710278233,90.15412553897258,20.300707125743273,84.57219213866584,20.419803803181164,86.69222118893758,0.0,0.0,36.257014838045286,36.257014838045286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.291824291333825,34.291824291333825,0.0,22.999999999999996,32.782842209817844,32.782842209817844,32.782842209817844,32.782842209817844,32.782842209817844,36.81966470287451,36.81966470287451,21.46204762175013,20.300707125743273,36.81966470287451,36.81966470287451,33.25736275961394,33.25736275961394,36.81966470287451,36.81966470287451,36.81966470287451,33.25736275961394,36.81966470287451,33.25736275961394,22.555255971905016,20.419803803181164,22.999999999999996,0.0 
 03/16  10:00:00,25.0,74.0,19.999616058335874,94.27200835453908,24.475180758681358,69.1128111220382,22.298422673941555,98.3752816046078,21.00234170574134,88.61591118949327,20.82829013337207,82.74665709836428,20.893720922560426,85.84429239578621,0.0,0.0,36.257014838045286,36.257014838045286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.291824291333825,34.291824291333825,0.0,24.999999999999996,32.782842209817844,32.782842209817844,32.782842209817844,32.782842209817844,32.782842209817844,36.81966470287451,36.81966470287451,22.298422673941555,20.82829013337207,36.81966470287451,36.81966470287451,33.25736275961394,33.25736275961394,36.81966470287451,36.81966470287451,36.81966470287451,33.25736275961394,36.81966470287451,33.25736275961394,24.475180758681358,20.893720922560426,24.999999999999996,0.0 
 03/16  11:00:00,25.0,74.0,20.156476662672997,93.45432444398156,25.783328363471114,64.57329619432912,23.40168288783519,95.5878512191523,21.50505260377358,86.01061309967027,21.304739246765703,80.89702433730596,21.348585386441894,84.3210317400684,0.0,0.0,36.25701483804529,36.25701483804529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,25.0,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,36.81966470287452,36.81966470287452,23.40168288783519,21.304739246765703,36.81966470287452,36.81966470287452,33.12185177914307,33.12185177914307,36.81966470287452,36.81966470287452,36.81966470287452,33.12185177914307,36.81966470287452,33.12185177914307,25.783328363471114,21.348585386441894,25.0,0.0 
 03/16  12:00:00,24.0,81.0,20.360578475343075,92.37467473524384,26.077101939326802,64.05051508038851,24.587864882959465,92.8030250510117,22.16110410365155,82.71488778405227,21.67454091135837,79.57255296764842,21.718280631715764,83.20018185793236,0.0,0.0,36.25701483804529,36.25701483804529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,24.0,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,36.81966470287452,36.81966470287452,24.587864882959465,21.67454091135837,36.81966470287452,36.81966470287452,33.05405159981076,33.05405159981076,36.81966470287452,36.81966470287452,36.81966470287452,33.05405159981076,36.81966470287452,33.05405159981076,26.077101939326802,21.718280631715764,24.0,0.0 
 03/16  13:00:00,25.0,74.0,20.583811067497447,91.11066875905283,25.707452808407304,66.24727385188874,25.690677034598252,93.15588555378525,22.906549494761702,79.05301508559006,21.98677269774914,78.70102504288579,22.06950699043516,82.39631250635972,0.0,0.0,36.25701483804529,36.25701483804529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,25.0,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,36.81966470287452,36.81966470287452,25.690677034598252,21.98677269774914,36.81966470287452,36.81966470287452,33.05405159981076,33.05405159981076,36.81966470287452,36.81966470287452,36.81966470287452,33.05405159981076,36.81966470287452,33.05405159981076,25.707452808407304,22.06950699043516,25.0,0.0 
 03/16  14:00:00,25.0,65.0,20.819206947489622,89.79891405577538,25.300817005805794,67.90902706423753,26.50439538807355,94.71329911337241,23.83992516022858,74.72496741737652,22.218145913958203,77.85218188307607,22.57740046994465,79.94693906809201,0.0,0.0,36.25701483804529,36.25701483804529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,25.0,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,36.81966470287452,36.81966470287452,26.50439538807355,22.218145913958203,36.81966470287452,36.81966470287452,33.05405159981076,33.05405159981076,36.81966470287452,36.81966470287452,36.81966470287452,33.05405159981076,36.81966470287452,33.05405159981076,25.300817005805794,22.57740046994465,25.0,0.0 
 03/16  15:00:00,25.0,61.0,21.05141066498804,88.52563811336279,24.93719511149422,68.51835506234106,26.977755198088655,97.50782577370214,24.805445625592434,70.52476587126885,22.409400803438675,76.73246664689046,23.72400500167064,73.66990083969607,0.0,0.0,36.25701483804529,36.25701483804529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,25.0,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,36.81966470287452,36.81966470287452,26.977755198088655,22.409400803438675,36.81966470287452,36.81966470287452,33.05405159981076,33.05405159981076,36.81966470287452,36.81966470287452,36.81966470287452,33.05405159981076,36.81966470287452,33.05405159981076,24.93719511149422,23.72400500167064,25.0,0.0 
 03/16  16:00:00,24.5,61.0,21.26562482109923,87.36909830337179,24.656565927450355,69.01941330821649,27.126468337858903,99.2878854104857,25.579807043228914,67.3460968538067,22.58934926965657,75.67264241711922,25.276862640589997,66.50810450995323,0.0,0.0,36.25701483804529,36.25701483804529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,24.499999999999996,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,36.81966470287452,36.81966470287452,27.126468337858903,22.58934926965657,36.81966470287452,36.81966470287452,33.18963648706748,33.18963648706748,36.81966470287452,36.81966470287452,36.81966470287452,33.18963648706748,36.81966470287452,33.18963648706748,24.656565927450355,25.276862640589997,24.499999999999996,0.0 
 03/16  17:00:00,24.0,61.0,21.44238632754722,86.42728174348284,24.39710545656984,69.49393873178153,26.825800384826383,100.0,26.156964183395054,65.08216380491324,22.6788161064173,75.03337432576288,26.563973439765512,61.088015853425674,0.0,0.0,36.25701483804529,36.25701483804529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,24.000000000000004,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,36.81966470287452,36.81966470287452,26.825800384826383,22.6788161064173,36.81966470287452,36.81966470287452,33.12185177914307,33.12185177914307,36.81966470287452,36.81966470287452,36.81966470287452,33.12185177914307,36.81966470287452,33.12185177914307,24.39710545656984,26.563973439765512,24.000000000000004,0.0 
 03/16  18:00:00,23.6,59.0,21.57385188761874,85.73415818888772,24.052365850524055,70.15614695079753,26.067274606590658,99.99999999999999,26.448522126408136,63.970984625826105,22.6165482247133,74.99506381024186,27.133464340399748,58.406807280039224,0.0,0.0,36.25701483804529,36.25701483804529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,23.6,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,36.81966470287452,36.81966470287452,26.067274606590658,22.6165482247133,36.81966470287452,36.81966470287452,32.986249321663124,32.986249321663124,36.81966470287452,36.81966470287452,36.81966470287452,32.986249321663124,36.81966470287452,32.986249321663124,24.052365850524055,27.133464340399748,23.6,0.0 
 03/16  19:00:00,22.0,64.0,21.580626894556193,85.69846024920537,23.509949421566997,71.93790278138478,25.124094453054607,100.0,26.333082532347696,64.40798292119084,22.28177814853536,76.30783541121833,25.788329374003744,62.75368888868847,0.0,0.0,36.25701483804529,36.25701483804529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,22.0,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,36.81966470287452,36.81966470287452,25.124094453054607,22.28177814853536,36.81966470287452,36.81966470287452,33.12185177914307,33.12185177914307,36.81966470287452,36.81966470287452,36.81966470287452,33.12185177914307,36.81966470287452,33.12185177914307,23.509949421566997,25.788329374003744,22.0,0.0 
 03/16  20:00:00,20.0,73.0,21.483203817995335,86.21123495603004,22.943197357201164,73.45614820422821,24.404222982208136,100.0,25.91576509843048,66.01716119313497,21.887110528144895,77.74127498910072,24.53812839518576,66.69886554538546,0.0,0.0,36.25701483804529,36.25701483804529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,20.0,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,36.81966470287452,36.81966470287452,24.404222982208136,21.887110528144895,36.81966470287452,36.81966470287452,33.12185177914307,33.12185177914307,36.81966470287452,36.81966470287452,36.81966470287452,33.12185177914307,36.81966470287452,33.12185177914307,22.943197357201164,24.53812839518576,20.0,0.0 
 03/16  21:00:00,20.0,68.0,21.336362521000225,86.99057624630436,22.469734333247857,74.79601316299951,23.737386826470093,100.0,25.318878721001532,68.3977336612478,21.56574023974835,78.92706095589152,23.593831870594858,69.83716287791276,0.0,0.0,36.25701483804529,36.25701483804529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,20.0,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,36.81966470287452,36.81966470287452,23.737386826470093,21.56574023974835,36.81966470287452,36.81966470287452,33.05405159981076,33.05405159981076,36.81966470287452,36.81966470287452,36.81966470287452,33.05405159981076,36.81966470287452,33.05405159981076,22.469734333247857,23.593831870594858,20.0,0.0 
 03/16  22:00:00,19.0,73.0,21.168954506696565,87.88862439086307,22.033658938583578,75.83895966187792,23.18653111770773,99.99999999999999,24.680060910381027,71.05267039497701,21.266739090539087,79.94278181027686,22.83918531904483,72.17128987180135,0.0,0.0,36.25701483804529,36.25701483804529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,19.0,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,36.81966470287452,36.81966470287452,23.18653111770773,21.266739090539087,36.81966470287452,36.81966470287452,32.986249321663124,32.986249321663124,36.81966470287452,36.81966470287452,36.81966470287452,32.986249321663124,36.81966470287452,32.986249321663124,22.033658938583578,22.83918531904483,19.0,0.0 
 03/16  23:00:00,17.0,82.0,20.994302175392143,88.83659288369165,21.602283794614678,76.03068356998543,22.704432966725943,99.99999999999999,24.052732851828786,73.77380416934162,20.95786140665843,80.59942038239028,22.200945599223836,73.25832571624957,0.0,0.0,36.25701483804529,36.25701483804529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,17.0,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,36.81966470287452,36.81966470287452,22.704432966725943,20.95786140665843,36.81966470287452,36.81966470287452,32.986249321663124,32.986249321663124,36.81966470287452,36.81966470287452,36.81966470287452,32.986249321663124,36.81966470287452,32.986249321663124,21.602283794614678,22.200945599223836,17.0,0.0 
 03/16  24:00:00,16.8,82.0,20.81967903675949,89.79597231365537,21.232394255907867,75.84980388520742,22.304945402034377,99.99999999999999,23.42722709294826,76.60416980749213,20.688964685506313,80.96846342184344,21.6875410249585,73.72152009914039,0.0,0.0,36.25701483804529,36.25701483804529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,16.799999999999997,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,36.81966470287452,36.81966470287452,22.304945402034377,20.688964685506313,36.81966470287452,36.81966470287452,32.986249321663124,32.986249321663124,36.81966470287452,36.81966470287452,36.81966470287452,32.986249321663124,36.81966470287452,32.986249321663124,21.232394255907867,21.6875410249585,16.799999999999997,0.0 
 03/17  01:00:00,15.0,82.0,20.649068834651793,90.74452229478047,20.912639008906044,76.59106248072608,21.954165704817846,100.0,22.82501666138999,79.44457865017404,20.42769229214506,81.89740733467342,21.27230455130931,74.87460404922376,0.0,0.0,36.25701483804529,36.25701483804529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,15.0,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,36.81966470287452,36.81966470287452,21.954165704817846,20.42769229214506,36.81966470287452,36.81966470287452,32.91844695137405,32.91844695137405,36.81966470287452,36.81966470287452,36.81966470287452,32.91844695137405,36.81966470287452,32.91844695137405,20.912639008906044,21.27230455130931,15.0,0.0 
 03/17  02:00:00,15.4,90.0,20.48454804782292,91.66988482342386,20.614786294673465,77.20840639653821,21.67305536636777,100.0,22.278709937233806,82.12488345281238,20.20273673839143,82.61178651324735,20.90746501679972,75.78685582682243,0.0,0.0,36.25701483804529,36.25701483804529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,15.4,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,36.81966470287452,36.81966470287452,21.67305536636777,20.20273673839143,36.81966470287452,36.81966470287452,32.91844695137405,32.91844695137405,36.81966470287452,36.81966470287452,36.81966470287452,32.91844695137405,36.81966470287452,32.91844695137405,20.614786294673465,20.90746501679972,15.4,0.0 
 03/17  03:00:00,15.8,88.0,20.332936066013808,92.53210929507927,20.347459165090157,77.24882433651345,21.42531018288829,100.0,21.813707055845466,84.48631223855725,20.0097571969997,82.88309580767785,20.587410812968205,76.073140885411,0.0,0.0,36.25701483804529,36.25701483804529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,15.8,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,36.81966470287452,36.81966470287452,21.42531018288829,20.0097571969997,36.81966470287452,36.81966470287452,32.91844695137405,32.91844695137405,36.81966470287452,36.81966470287452,36.81966470287452,32.91844695137405,36.81966470287452,32.91844695137405,20.347459165090157,20.587410812968205,15.8,0.0 
 03/17  04:00:00,15.4,88.0,20.192102803100838,93.34119828022004,20.108921483187352,76.78682995363448,21.194996925092482,100.0,21.40570184052559,86.62176106804384,19.829973073758374,82.83771112804729,20.30921750433722,75.80505029828748,0.0,0.0,36.25701483804529,36.25701483804529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,0.0,15.4,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,32.78284220981785,36.81966470287452,36.81966470287452,21.194996925092482,19.829973073758374,36.81966470287452,36.81966470287452,32.91844695137405,32.91844695137405,36.81966470287452,36.81966470287452,36.81966470287452,32.91844695137405,36.81966470287452,32.91844695137405,20.108921483187352,20.30921750433722,15.4,0.0 
 03/17  05:00:00,15.0,88.0,20.060189667419298,94.10627726987016,19.987640434843613,75.5734563659272,20.98636205947438,100.0,21.028892334291186,88.64799651220352,19.657100266317585,82.5959078586501,20.07436820200339,75.13598939356936,8161.188826625804,0.20694819989924396,34.47225614890931,29.75504305094057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.29182429133383,34.29182429133383,613.571849645956,7.669256951926246,30.5933753011242,30.5933753011242,30.5933753011242,32.61072758017441,32.61072758017441,34.701663896130235,32.601082974257835,20.98636205947438,19.657100266317585,34.701663896130235,34.701663896130235,32.72187073227187,32.72187073227187,32.601082974257835,34.701663896130235,34.701663896130235,28.00465763430313,34.701663896130235,32.72187073227187,19.987640434843613,20.07436820200339,15.0,2208858.658725442 
 03/17  06:00:00,16.0,81.0,19.939316094981415,94.81362133779066,21.03142745620607,69.49720520686208,20.795884430390906,100.0,20.699289012378138,90.46410721677465,19.52433904684844,82.3133105373746,20.038153085267425,73.85674429467879,3004.135770448167,0.06656947167316005,38.95418123847474,36.25514837105765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4314.781528366361,0.09075059165506388,36.13248272546988,33.28885282193127,567.4580457107493,8.62327323621388,33.43754481808709,33.43754481808709,33.43754481808709,35.454897097137305,35.454897097137305,37.55182910414284,35.59628740586547,20.795884430390906,19.52433904684844,37.55182910414284,37.55182910414284,35.403846222410266,35.403846222410266,35.59628740586547,37.55182910414284,37.55182910414284,32.70481335499318,37.55182910414284,32.56021631887167,21.03142745620607,20.038153085267425,16.0,2042848.9645586975 
 03/17  07:00:00,16.0,82.0,19.85077857842984,95.43021058195052,22.115825096696334,63.43687696058618,20.665575244506552,100.0,20.46223495335849,91.88752534040299,19.450837437978734,81.40931504408584,20.636075817703166,69.44087287271891,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,16.0,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,20.665575244506552,19.450837437978734,36.871870078224575,36.871870078224575,32.89062870221228,32.89062870221228,36.871870078224575,36.871870078224575,36.871870078224575,32.89062870221228,36.871870078224575,32.89062870221228,22.115825096696334,20.636075817703166,16.0,0.0 
 03/17  08:00:00,17.0,77.0,19.818035510246382,95.62414045495117,22.736761129556058,60.27710484270973,20.714914987745583,99.99999999999999,20.345584452011227,92.55169645036894,19.522499745963028,80.30109942906006,20.959537732335534,67.17958874072701,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,17.0,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,20.714914987745583,19.522499745963028,36.871870078224575,36.871870078224575,32.81894389876564,32.81894389876564,36.871870078224575,36.871870078224575,36.871870078224575,32.81894389876564,36.871870078224575,32.81894389876564,22.736761129556058,20.959537732335534,17.0,0.0 
 03/17  09:00:00,18.8,73.0,19.859350609194216,95.3794543314429,23.99670808588203,55.61606245470328,21.17208032032127,99.33745735352737,20.355575180190094,92.4945803415083,19.92624698520117,77.9547109528969,21.247959918105067,65.7070527814894,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,18.8,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,21.17208032032127,19.92624698520117,36.871870078224575,36.871870078224575,32.96231128666028,32.96231128666028,36.871870078224575,36.871870078224575,36.871870078224575,32.96231128666028,36.871870078224575,32.96231128666028,23.99670808588203,21.247959918105067,18.8,0.0 
 03/17  10:00:00,23.0,31.0,19.932004216219315,94.95082762913016,25.20944671139995,49.708201129900964,22.07739360024759,95.88427791544194,20.579754225602915,91.22368745177185,20.496213681813373,73.68264673943455,21.54736848706568,62.01983857613949,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,23.000000000000004,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,22.07739360024759,20.496213681813373,36.871870078224575,36.871870078224575,32.96231128666028,32.96231128666028,36.871870078224575,36.871870078224575,36.871870078224575,32.96231128666028,36.871870078224575,32.96231128666028,25.20944671139995,21.54736848706568,23.000000000000004,0.0 
 03/17  11:00:00,24.8,48.0,20.057042848478886,94.21829842916173,26.22000237494248,46.37709781362412,23.251743500917097,91.70019380329437,21.02410699301753,88.76222651908256,20.99683189670712,70.88284561312094,21.93769685833228,60.00051787586254,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,24.8,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,23.251743500917097,20.99683189670712,36.871870078224575,36.871870078224575,32.89062870221228,32.89062870221228,36.871870078224575,36.871870078224575,36.871870078224575,32.89062870221228,36.871870078224575,32.89062870221228,26.22000237494248,21.93769685833228,24.8,0.0 
 03/17  12:00:00,26.6,42.0,20.238747266722978,93.16512552423482,26.451942380573346,45.44652624566065,24.522036804643186,87.46216013611378,21.72136212477963,85.04937217176757,21.494734699647125,68.30788611510367,22.35593979235085,58.1135489511843,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,26.6,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,24.522036804643186,21.494734699647125,36.871870078224575,36.871870078224575,32.96231128666028,32.96231128666028,36.871870078224575,36.871870078224575,36.871870078224575,32.96231128666028,36.871870078224575,32.96231128666028,26.451942380573346,22.35593979235085,26.6,0.0 
 03/17  13:00:00,28.0,40.0,20.461067365930745,91.80307142040989,26.064164525513366,46.313503359052035,25.713423316245077,84.36265793831251,22.523255313988457,80.91263159450588,21.920499189505154,66.18545619148816,22.708555069914198,56.65381464406462,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,28.0,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,25.713423316245077,21.920499189505154,36.871870078224575,36.871870078224575,32.89062870221228,32.89062870221228,36.871870078224575,36.871870078224575,36.871870078224575,32.89062870221228,36.871870078224575,32.89062870221228,26.064164525513366,22.708555069914198,28.0,0.0 
 03/17  14:00:00,28.6,37.0,20.7291026410277,90.29850608634085,25.69479136517194,46.97781399526795,26.65001582218413,84.75213651938232,23.59843168496439,75.82036740392985,22.29875043146424,64.0754682571817,23.299197365519678,54.25062983154867,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,28.6,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,26.65001582218413,22.29875043146424,36.871870078224575,36.871870078224575,32.89062870221228,32.89062870221228,36.871870078224575,36.871870078224575,36.871870078224575,32.89062870221228,36.871870078224575,32.89062870221228,25.69479136517194,23.299197365519678,28.6,0.0 
 03/17  15:00:00,29.2,35.0,21.007041952148846,88.67951036725327,25.496503205200902,47.08296864454677,27.24674284038548,84.38331763256062,24.715809923823816,70.83367450954592,22.659253011663083,62.113475434656905,24.537422265329603,49.88776396793981,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,29.2,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,27.24674284038548,22.659253011663083,36.871870078224575,36.871870078224575,32.96231128666028,32.96231128666028,36.871870078224575,36.871870078224575,36.871870078224575,32.96231128666028,36.871870078224575,32.96231128666028,25.496503205200902,24.537422265329603,29.2,0.0 
 03/17  16:00:00,29.0,29.0,21.270881345256832,87.25413102784198,25.245609679731064,46.19488298835266,27.38604874548981,87.1225134349021,25.56244769070482,67.34860795302458,22.91522873206936,59.77678741641355,26.02704876854338,44.13736697588756,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,29.000000000000004,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,27.38604874548981,22.91522873206936,36.871870078224575,36.871870078224575,32.96231128666028,32.96231128666028,36.871870078224575,36.871870078224575,36.871870078224575,32.96231128666028,36.871870078224575,32.96231128666028,25.245609679731064,26.02704876854338,29.000000000000004,0.0 
 03/17  17:00:00,28.4,33.0,21.47584783017313,86.16458936860205,24.973772864435965,46.18968648633014,27.06494480482811,91.30030441468031,26.212584623232896,64.80434270751147,23.03676455384035,58.629997798939655,27.180096945592854,40.55779626623598,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,28.4,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,27.06494480482811,23.03676455384035,36.871870078224575,36.871870078224575,32.89062870221228,32.89062870221228,36.871870078224575,36.871870078224575,36.871870078224575,32.89062870221228,36.871870078224575,32.89062870221228,24.973772864435965,27.180096945592854,28.4,0.0 
 03/17  18:00:00,27.8,32.0,21.62767101317184,85.36733407909372,24.592915453429843,46.594365957874736,26.31873088381849,98.12722105665473,26.565503338612437,63.46833314840629,22.970300551845984,58.30315602365299,27.717180146517713,38.745689219517566,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,27.799999999999997,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,26.31873088381849,22.970300551845984,36.871870078224575,36.871870078224575,32.81894389876564,32.81894389876564,36.871870078224575,36.871870078224575,36.871870078224575,32.81894389876564,36.871870078224575,32.81894389876564,24.592915453429843,27.717180146517713,27.799999999999997,0.0 
 03/17  19:00:00,24.0,47.0,21.653706428713402,85.31617498392312,23.96747738699078,48.27200376621926,25.449404331785534,100.0,26.554044700659222,63.574200462067495,22.58835410288952,59.4647798676402,26.458278139847405,41.6273102203835,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,24.0,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,25.449404331785534,22.58835410288952,36.871870078224575,36.871870078224575,32.89062870221228,32.89062870221228,36.871870078224575,36.871870078224575,36.871870078224575,32.89062870221228,36.871870078224575,32.89062870221228,23.96747738699078,26.458278139847405,24.0,0.0 
 03/17  20:00:00,25.0,57.0,21.573577818354792,85.73554269841739,23.487362954425144,51.57092870028145,24.685713585644883,100.0,26.197658213439993,64.92555095858546,22.29821322925938,60.9434454885658,25.178298746439346,46.62548757369304,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,25.0,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,24.685713585644883,22.29821322925938,36.871870078224575,36.871870078224575,32.96231128666028,32.96231128666028,36.871870078224575,36.871870078224575,36.871870078224575,32.96231128666028,36.871870078224575,32.96231128666028,23.487362954425144,25.178298746439346,25.0,0.0 
 03/17  21:00:00,23.8,44.0,21.44647806540465,86.49142477554324,23.013880212544354,52.49139106459778,24.133513090254713,100.0,25.708539419878598,66.8993060402091,21.997705539473117,61.466852273972854,24.188298117265173,48.9154233459588,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,23.8,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,24.133513090254713,21.997705539473117,36.871870078224575,36.871870078224575,32.89062870221228,32.89062870221228,36.871870078224575,36.871870078224575,36.871870078224575,32.89062870221228,36.871870078224575,32.89062870221228,23.013880212544354,24.188298117265173,23.8,0.0 
 03/17  22:00:00,22.7,49.0,21.301572644740617,87.2630356161486,22.579367738516495,53.374256319907005,23.59798552692727,99.99999999999999,25.169761222353532,69.0755358532011,21.710365543212284,62.00897796415562,23.424272513754104,50.721044533129216,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,22.7,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,23.59798552692727,21.710365543212284,36.871870078224575,36.871870078224575,32.81894389876564,32.81894389876564,36.871870078224575,36.871870078224575,36.871870078224575,32.81894389876564,36.871870078224575,32.81894389876564,22.579367738516495,23.424272513754104,22.7,0.0 
 03/17  23:00:00,21.5,53.0,21.149453020900914,88.16891059221487,22.18842629667558,54.08208101884616,23.15495171778901,99.99999999999999,24.637875262417104,71.37359418681726,21.440161221858528,62.398360069949824,22.82671769512643,52.03024265125884,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,21.5,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,23.15495171778901,21.440161221858528,36.871870078224575,36.871870078224575,32.81894389876564,32.81894389876564,36.871870078224575,36.871870078224575,36.871870078224575,32.81894389876564,36.871870078224575,32.81894389876564,22.18842629667558,22.82671769512643,21.5,0.0 
 03/17  24:00:00,20.4,59.0,20.99768975874929,88.99474967547388,21.823564847193843,55.09969459883707,22.767075227977358,100.0,24.102873714275184,73.69746060584231,21.178566443547435,63.12429973573642,22.315369459499397,53.47663531847941,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,20.4,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,22.767075227977358,21.178566443547435,36.871870078224575,36.871870078224575,32.74725899790129,32.74725899790129,36.871870078224575,36.871870078224575,36.871870078224575,32.74725899790129,36.871870078224575,32.74725899790129,21.823564847193843,22.315369459499397,20.4,0.0 
 03/18  01:00:00,18.2,71.0,20.847211600756182,89.91138181034225,21.460193531162744,56.43162671590785,22.438011837953365,100.0,23.599017924317074,76.04018709954796,20.90796120717327,64.04743050850502,21.854470820395946,55.09138581580966,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,18.2,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,22.438011837953365,20.90796120717327,36.871870078224575,36.871870078224575,32.74725899790129,32.74725899790129,36.871870078224575,36.871870078224575,36.871870078224575,32.74725899790129,36.871870078224575,32.74725899790129,21.460193531162744,21.854470820395946,18.2,0.0 
 03/18  02:00:00,16.0,88.0,20.698555092288146,90.73818966638109,21.073892044728524,58.26677314362672,22.063493533177137,100.0,23.072558495994656,78.49604716733619,20.61370260551459,65.15639774362697,21.395807278203655,57.131645399891475,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,16.0,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,22.063493533177137,20.61370260551459,36.871870078224575,36.871870078224575,32.74725899790129,32.74725899790129,36.871870078224575,36.871870078224575,36.871870078224575,32.74725899790129,36.871870078224575,32.74725899790129,21.073892044728524,21.395807278203655,16.0,0.0 
