Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/18  03:00:00,16.4,86.0,20.547047816399107,91.68052003740858,20.75823938413623,60.288640935172154,21.771572769696878,100.0,22.544328898358323,81.13069813386667,20.37564033172123,66.23348901899365,21.026147011106367,59.30778335057563,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,16.4,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,21.771572769696878,20.37564033172123,36.871870078224575,36.871870078224575,32.74725899790129,32.74725899790129,36.871870078224575,36.871870078224575,36.871870078224575,32.74725899790129,36.871870078224575,32.74725899790129,20.75823938413623,21.026147011106367,16.4,0.0 
 03/18  04:00:00,15.0,94.0,20.397087757553464,92.53298888916964,20.444813581176227,62.26934745804104,21.47555160721478,100.0,22.036655975763892,83.67651772197657,20.131520340085373,67.29680374127369,20.67084125723617,61.411902659360734,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,15.0,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,21.47555160721478,20.131520340085373,36.871870078224575,36.871870078224575,32.74725899790129,32.74725899790129,36.871870078224575,36.871870078224575,36.871870078224575,32.74725899790129,36.871870078224575,32.74725899790129,20.444813581176227,20.67084125723617,15.0,0.0 
 03/18  05:00:00,18.0,64.0,20.253965765415998,93.35490283374727,20.2705466560855,62.45352069543884,21.282798217315953,100.0,21.579376252538765,86.04673911614513,20.00565876451916,67.27769018594009,20.461113982989424,61.72604482690624,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,18.0,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,21.282798217315953,20.00565876451916,36.871870078224575,36.871870078224575,32.74725899790129,32.74725899790129,36.871870078224575,36.871870078224575,36.871870078224575,32.74725899790129,36.871870078224575,32.74725899790129,20.2705466560855,20.461113982989424,18.0,0.0 
 03/18  06:00:00,18.0,69.0,20.126714624563334,94.09255736674723,20.125392564379823,62.026431723191735,21.13927720580222,100.0,21.251272500486657,87.7936836993017,19.897670549802385,66.90954927579907,20.286818784573303,61.4124772309619,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,18.0,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,21.13927720580222,19.897670549802385,36.871870078224575,36.871870078224575,32.74725899790129,32.74725899790129,36.871870078224575,36.871870078224575,36.871870078224575,32.74725899790129,36.871870078224575,32.74725899790129,20.125392564379823,20.286818784573303,18.0,0.0 
 03/18  07:00:00,17.0,72.0,20.015548186020133,94.83616824030321,19.948169386930633,61.94619660527556,20.97719240885232,100.0,20.97793313478005,89.36817402838219,19.761645995903436,66.75960382192592,20.085054851026324,61.42454646924167,0.0,0.0,38.95418123847474,38.95418123847474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,17.0,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,32.603889195138564,36.871870078224575,36.871870078224575,20.97719240885232,19.761645995903436,36.871870078224575,36.871870078224575,32.67557409651994,32.67557409651994,36.871870078224575,36.871870078224575,36.871870078224575,32.67557409651994,36.871870078224575,32.67557409651994,19.948169386930633,20.085054851026324,17.0,0.0 
 03/18  08:00:00,18.0,68.0,19.94019557217498,95.37431596329785,20.351672529818124,60.070170416811024,20.968596159473236,100.0,20.764936168120222,90.63685492420565,19.7933248311695,66.15087394439823,20.050323502975466,61.19997767754015,7473.69667421709,0.162244894077351,35.494867778891695,29.9847846366673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,594.6855756922398,10.642415519575597,31.921766663056893,31.921766663056893,31.921766663056893,33.93911894210711,33.93911894210711,35.98330315090885,33.92947433619054,20.968596159473236,19.7933248311695,35.98330315090885,35.98330315090885,33.909382147858054,33.909382147858054,33.92947433619054,35.98330315090885,35.98330315090885,28.399299005633658,35.98330315090885,33.909382147858054,20.351672529818124,20.050323502975466,18.0,2140868.0724920635 
 03/18  09:00:00,18.6,68.0,19.92986786963808,95.43534378583216,22.25936487720644,53.52253557732372,21.30892467278643,99.17619623960442,20.675706576842025,91.13633589695061,20.079210177048235,64.7948418005686,20.250278052479796,60.52882691298693,0.0,0.0,35.49486777889169,35.49486777889169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684855,36.74603553684855,0.0,18.599999999999998,31.910114032581035,31.910114032581035,31.910114032581035,31.910114032581035,31.910114032581035,35.96812385163328,35.96812385163328,21.30892467278643,20.079210177048235,35.96812385163328,35.96812385163328,32.3871251109048,32.3871251109048,35.96812385163328,35.96812385163328,35.96812385163328,32.3871251109048,35.96812385163328,32.3871251109048,22.25936487720644,20.250278052479796,18.599999999999998,0.0 
 03/18  10:00:00,18.8,66.0,19.987445643878612,95.18958350487537,23.799716828982632,48.77871015461457,22.02491122216015,96.21016718555879,20.814102038558683,90.45223234961902,20.485891630128062,63.02174702593718,20.576389188852097,59.353723675347126,0.0,0.0,35.494867778891695,35.494867778891695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,18.8,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,35.96812385163329,35.96812385163329,22.02491122216015,20.485891630128062,35.96812385163329,35.96812385163329,32.31904337595756,32.31904337595756,35.96812385163329,35.96812385163329,35.96812385163329,32.31904337595756,35.96812385163329,32.31904337595756,23.799716828982632,20.576389188852097,18.8,0.0 
 03/18  11:00:00,19.0,64.0,20.102794548954954,94.51224355521225,24.91811462876153,45.482843745083926,22.995115279785203,91.85861404922503,21.096653322970432,88.89437537345508,20.878888630194275,61.22258440935553,20.91117657984323,57.975058406197775,0.0,0.0,35.494867778891695,35.494867778891695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,19.0,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,35.96812385163329,35.96812385163329,22.995115279785203,20.878888630194275,35.96812385163329,35.96812385163329,32.182746869299365,32.182746869299365,35.96812385163329,35.96812385163329,35.96812385163329,32.182746869299365,35.96812385163329,32.182746869299365,24.91811462876153,20.91117657984323,19.0,0.0 
 03/18  12:00:00,20.0,60.0,20.2362889190624,93.8274730797862,25.19930159580904,44.52185557705732,24.081153847822108,87.95555891731622,21.48075908412913,86.91058614006587,21.203071400374277,59.56022478104261,21.23694775028003,56.57358502074531,0.0,0.0,35.494867778891695,35.494867778891695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,20.0,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,35.96812385163329,35.96812385163329,24.081153847822108,21.203071400374277,35.96812385163329,35.96812385163329,32.182746869299365,32.182746869299365,35.96812385163329,35.96812385163329,35.96812385163329,32.182746869299365,35.96812385163329,32.182746869299365,25.19930159580904,21.23694775028003,20.0,0.0 
 03/18  13:00:00,20.0,56.0,20.387925457661122,92.95245695832642,24.777676166585056,45.02643064380706,25.055225304036668,84.67060125119394,21.971465031433524,84.34261802273568,21.49022930735059,57.818446117650886,21.53812353128167,54.782045983600575,0.0,0.0,35.494867778891695,35.494867778891695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,20.0,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,35.96812385163329,35.96812385163329,25.055225304036668,21.49022930735059,35.96812385163329,35.96812385163329,32.182746869299365,32.182746869299365,35.96812385163329,35.96812385163329,35.96812385163329,32.182746869299365,35.96812385163329,32.182746869299365,24.777676166585056,21.53812353128167,20.0,0.0 
 03/18  14:00:00,20.0,60.0,20.557384999064013,91.98535598093898,24.386887522687225,45.9737112578121,25.788375421270306,82.86829560736994,22.485009791197648,81.7459141201281,21.769593014976408,56.55766871403809,22.077454248103514,52.87020368830772,0.0,0.0,35.494867778891695,35.494867778891695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,20.0,31.910114032581035,31.910114032581035,31.910114032581035,31.910114032581035,31.910114032581035,35.96812385163328,35.96812385163328,25.788375421270306,21.769593014976408,35.96812385163328,35.96812385163328,32.11458872983437,32.11458872983437,35.96812385163328,35.96812385163328,35.96812385163328,32.11458872983437,35.96812385163328,32.11458872983437,24.386887522687225,22.077454248103514,20.0,0.0 
 03/18  15:00:00,18.2,71.0,20.723977221555703,91.04563370438149,24.034270026207068,47.25264486057649,26.06678662635037,84.9015179518764,22.97033061695534,79.37457624521508,21.925259754608646,55.89110956941593,22.974218945066696,50.3790239216812,0.0,0.0,35.494867778891695,35.494867778891695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,18.2,31.910114032581035,31.910114032581035,31.910114032581035,31.910114032581035,31.910114032581035,35.96812385163328,35.96812385163328,26.06678662635037,21.925259754608646,35.96812385163328,35.96812385163328,32.11458872983437,32.11458872983437,35.96812385163328,35.96812385163328,35.96812385163328,32.11458872983437,35.96812385163328,32.11458872983437,24.034270026207068,22.974218945066696,18.2,0.0 
 03/18  16:00:00,18.6,66.0,20.8729121103847,90.2146196945687,23.73593132316424,48.14702700248675,25.997954655846268,87.4402273454316,23.369692860489465,77.48107207988545,22.00998006531868,55.478542115557346,24.053557201139505,47.24554292774892,0.0,0.0,35.494867778891695,35.494867778891695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,18.6,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,35.96812385163329,35.96812385163329,25.997954655846268,22.00998006531868,35.96812385163329,35.96812385163329,32.182746869299365,32.182746869299365,35.96812385163329,35.96812385163329,35.96812385163329,32.182746869299365,35.96812385163329,32.182746869299365,23.73593132316424,24.053557201139505,18.6,0.0 
 03/18  17:00:00,19.0,56.0,20.969423723504015,89.68061708276763,23.41895614736311,48.37088130510498,25.49260771849022,91.85445557645734,23.670223664340774,76.08981178267554,21.992587683963837,55.06604146695297,24.76011784589969,44.63479518536474,0.0,0.0,35.494867778891695,35.494867778891695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,19.0,31.910114032581035,31.910114032581035,31.910114032581035,31.910114032581035,31.910114032581035,35.96812385163328,35.96812385163328,25.49260771849022,21.992587683963837,35.96812385163328,35.96812385163328,32.11458872983437,32.11458872983437,35.96812385163328,35.96812385163328,35.96812385163328,32.11458872983437,35.96812385163328,32.11458872983437,23.41895614736311,24.76011784589969,19.0,0.0 
 03/18  18:00:00,18.0,62.0,21.013475485376176,89.43801855973389,22.960386229027254,48.6231056588786,24.755061879439854,98.39544480537653,23.78885864024319,75.54823468987627,21.77219728730814,55.01926233289767,24.747354132406016,43.66582864101522,0.0,0.0,35.494867778891695,35.494867778891695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,18.0,31.910114032581035,31.910114032581035,31.910114032581035,31.910114032581035,31.910114032581035,35.96812385163328,35.96812385163328,24.755061879439854,21.77219728730814,35.96812385163328,35.96812385163328,32.11458872983437,32.11458872983437,35.96812385163328,35.96812385163328,35.96812385163328,32.11458872983437,35.96812385163328,32.11458872983437,22.960386229027254,24.747354132406016,18.0,0.0 
 03/18  19:00:00,17.0,55.0,20.95763670915961,89.83420530028165,22.33334324240525,49.179094176738516,23.80756169935532,99.7939387522973,23.60360096934147,76.47116659767651,21.330783707619307,55.740509963374514,23.558811895163366,45.65404713064153,0.0,0.0,35.494867778891695,35.494867778891695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,17.0,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,35.96812385163329,35.96812385163329,23.80756169935532,21.330783707619307,35.96812385163329,35.96812385163329,32.182746869299365,32.182746869299365,35.96812385163329,35.96812385163329,35.96812385163329,32.182746869299365,35.96812385163329,32.182746869299365,22.33334324240525,23.558811895163366,17.0,0.0 
 03/18  20:00:00,16.7,60.0,20.82660472705071,90.56144900134069,21.79087263725338,48.99752339176854,23.137495123938617,99.97628974065738,23.2439242830509,78.1491814990928,20.933970326757166,55.87788047450137,22.585027298536357,46.67249305841206,0.0,0.0,35.494867778891695,35.494867778891695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,16.7,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,35.96812385163329,35.96812385163329,23.137495123938617,20.933970326757166,35.96812385163329,35.96812385163329,32.182746869299365,32.182746869299365,35.96812385163329,35.96812385163329,35.96812385163329,32.182746869299365,35.96812385163329,32.182746869299365,21.79087263725338,22.585027298536357,16.7,0.0 
 03/18  21:00:00,16.4,57.0,20.670189308795322,91.52831045364104,21.334813770736787,49.28605251831963,22.566334774647352,99.99999999999999,22.788529167892282,80.41243879774261,20.612257193457793,56.248993087495606,21.850773485129416,47.740714261294585,0.0,0.0,35.494867778891695,35.494867778891695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,16.4,31.910114032581035,31.910114032581035,31.910114032581035,31.910114032581035,31.910114032581035,35.96812385163328,35.96812385163328,22.566334774647352,20.612257193457793,35.96812385163328,35.96812385163328,32.11458872983437,32.11458872983437,35.96812385163328,35.96812385163328,35.96812385163328,32.11458872983437,35.96812385163328,32.11458872983437,21.334813770736787,21.850773485129416,16.4,0.0 
 03/18  22:00:00,16.0,55.0,20.510869765818434,92.43182257578349,20.951236823734554,49.24030454757319,22.145209737759906,100.0,22.33571275242111,82.65437901501868,20.34396066058548,56.34347849496007,21.296261557450812,48.193869811411986,0.0,0.0,35.494867778891695,35.494867778891695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,16.0,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,35.96812385163329,35.96812385163329,22.145209737759906,20.34396066058548,35.96812385163329,35.96812385163329,32.04643049774432,32.04643049774432,35.96812385163329,35.96812385163329,35.96812385163329,32.04643049774432,35.96812385163329,32.04643049774432,20.951236823734554,21.296261557450812,16.0,0.0 
 03/18  23:00:00,16.0,55.0,20.358042454603176,93.30797686061432,20.656252451503065,48.60858652550074,21.809008120041412,100.0,21.899755822579245,84.87983846123183,20.134671696793593,55.959075647289566,20.90233986810776,47.86424883121471,0.0,0.0,35.494867778891695,35.494867778891695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,16.0,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,35.96812385163329,35.96812385163329,21.809008120041412,20.134671696793593,35.96812385163329,35.96812385163329,32.04643049774432,32.04643049774432,35.96812385163329,35.96812385163329,35.96812385163329,32.04643049774432,35.96812385163329,32.04643049774432,20.656252451503065,20.90233986810776,16.0,0.0 
 03/18  24:00:00,16.0,54.0,20.21989300832447,94.10808331691123,20.384543391415658,48.10603041157073,21.513361197689843,100.0,21.504737335897005,86.95453880641057,19.948074568662612,55.561330600868075,20.56458086896017,47.56222725504027,0.0,0.0,35.494867778891695,35.494867778891695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,16.0,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,35.96812385163329,35.96812385163329,21.513361197689843,19.948074568662612,35.96812385163329,35.96812385163329,32.04643049774432,32.04643049774432,35.96812385163329,35.96812385163329,35.96812385163329,32.04643049774432,35.96812385163329,32.04643049774432,20.384543391415658,20.56458086896017,16.0,0.0 
 03/19  01:00:00,16.0,54.0,20.0924289341472,94.75969631750093,20.165145816082635,47.55254681849297,21.280983708535867,100.0,21.149611597790013,88.78103649836385,19.79181635586818,55.05519439899385,20.303153806684037,47.13755010839708,0.0,0.0,35.494867778891695,35.494867778891695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,0.0,16.0,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,31.91011403258104,35.96812385163329,35.96812385163329,21.280983708535867,19.79181635586818,35.96812385163329,35.96812385163329,32.04643049774432,32.04643049774432,35.96812385163329,35.96812385163329,35.96812385163329,32.04643049774432,35.96812385163329,32.04643049774432,20.165145816082635,20.303153806684037,16.0,0.0 
 03/19  02:00:00,16.0,54.0,19.974656376434908,95.45333402086514,20.1554991345819,46.74070149786307,21.07611154408738,100.0,20.830304272906744,90.54085858701853,19.657384780011338,54.723011449041636,20.101998102689542,46.885807392428845,6746.290074963144,0.1288990652626275,36.68584766326375,30.425348447377417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.74603553684856,36.74603553684856,575.9837330271633,8.588614832360948,33.425976097600625,33.425976097600625,33.425976097600625,35.44332837665084,35.44332837665084,37.41015132676264,35.43368377073427,21.07611154408738,19.657384780011338,37.41015132676264,37.41015132676264,35.27448947314453,35.27448947314453,35.43368377073427,37.41015132676264,37.41015132676264,29.01399025725819,37.41015132676264,35.27448947314453,20.1554991345819,20.101998102689542,16.0,2073541.438897788 
 03/19  03:00:00,16.0,54.0,19.865178137786174,96.10324473258117,20.752393585428685,44.48157939894983,20.88216971224091,100.0,20.5481716088032,92.12839254134967,19.532486330618124,54.54009913060895,20.113915561416057,46.26060055290939,0.0,0.0,36.68584766326375,36.68584766326375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8028.511009995475,0.1877703188732234,35.203753261595836,30.089269712224784,601.8449484765125,8.613216675903061,31.386729839462276,31.386729839462276,31.386729839462276,33.40408211851249,33.40408211851249,35.489936657020465,33.3944375125959,20.88216971224091,19.532486330618124,35.489936657020465,35.489936657020465,33.485287132508944,33.485287132508944,33.3944375125959,35.489936657020465,35.489936657020465,33.485287132508944,35.489936657020465,28.37080358313789,20.752393585428685,20.113915561416057,16.0,2166641.814515445 
 03/19  04:00:00,16.0,55.0,19.783584427907922,96.59086430815219,21.085767605100717,43.25901037709002,20.719901076458058,99.99999999999999,20.321490970618505,93.42672839034577,19.440813024010087,54.451827371062066,20.844604378134143,43.900361582682166,0.0,0.0,36.68584766326374,36.68584766326374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,16.0,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,35.45671300301245,35.45671300301245,20.719901076458058,19.440813024010087,35.45671300301245,35.45671300301245,31.55830685900924,31.55830685900924,35.45671300301245,35.45671300301245,35.45671300301245,31.55830685900924,35.45671300301245,31.55830685900924,21.085767605100717,20.844604378134143,16.0,0.0 
 03/19  05:00:00,15.9,58.0,19.724823591685713,96.943707904327,21.04622396002805,43.2320982216016,20.613204929081526,100.0,20.169874486447615,94.30659068100985,19.383069538924612,54.40792281055996,21.161805268672662,42.92030235904063,0.0,0.0,36.68584766326375,36.68584766326375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,15.9,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,35.45671300301245,35.45671300301245,20.613204929081526,19.383069538924612,35.45671300301245,35.45671300301245,31.489354984341958,31.489354984341958,35.45671300301245,35.45671300301245,35.45671300301245,31.489354984341958,35.45671300301245,31.489354984341958,21.04622396002805,21.161805268672662,15.9,0.0 
 03/19  06:00:00,15.8,60.0,19.67741585608948,97.13356010525715,20.87104218530817,43.631997712143914,20.52041162768066,100.0,20.027445839163445,95.04779400968854,19.329661154952518,54.31461575803449,21.161739815730613,42.85372621140006,0.0,0.0,36.68584766326375,36.68584766326375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,15.8,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,35.45671300301245,35.45671300301245,20.52041162768066,19.329661154952518,35.45671300301245,35.45671300301245,31.420403109177368,31.420403109177368,35.45671300301245,35.45671300301245,35.45671300301245,31.420403109177368,35.45671300301245,31.420403109177368,20.87104218530817,21.161739815730613,15.8,0.0 
 03/19  07:00:00,15.0,63.0,19.638222483795314,97.46641896879854,20.67847689281519,44.204263731599816,20.43803985077222,100.0,19.908554589728023,95.84506831357265,19.27506573875291,54.45627240296184,21.022143355159237,43.27369416331509,0.0,0.0,36.68584766326375,36.68584766326375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,15.0,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,35.45671300301245,35.45671300301245,20.43803985077222,19.27506573875291,35.45671300301245,35.45671300301245,31.420403109177368,31.420403109177368,35.45671300301245,35.45671300301245,35.45671300301245,31.420403109177368,35.45671300301245,31.420403109177368,20.67847689281519,21.022143355159237,15.0,0.0 
 03/19  08:00:00,16.0,63.0,19.603688710988415,97.67575058305844,20.751136031522996,44.01669101319497,20.48198229813574,100.0,19.813183301903745,96.41358051987393,19.328798376234232,54.2529053509971,20.907594337839413,43.58934066278082,0.0,0.0,36.68584766326375,36.68584766326375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,16.0,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,35.45671300301245,35.45671300301245,20.48198229813574,19.328798376234232,35.45671300301245,35.45671300301245,31.420403109177368,31.420403109177368,35.45671300301245,35.45671300301245,35.45671300301245,31.420403109177368,35.45671300301245,31.420403109177368,20.751136031522996,20.907594337839413,16.0,0.0 
 03/19  09:00:00,17.8,51.0,19.618347636614867,97.58683461035852,21.95099049297361,40.872050031507925,20.92315368193752,99.57626345618043,19.84360245367399,96.2318432052185,19.69422621663278,52.96778857522622,20.96044031524913,43.419183161522895,0.0,0.0,36.68584766326375,36.68584766326375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,17.8,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,35.45671300301245,35.45671300301245,20.92315368193752,19.69422621663278,35.45671300301245,35.45671300301245,31.627258639972936,31.627258639972936,35.45671300301245,35.45671300301245,35.45671300301245,31.627258639972936,35.45671300301245,31.627258639972936,21.95099049297361,20.96044031524913,17.8,0.0 
 03/19  10:00:00,19.0,49.0,19.683674957699907,97.19171342065285,23.56596337996344,37.061048848822836,21.750829190322236,97.320975714509,20.073205394503212,94.87253428454952,20.15184499109715,51.38047768432576,21.08500812662113,43.08481931069284,0.0,0.0,36.68584766326375,36.68584766326375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,19.0,31.35145123401276,31.35145123401276,31.35145123401276,31.35145123401276,31.35145123401276,35.45671300301245,35.45671300301245,21.750829190322236,20.15184499109715,35.45671300301245,35.45671300301245,31.76514219939783,31.76514219939783,35.45671300301245,35.45671300301245,35.45671300301245,31.76514219939783,35.45671300301245,31.76514219939783,23.56596337996344,21.08500812662113,19.0,0.0 
 03/19  11:00:00,19.0,46.0,19.81051977851832,96.42966062707353,24.687888802961456,34.55790735878689,22.881436587088942,93.65935686530085,20.543722788647056,92.1539582169723,20.625037238908387,49.74503047734971,21.403062633605455,42.15029309723609,0.0,0.0,36.68584766326375,36.68584766326375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,19.0,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,35.45671300301245,35.45671300301245,22.881436587088942,20.625037238908387,35.45671300301245,35.45671300301245,31.627258639972936,31.627258639972936,35.45671300301245,35.45671300301245,35.45671300301245,31.627258639972936,35.45671300301245,31.627258639972936,24.687888802961456,21.403062633605455,19.0,0.0 
 03/19  12:00:00,18.2,50.0,19.989960450744796,95.36307725352691,24.902894981626368,33.990249336099666,24.06924640745785,91.96758666037714,21.1497660072911,88.7804748420681,20.983324833484634,48.38894862539805,21.666945830859248,41.326160316600436,0.0,0.0,36.68584766326375,36.68584766326375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,18.2,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,35.45671300301245,35.45671300301245,24.06924640745785,20.983324833484634,35.45671300301245,35.45671300301245,31.627258639972936,31.627258639972936,35.45671300301245,35.45671300301245,35.45671300301245,31.627258639972936,35.45671300301245,31.627258639972936,24.902894981626368,21.666945830859248,18.2,0.0 
 03/19  13:00:00,19.0,49.0,20.20036383042145,94.03641195686582,24.522171482315603,34.715781522492136,25.178100743411385,90.3730458717713,21.865917468330387,84.88813598483424,21.30849503489724,47.12437934596339,21.905451872806882,40.662163199172255,0.0,0.0,36.68584766326375,36.68584766326375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,19.0,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,35.45671300301245,35.45671300301245,25.178100743411385,21.30849503489724,35.45671300301245,35.45671300301245,31.627258639972936,31.627258639972936,35.45671300301245,35.45671300301245,35.45671300301245,31.627258639972936,35.45671300301245,31.627258639972936,24.522171482315603,21.905451872806882,19.0,0.0 
 03/19  14:00:00,19.0,52.0,20.43990140637381,92.56336060266037,24.016955930472008,35.97915424914577,25.96486974446678,88.39906146473771,22.747033770554232,80.37848656324266,21.548580514029457,46.264950252724745,22.33003633898955,39.83803561056277,0.0,0.0,36.68584766326374,36.68584766326374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,19.0,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,35.45671300301245,35.45671300301245,25.96486974446678,21.548580514029457,35.45671300301245,35.45671300301245,31.55830685900924,31.55830685900924,35.45671300301245,35.45671300301245,35.45671300301245,31.55830685900924,35.45671300301245,31.55830685900924,24.016955930472008,22.33003633898955,19.0,0.0 
 03/19  15:00:00,19.0,47.0,20.680942111004896,91.10736382527645,23.709959196244846,36.568746153121424,26.44276761368513,88.77493094230898,23.589442927860397,76.31234878579937,21.74371673197261,45.5192219584565,23.439405864683366,37.1720362625322,0.0,0.0,36.68584766326375,36.68584766326375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,19.0,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,35.45671300301245,35.45671300301245,26.44276761368513,21.74371673197261,35.45671300301245,35.45671300301245,31.627258639972936,31.627258639972936,35.45671300301245,35.45671300301245,35.45671300301245,31.627258639972936,35.45671300301245,31.627258639972936,23.709959196244846,23.439405864683366,19.0,0.0 
 03/19  16:00:00,19.0,49.0,20.88270495237144,89.98265304411922,23.455143189200683,37.137868084736745,26.519295028121054,91.40683098473455,24.281303284747704,73.20324072245012,21.87509791508685,45.04611163089468,24.87980294291829,34.09935818095325,0.0,0.0,36.68584766326375,36.68584766326375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,19.0,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,35.45671300301245,35.45671300301245,26.519295028121054,21.87509791508685,35.45671300301245,35.45671300301245,31.696208286538514,31.696208286538514,35.45671300301245,35.45671300301245,35.45671300301245,31.696208286538514,35.45671300301245,31.696208286538514,23.455143189200683,24.87980294291829,19.0,0.0 
 03/19  17:00:00,18.8,53.0,21.05013178457528,88.97282665100275,23.21803956583269,37.77928437825368,26.152484352577574,96.48500726961879,24.834637016677434,70.74946464269206,21.929180481906105,44.812762376961615,26.00780366618231,31.976263200720304,0.0,0.0,36.68584766326375,36.68584766326375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,18.8,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,35.45671300301245,35.45671300301245,26.152484352577574,21.929180481906105,35.45671300301245,35.45671300301245,31.627258639972936,31.627258639972936,35.45671300301245,35.45671300301245,35.45671300301245,31.627258639972936,35.45671300301245,31.627258639972936,23.21803956583269,26.00780366618231,18.8,0.0 
 03/19  18:00:00,18.6,56.0,21.16829309804823,88.32927851448892,22.88416665923946,38.804137894632284,25.342637204319555,99.99075436363842,25.06202456317118,69.79577203195987,21.82373585754578,45.11287902778922,26.500569978389223,31.263739973576012,0.0,0.0,36.68584766326374,36.68584766326374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,18.6,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,35.45671300301245,35.45671300301245,25.342637204319555,21.82373585754578,35.45671300301245,35.45671300301245,31.55830685900924,31.55830685900924,35.45671300301245,35.45671300301245,35.45671300301245,31.55830685900924,35.45671300301245,31.55830685900924,22.88416665923946,26.500569978389223,18.6,0.0 
 03/19  19:00:00,17.0,72.0,21.161807398429136,88.36432770505402,22.36897173642796,40.523193244945915,24.470205650731383,100.0,24.92858936476572,70.35322580144069,21.46746240330344,46.25460891918148,25.088938408528236,34.41678531286146,0.0,0.0,36.68584766326375,36.68584766326375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,17.0,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,35.45671300301245,35.45671300301245,24.470205650731383,21.46746240330344,35.45671300301245,35.45671300301245,31.696208286538514,31.696208286538514,35.45671300301245,35.45671300301245,35.45671300301245,31.696208286538514,35.45671300301245,31.696208286538514,22.36897173642796,25.088938408528236,17.0,0.0 
 03/19  20:00:00,17.0,72.0,21.05690156525641,88.93565665408583,21.873959265151026,42.93428185493165,23.661589442063867,100.0,24.502138778910712,72.16929212730876,21.116764507205627,47.645247421132986,23.83825819964445,38.135235502454364,0.0,0.0,36.68584766326375,36.68584766326375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,17.0,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,35.45671300301245,35.45671300301245,23.661589442063867,21.116764507205627,35.45671300301245,35.45671300301245,31.696208286538514,31.696208286538514,35.45671300301245,35.45671300301245,35.45671300301245,31.696208286538514,35.45671300301245,31.696208286538514,21.873959265151026,23.83825819964445,17.0,0.0 
 03/19  21:00:00,16.8,75.0,20.90996818974662,89.6539175958755,21.471230580492204,44.73379262263976,23.110581841505937,100.0,23.963306890787198,74.46561795851495,20.828596825737108,48.722725920957515,22.909370160042776,41.00205652678854,0.0,0.0,36.68584766326375,36.68584766326375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,16.8,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,35.45671300301245,35.45671300301245,23.110581841505937,20.828596825737108,35.45671300301245,35.45671300301245,31.627258639972936,31.627258639972936,35.45671300301245,35.45671300301245,35.45671300301245,31.627258639972936,35.45671300301245,31.627258639972936,21.471230580492204,22.909370160042776,16.8,0.0 
 03/19  22:00:00,16.0,77.0,20.75018798826605,90.53994302902161,21.08054547007668,46.7257409974976,22.569074694621428,99.99999999999999,23.388829795408775,77.08674712252756,20.55252700057899,49.88807674037749,22.148588075221006,43.791687893509916,0.0,0.0,36.68584766326374,36.68584766326374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,16.0,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,35.45671300301245,35.45671300301245,22.569074694621428,20.55252700057899,35.45671300301245,35.45671300301245,31.55830685900924,31.55830685900924,35.45671300301245,35.45671300301245,35.45671300301245,31.55830685900924,35.45671300301245,31.55830685900924,21.08054547007668,22.148588075221006,16.0,0.0 
 03/19  23:00:00,15.0,82.0,20.587675518695505,91.45115343739218,20.737179751076066,48.54317914446963,22.120861250690105,100.0,22.821815571322578,79.77594298474028,20.294689766211626,50.998315592992384,21.552928906663883,46.19315435122019,0.0,0.0,36.68584766326375,36.68584766326375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,15.0,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,35.45671300301245,35.45671300301245,22.120861250690105,20.294689766211626,35.45671300301245,35.45671300301245,31.489354984341958,31.489354984341958,35.45671300301245,35.45671300301245,35.45671300301245,31.489354984341958,35.45671300301245,31.489354984341958,20.737179751076066,21.552928906663883,15.0,0.0 
 03/19  24:00:00,14.6,84.0,20.427422697521013,92.26829742938307,20.43994235905423,50.496552476826025,21.761153115294626,100.0,22.287138688112037,82.32760012305124,20.06788329172519,52.10890948553279,21.086035988850217,48.54841830755109,0.0,0.0,36.68584766326375,36.68584766326375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,14.6,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,35.45671300301245,35.45671300301245,21.761153115294626,20.06788329172519,35.45671300301245,35.45671300301245,31.489354984341958,31.489354984341958,35.45671300301245,35.45671300301245,35.45671300301245,31.489354984341958,35.45671300301245,31.489354984341958,20.43994235905423,21.086035988850217,14.6,0.0 
 03/20  01:00:00,13.0,94.0,20.27614705097934,93.13460811311745,20.14705155038599,52.34628346769807,21.45194081312141,100.0,21.781463551643423,84.90574664488437,19.832390532973918,53.272804692800605,20.66827990770573,50.70932469600038,0.0,0.0,36.68584766326375,36.68584766326375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,13.0,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,31.351451234012764,35.45671300301245,35.45671300301245,21.45194081312141,19.832390532973918,35.45671300301245,35.45671300301245,31.489354984341958,31.489354984341958,35.45671300301245,35.45671300301245,35.45671300301245,31.489354984341958,35.45671300301245,31.489354984341958,20.14705155038599,20.66827990770573,13.0,0.0 
 03/20  02:00:00,13.0,82.0,20.12710531698908,93.90382678783058,20.07538093478084,52.88454187386064,21.15329869729821,100.0,21.28885513117485,87.41828742851152,19.617180762393335,54.10755588299344,20.341273348935868,52.041353292934744,7768.139914320833,0.19588548074057524,34.29194159735055,29.548336632242385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,614.1728755043241,5.646436306841751,30.578404283414454,30.578404283414454,30.578404283414454,32.59575656246467,32.59575656246467,34.64026207362002,32.586111956548095,21.15329869729821,19.617180762393335,34.64026207362002,34.64026207362002,32.63551341771405,32.63551341771405,32.586111956548095,34.64026207362002,34.64026207362002,27.891908452605882,34.64026207362002,32.63551341771405,20.07538093478084,20.341273348935868,13.0,2211022.351815567 
 03/20  03:00:00,13.0,89.0,19.98258871813905,94.6538826584969,20.73940148697796,51.006120942864605,20.87394204064605,99.99999999999999,20.843063913582014,89.75606322220833,19.456049049839848,54.75073098365389,20.034550644260893,53.29283863537495,0.0,0.0,34.29194159735055,34.29194159735055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.203753261595836,35.203753261595836,0.0,13.0,30.565198400259824,30.565198400259824,30.565198400259824,30.565198400259824,30.565198400259824,34.62631472466961,34.62631472466961,20.87394204064605,19.456049049839848,34.62631472466961,34.62631472466961,30.769829627874305,30.769829627874305,34.62631472466961,34.62631472466961,34.62631472466961,30.769829627874305,34.62631472466961,30.769829627874305,20.73940148697796,20.034550644260893,13.0,0.0 
 03/20  04:00:00,13.0,88.0,19.865172275757153,95.34509649393064,21.000531075054766,50.47639848234083,20.671204398708394,100.0,20.49101559751816,91.72458908138896,19.335810083901137,55.3223575705133,19.88433173856363,54.09226346691234,0.0,0.0,34.29194159735055,34.29194159735055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8191.022003082748,0.2519567606423795,34.06844612271344,30.179733954622048,639.2772167550863,5.677964219182763,29.810081376587952,29.810081376587952,29.810081376587952,31.827524878414494,31.827524878414494,33.8838894413591,31.80474737240612,20.671204398708394,19.335810083901137,33.8838894413591,33.8838894413591,31.817379101414254,31.817379101414254,31.80474737240612,33.8838894413591,33.8838894413591,31.817379101414254,33.8838894413591,27.92866693332286,21.000531075054766,19.88433173856363,13.0,2301397.9803183107 
 03/20  05:00:00,12.0,94.0,19.778583657521825,95.76320756436849,20.972522853818084,50.84265920317785,20.47906296125646,100.0,20.150055123399724,93.58433416563403,19.218308565895267,55.87259215278024,20.41413290984338,52.634059406921324,0.0,0.0,34.29194159735055,34.29194159735055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,12.0,29.002469231975972,29.002469231975972,29.002469231975972,29.002469231975972,29.002469231975972,33.08985135656933,33.08985135656933,20.47906296125646,19.218308565895267,33.08985135656933,33.08985135656933,29.278512001582975,29.278512001582975,33.08985135656933,33.08985135656933,33.08985135656933,29.278512001582975,33.08985135656933,29.278512001582975,20.972522853818084,20.41413290984338,12.0,0.0 
 03/20  06:00:00,12.9,89.0,19.69463669487729,96.1677385303478,20.779491915047167,51.617883590109884,20.32090476090372,99.99999999999999,19.839530404373434,95.30701803702088,19.127798841834707,56.26984532891661,21.22021795097519,50.24925509780968,0.0,0.0,34.29194159735055,34.29194159735055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,12.899999999999999,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,33.089851356569326,33.089851356569326,20.32090476090372,19.127798841834707,33.089851356569326,33.089851356569326,29.20842393877856,29.20842393877856,33.089851356569326,33.089851356569326,33.089851356569326,29.20842393877856,33.089851356569326,29.20842393877856,20.779491915047167,21.22021795097519,12.899999999999999,0.0 
 03/20  07:00:00,13.0,88.0,19.62142276030162,96.60598098684751,20.508276503058095,52.73741517958324,20.205959487218717,100.0,19.671608013988507,96.30530507640441,19.0610979508153,56.67463978507963,21.451453198477267,49.775911473362655,0.0,0.0,34.29194159735055,34.29194159735055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,13.0,29.002469231975972,29.002469231975972,29.002469231975972,29.002469231975972,29.002469231975972,33.08985135656933,33.08985135656933,20.205959487218717,19.0610979508153,33.08985135656933,33.08985135656933,29.071120801075224,29.071120801075224,33.08985135656933,33.08985135656933,33.08985135656933,29.071120801075224,33.08985135656933,29.071120801075224,20.508276503058095,21.451453198477267,13.0,0.0 
 03/20  08:00:00,14.0,82.0,19.577621867650848,96.86926106721594,20.547092340136384,52.88449860394929,20.228323624077323,100.0,19.54485802595774,97.06672698439893,19.104265138361082,56.73458647890638,21.423474522105135,50.11945538420166,0.0,0.0,34.29194159735055,34.29194159735055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,14.0,29.002469231975972,29.002469231975972,29.002469231975972,29.002469231975972,29.002469231975972,33.08985135656933,33.08985135656933,20.228323624077323,19.104265138361082,33.08985135656933,33.08985135656933,29.071120801075224,29.071120801075224,33.08985135656933,33.08985135656933,33.08985135656933,29.071120801075224,33.08985135656933,29.071120801075224,20.547092340136384,21.423474522105135,14.0,0.0 
 03/20  09:00:00,14.0,94.0,19.573668529594627,96.89306373834373,21.408703929387098,51.46807280496886,20.528900923197796,99.04129368647952,19.48571523199176,97.4243323133915,19.285982705563253,56.866509502284394,21.35952880859533,51.633745198011624,0.0,0.0,34.29194159735055,34.29194159735055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,13.999999999999998,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,33.089851356569326,33.089851356569326,20.528900923197796,19.285982705563253,33.089851356569326,33.089851356569326,29.20842393877856,29.20842393877856,33.089851356569326,33.089851356569326,33.089851356569326,29.20842393877856,33.089851356569326,29.20842393877856,21.408703929387098,21.35952880859533,13.999999999999998,0.0 
 03/20  10:00:00,13.0,94.0,19.593385742147333,96.77441791188733,22.42885958512505,48.723408262258246,21.118797734738195,97.97181049584474,19.451740297780074,97.63042830778143,19.575044040958314,56.102923949548554,21.349168157303698,52.04640915313644,0.0,0.0,34.29194159735055,34.29194159735055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,13.0,29.002469231975972,29.002469231975972,29.002469231975972,29.002469231975972,29.002469231975972,33.08985135656933,33.08985135656933,21.118797734738195,19.575044040958314,33.08985135656933,33.08985135656933,29.27707541408717,29.27707541408717,33.08985135656933,33.08985135656933,33.08985135656933,29.27707541408717,33.08985135656933,29.27707541408717,22.42885958512505,21.349168157303698,13.0,0.0 
 03/20  11:00:00,13.0,100.0,19.639849516986935,96.49547554422163,22.952504149850817,47.7376530163345,21.934429053974625,95.70148890672804,19.49129860066228,97.39051175388445,19.96842378857548,55.113898664351794,21.3755023784264,52.55482020085643,0.0,0.0,34.29194159735055,34.29194159735055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,13.0,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,33.089851356569326,33.089851356569326,21.934429053974625,19.96842378857548,33.089851356569326,33.089851356569326,29.20842393877856,29.20842393877856,33.089851356569326,33.089851356569326,33.089851356569326,29.20842393877856,33.089851356569326,29.20842393877856,22.952504149850817,21.3755023784264,13.0,0.0 
 03/20  12:00:00,15.0,94.0,19.726623781119066,95.88137370628486,22.95699115637558,49.22146157902716,22.689386988434663,94.88057721992513,19.750294947401567,95.74063307465583,20.375677343316273,54.696432148362994,21.441977393223464,53.973272882748,0.0,0.0,34.29194159735055,34.29194159735055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,15.0,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,33.089851356569326,33.089851356569326,22.689386988434663,20.375677343316273,33.089851356569326,33.089851356569326,29.20842393877856,29.20842393877856,33.089851356569326,33.089851356569326,33.089851356569326,29.20842393877856,33.089851356569326,29.20842393877856,22.95699115637558,21.441977393223464,15.0,0.0 
 03/20  13:00:00,18.0,77.0,19.848186285684083,95.16096186102766,22.864582524145632,51.47491726993272,23.58040519457943,92.35466386019598,20.12803410680949,93.52550645472019,20.852481830701098,54.49181683692338,21.752406922037814,55.06504192136323,0.0,0.0,34.29194159735055,34.29194159735055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,18.0,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,33.089851356569326,33.089851356569326,23.58040519457943,20.852481830701098,33.089851356569326,33.089851356569326,29.20842393877856,29.20842393877856,33.089851356569326,33.089851356569326,33.089851356569326,29.20842393877856,33.089851356569326,29.20842393877856,22.864582524145632,21.752406922037814,18.0,0.0 
 03/20  14:00:00,17.0,77.0,19.99202364495005,94.22234024819187,22.643140941372053,53.1798834930347,24.33498551583988,90.21281984402293,20.572544029724344,90.90154642124656,21.118174773074706,54.568263002692916,22.106511947815378,54.932068986126026,0.0,0.0,34.29194159735055,34.29194159735055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,17.0,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,33.089851356569326,33.089851356569326,24.33498551583988,21.118174773074706,33.089851356569326,33.089851356569326,29.20842393877856,29.20842393877856,33.089851356569326,33.089851356569326,33.089851356569326,29.20842393877856,33.089851356569326,29.20842393877856,22.643140941372053,22.106511947815378,17.0,0.0 
 03/20  15:00:00,19.2,70.0,20.14474292307034,93.24252398161927,22.55838275213673,54.03064082215405,24.83755049918381,89.61993843150032,21.0640538654187,88.10463651713502,21.357079474015762,54.5041538109017,22.96674033594728,52.70189574891265,0.0,0.0,34.29194159735055,34.29194159735055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,19.2,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,33.089851356569326,33.089851356569326,24.83755049918381,21.357079474015762,33.089851356569326,33.089851356569326,29.20842393877856,29.20842393877856,33.089851356569326,33.089851356569326,33.089851356569326,29.20842393877856,33.089851356569326,29.20842393877856,22.55838275213673,22.96674033594728,19.2,0.0 
