Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/20  16:00:00,21.0,56.0,20.293602026910214,92.3881355392421,22.507619950211996,53.71913657724792,24.976101674314904,89.22520033878844,21.50808802758598,85.73743926613682,21.522848014625737,54.069510527767925,24.078924237052117,48.85496839930599,0.0,0.0,34.29194159735055,34.29194159735055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,21.0,29.002469231975972,29.002469231975972,29.002469231975972,29.002469231975972,29.002469231975972,33.08985135656933,33.08985135656933,24.976101674314904,21.522848014625737,33.08985135656933,33.08985135656933,29.27707541408717,29.27707541408717,33.08985135656933,33.08985135656933,33.08985135656933,29.27707541408717,33.08985135656933,29.27707541408717,22.507619950211996,24.078924237052117,21.0,0.0 
 03/20  17:00:00,20.0,53.0,20.41544987189009,91.69525145708272,22.314020165958965,52.87011591652444,24.665084051227538,90.75540997619365,21.898923527888467,83.71302815015898,21.504803309507643,53.692070698513746,24.88592470916643,45.271685366004704,0.0,0.0,34.29194159735055,34.29194159735055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,20.0,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,33.089851356569326,33.089851356569326,24.665084051227538,21.504803309507643,33.089851356569326,33.089851356569326,29.20842393877856,29.20842393877856,33.089851356569326,33.089851356569326,33.089851356569326,29.20842393877856,33.089851356569326,29.20842393877856,22.314020165958965,24.88592470916643,20.0,0.0 
 03/20  18:00:00,19.8,49.0,20.504979324003234,91.18988907077438,22.02607346155082,51.08101778919526,24.054417805511306,94.13069307938713,22.116439912461285,82.60964120096216,21.34336249126137,53.16368107425571,25.194367766008508,42.17851620702784,0.0,0.0,34.29194159735055,34.29194159735055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,19.799999999999997,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,33.089851356569326,33.089851356569326,24.054417805511306,21.34336249126137,33.089851356569326,33.089851356569326,29.20842393877856,29.20842393877856,33.089851356569326,33.089851356569326,33.089851356569326,29.20842393877856,33.089851356569326,29.20842393877856,22.02607346155082,25.194367766008508,19.799999999999997,0.0 
 03/20  19:00:00,19.0,49.0,20.520002527617503,91.19636454800975,21.57484348347003,50.92102729558978,23.299877090466204,99.11428621990942,22.16911345778022,82.42713161445562,20.984362312929374,53.654449758454035,24.044753143184742,43.802474037951,0.0,0.0,34.29194159735055,34.29194159735055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,19.0,29.002469231975972,29.002469231975972,29.002469231975972,29.002469231975972,29.002469231975972,33.08985135656933,33.08985135656933,23.299877090466204,20.984362312929374,33.08985135656933,33.08985135656933,29.27707541408717,29.27707541408717,33.08985135656933,33.08985135656933,33.08985135656933,29.27707541408717,33.08985135656933,29.27707541408717,21.57484348347003,24.044753143184742,19.0,0.0 
 03/20  20:00:00,18.0,42.0,20.437788386057324,91.66038185704413,21.126390126652797,49.600622515807125,22.686463800722144,99.35325983847638,22.064483888460316,82.95441922334994,20.631408929182697,53.478677868811914,22.8781891214797,44.52232696351257,0.0,0.0,34.29194159735055,34.29194159735055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,18.0,29.002469231975976,29.002469231975976,29.002469231975976,29.002469231975976,29.002469231975976,33.08985135656933,33.08985135656933,22.686463800722144,20.631408929182697,33.08985135656933,33.08985135656933,29.345724764293614,29.345724764293614,33.08985135656933,33.08985135656933,33.08985135656933,29.345724764293614,33.08985135656933,29.345724764293614,21.126390126652797,22.8781891214797,18.0,0.0 
 03/20  21:00:00,16.4,48.0,20.32509713690822,92.39272273362431,20.70503737991203,48.482789202534036,22.180039056684805,99.57574087598536,21.82317696385473,84.26920288334853,20.30781528240709,53.265433489196546,22.092953970653358,44.47719747897327,0.0,0.0,34.29194159735055,34.29194159735055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,16.4,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,33.089851356569326,33.089851356569326,22.180039056684805,20.30781528240709,33.089851356569326,33.089851356569326,29.20842393877856,29.20842393877856,33.089851356569326,33.089851356569326,33.089851356569326,29.20842393877856,33.089851356569326,29.20842393877856,20.70503737991203,22.092953970653358,16.4,0.0 
 03/20  22:00:00,15.0,44.0,20.204054533230725,93.17943778204486,20.319089871041495,45.41017386062322,21.722282440005966,99.7326840631111,21.56226908309211,85.70952271216606,20.013510919644943,51.76944526586105,21.346096464469905,42.57201675666532,0.0,0.0,34.29194159735055,34.29194159735055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,15.0,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,29.00246923197597,33.089851356569326,33.089851356569326,21.722282440005966,20.013510919644943,33.089851356569326,33.089851356569326,29.20842393877856,29.20842393877856,33.089851356569326,33.089851356569326,33.089851356569326,29.20842393877856,33.089851356569326,29.20842393877856,20.319089871041495,21.346096464469905,15.0,0.0 
 03/20  23:00:00,15.0,48.0,20.07945069760858,93.90061672964953,20.010456208895057,43.699732529670214,21.364476746670807,99.58865040039132,21.217657924586653,87.5390757259514,19.776096124323132,50.79231335936183,20.778900372601825,41.62309248938716,0.0,0.0,34.29194159735055,34.29194159735055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,15.0,29.002469231975972,29.002469231975972,29.002469231975972,29.002469231975972,29.002469231975972,33.08985135656933,33.08985135656933,21.364476746670807,19.776096124323132,33.08985135656933,33.08985135656933,29.13977237017446,29.13977237017446,33.08985135656933,33.08985135656933,33.08985135656933,29.13977237017446,33.08985135656933,29.13977237017446,20.010456208895057,20.778900372601825,15.0,0.0 
 03/20  24:00:00,15.0,39.0,19.956653240015363,94.7117063785313,20.019628531383418,40.38334761596445,21.095237783132767,98.87317031462305,20.862039974963153,89.56223124342796,19.592066269921894,48.985095820950896,20.437933138373886,39.307320952093804,0.0,0.0,34.8614255596778,34.8614255596778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,15.0,29.002469231975972,29.002469231975972,29.002469231975972,29.002469231975972,29.002469231975972,33.08985135656933,33.08985135656933,21.095237783132767,19.592066269921894,33.08985135656933,33.08985135656933,29.278512001582975,29.278512001582975,33.08985135656933,33.08985135656933,33.08985135656933,29.278512001582975,33.08985135656933,29.278512001582975,20.019628531383418,20.437933138373886,15.0,0.0 
 03/21  01:00:00,14.0,44.0,19.83720165314415,95.41567781260264,20.526620824924237,36.382396308750806,20.81448111145977,98.96814088305433,20.528444281347674,91.4219089426686,19.431805453989675,47.1959183138099,20.104736001134306,37.30607835077606,0.0,0.0,34.8614255596778,34.8614255596778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,14.0,29.002469231975972,29.002469231975972,29.002469231975972,29.002469231975972,29.002469231975972,33.08985135656933,33.08985135656933,20.81448111145977,19.431805453989675,33.08985135656933,33.08985135656933,29.13977237017446,29.13977237017446,33.08985135656933,33.08985135656933,33.08985135656933,29.13977237017446,33.08985135656933,29.13977237017446,20.526620824924237,20.104736001134306,14.0,0.0 
 03/21  02:00:00,14.0,44.0,19.739937661761726,95.9931382864047,20.702651054652243,33.72867800950539,20.5863968808861,97.18636649522736,20.266090570200728,92.91501579626326,19.295321634702887,45.25653963231328,19.810201767719885,35.621354257391566,0.0,0.0,34.8614255596778,34.8614255596778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.81347650071663,35.81347650071663,0.0,14.0,29.002469231975972,29.002469231975972,29.002469231975972,29.002469231975972,29.002469231975972,33.08985135656933,33.08985135656933,20.5863968808861,19.295321634702887,33.08985135656933,33.08985135656933,29.071120801075224,29.071120801075224,33.08985135656933,33.08985135656933,33.08985135656933,29.071120801075224,33.08985135656933,29.071120801075224,20.702651054652243,19.810201767719885,14.0,0.0 
 03/21  03:00:00,13.8,39.0,19.665169878304752,96.4397791036043,20.680201230629145,32.022471271006815,20.45267493961263,96.54997051674967,20.05406760899557,94.14184991607809,19.21896213284807,43.57630450416407,19.89609996961118,33.60213441683834,0.0,0.0,34.8614255596778,34.8614255596778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15924.313590273483,0.5279644329667135,32.178443410617454,24.962721741299735,1302.890595318292,-0.9398648409282533,28.368962448923174,28.368962448923174,28.368962448923174,32.40398190024104,32.40398190024104,32.415501746670586,28.338850183861805,20.45267493961263,19.21896213284807,32.415501746670586,32.415501746670586,32.178443410617454,32.178443410617454,28.338850183861805,32.415501746670586,32.415501746670586,32.178443410617454,32.415501746670586,24.962721741299735,20.680201230629145,19.89609996961118,13.8,4690406.143145852 
 03/21  04:00:00,13.0,41.0,19.604900196574473,96.89786279519066,20.4942543415074,31.448130595445342,20.293355474981578,97.56419081791115,19.807999699252957,95.68378431933331,19.114592018423167,42.86034981515873,20.809044412307422,30.840767898122238,0.0,0.0,34.8614255596778,34.8614255596778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4483.661557529471,0.133760588272478,36.563537914353816,33.89048770456651,386.4857766960448,8.040930152102018,33.255924127502524,33.255924127502524,33.255924127502524,34.60082564686934,34.60082564686934,37.04402657605916,35.85562857702057,20.293355474981578,19.114592018423167,37.04402657605916,37.04402657605916,34.60193029117159,34.60193029117159,35.85562857702057,37.04402657605916,37.04402657605916,34.60193029117159,37.04402657605916,31.928880081384293,20.4942543415074,20.809044412307422,13.0,1391348.7961057615 
 03/21  05:00:00,13.0,41.0,19.540667283965206,97.28546475546749,20.255884012829412,31.255578802328692,20.157704518235906,98.93344240872881,19.58794227543894,97.0000825652784,19.030559688277254,42.34992710504018,21.732177973611872,28.53784651898997,0.0,0.0,34.8614255596778,34.8614255596778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.563537914353816,36.563537914353816,0.0,13.0,33.33959247072211,33.33959247072211,33.33959247072211,33.33959247072211,33.33959247072211,37.12329198781735,37.12329198781735,20.157704518235906,19.030559688277254,37.12329198781735,37.12329198781735,33.59379607757203,33.59379607757203,37.12329198781735,37.12329198781735,37.12329198781735,33.59379607757203,37.12329198781735,33.59379607757203,20.255884012829412,21.732177973611872,13.0,0.0 
 03/21  06:00:00,10.0,54.0,19.484280913665952,97.62711062979083,19.961169093316688,31.366537819789052,20.009020738712593,100.0,19.42333235750078,97.99795434475519,18.91749249795363,41.99423227661317,22.02738886446209,27.614841766521455,0.0,0.0,34.8614255596778,34.8614255596778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.563537914353816,36.563537914353816,0.0,10.0,33.33959247072211,33.33959247072211,33.33959247072211,33.33959247072211,33.33959247072211,37.12329198781735,37.12329198781735,20.009020738712593,18.91749249795363,37.12329198781735,37.12329198781735,33.40314339425474,33.40314339425474,37.12329198781735,37.12329198781735,37.12329198781735,33.40314339425474,37.12329198781735,33.40314339425474,19.961169093316688,22.02738886446209,10.0,0.0 
 03/21  07:00:00,9.0,61.0,19.428375933857712,98.06459263368814,19.892779264708622,31.271643107294572,19.860612086230482,100.0,19.233921023133746,99.25916007317348,18.803067173650952,41.74555188074375,21.86822748441826,27.68176142337969,14670.43653479011,0.30531782117654904,36.291183093714196,24.796034207133854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.563537914353816,36.563537914353816,1167.0501635995527,-5.855332117720579,32.78272081290396,32.78272081290396,32.78272081290396,36.81742537100439,36.81742537100439,36.822562699137464,32.75391861865802,19.860612086230482,18.803067173650952,36.822562699137464,36.822562699137464,36.291183093714196,36.291183093714196,32.75391861865802,36.822562699137464,36.822562699137464,24.796034207133854,36.822562699137464,36.291183093714196,19.892779264708622,21.86822748441826,9.0,4201380.588958389 
 03/21  08:00:00,11.0,62.0,19.37529353723568,98.38909416517416,20.785545881140578,29.761707739467898,19.954695613710722,99.99999999999999,19.000082588450546,99.9111067138162,18.83377596059391,41.45615069525692,21.638783286286916,28.233237195541022,1841.9274824381846,0.11255201399954301,29.670987726182673,28.365933499676565,14371.251293934169,0.36023132742246955,31.168067093179985,21.471488406771975,0.0,0.0,0.0,0.0,0.0,0.0,36.563537914353816,36.563537914353816,1345.1201395558808,-3.666232421230476,27.33393098893086,27.33393098893086,27.33393098893086,31.369150316074048,31.369150316074048,31.42690621372775,27.25879955989177,19.954695613710722,18.83377596059391,31.42690621372775,31.42690621372775,21.471488406771975,31.168067093179985,27.25879955989177,31.42690621372775,31.42690621372775,29.863012866673873,31.42690621372775,31.168067093179985,20.785545881140578,21.638783286286916,11.0,4842432.502401171 
 03/21  09:00:00,14.0,52.0,19.38432985491058,98.33375308750533,22.90495035526595,26.425037654780127,20.709610510790792,96.80036771701371,18.94166805014643,99.95762532824878,19.125880875102023,40.59166490950216,21.544468257666665,28.690705577466368,0.0,0.0,29.670987726182673,29.670987726182673,2122.6661519412087,0.04498070127134668,34.61528474873896,33.002482386416446,0.0,0.0,0.0,0.0,0.0,0.0,36.56353791435381,36.56353791435381,174.29750446497175,11.888222780212939,31.02472381003436,31.02472381003436,31.02472381003436,31.601110175477277,31.601110175477277,34.8723851833125,34.345681816486056,20.709610510790792,19.125880875102023,34.8723851833125,34.8723851833125,30.345768997781878,31.958571360104386,34.345681816486056,34.8723851833125,34.8723851833125,31.958571360104386,34.8723851833125,31.958571360104386,22.90495035526595,21.544468257666665,14.0,627471.0160738982 
 03/21  10:00:00,17.0,32.0,19.47386114519373,97.787594477775,24.629899923773504,23.362435455855113,22.159334527902818,88.196690618898,19.124432782567617,98.7970251607816,19.544470516472444,38.853165133856706,21.563412688901913,28.111932878148558,0.0,0.0,29.670987726182677,29.670987726182677,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.56353791435381,36.56353791435381,0.0,16.999999999999996,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,34.897856118175376,34.897856118175376,22.159334527902818,19.544470516472444,34.897856118175376,34.897856118175376,31.439191874390513,31.439191874390513,34.897856118175376,34.897856118175376,34.897856118175376,31.439191874390513,34.897856118175376,31.439191874390513,24.629899923773504,21.563412688901913,16.999999999999996,0.0 
 03/21  11:00:00,17.0,39.0,19.614980083073835,96.93362276892213,25.530420291982505,22.212986880587472,23.369953130926444,82.31941199485556,19.519292355330087,96.39492374596092,19.99429066509141,37.42665507006901,21.569950108434167,28.197132120208174,0.0,0.0,29.67098772618268,29.67098772618268,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.563537914353816,36.563537914353816,0.0,17.0,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,34.897856118175376,34.897856118175376,23.369953130926444,19.99429066509141,34.897856118175376,34.897856118175376,31.37460710214201,31.37460710214201,34.897856118175376,34.897856118175376,34.897856118175376,31.37460710214201,34.897856118175376,31.37460710214201,25.530420291982505,21.569950108434167,17.0,0.0 
 03/21  12:00:00,18.4,36.0,19.79979174649265,95.82787781080145,25.58492352993978,22.271804261065327,24.50934653760786,77.78127702590018,20.082269873571867,93.08616117461901,20.55777393811991,35.86861129844226,21.84277638854029,27.893734739387604,0.0,0.0,29.670987726182677,29.670987726182677,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.563537914353816,36.563537914353816,0.0,18.4,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,34.897856118175376,34.897856118175376,24.50934653760786,20.55777393811991,34.897856118175376,34.897856118175376,31.310007588849597,31.310007588849597,34.897856118175376,34.897856118175376,34.897856118175376,31.310007588849597,34.897856118175376,31.310007588849597,25.58492352993978,21.84277638854029,18.4,0.0 
 03/21  13:00:00,19.0,30.0,20.009438125017105,94.49671950279964,25.16516019306519,22.667754716709243,25.593881764011407,74.55416713323888,20.67807363773132,89.63394660058651,21.007365406575428,34.22136505435899,22.111316513696273,27.243693929633746,0.0,0.0,29.670987726182677,29.670987726182677,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.563537914353816,36.563537914353816,0.0,19.0,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,34.897856118175376,34.897856118175376,25.593881764011407,21.007365406575428,34.897856118175376,34.897856118175376,31.310007588849597,31.310007588849597,34.897856118175376,34.897856118175376,34.897856118175376,31.310007588849597,34.897856118175376,31.310007588849597,25.16516019306519,22.111316513696273,19.0,0.0 
 03/21  14:00:00,20.0,26.0,20.229472260810102,93.21860829114024,24.647360169562468,22.913349308539807,26.402624504577407,72.24587815238964,21.377043055647622,85.86528930064684,21.32129032750951,32.9612009172874,22.561599120806775,25.98519814215416,0.0,0.0,29.670987726182673,29.670987726182673,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.563537914353816,36.563537914353816,0.0,20.0,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,34.897856118175376,34.897856118175376,26.402624504577407,21.32129032750951,34.897856118175376,34.897856118175376,31.24540607582135,31.24540607582135,34.897856118175376,34.897856118175376,34.897856118175376,31.24540607582135,34.897856118175376,31.24540607582135,24.647360169562468,22.561599120806775,20.0,0.0 
 03/21  15:00:00,20.8,22.0,20.437644693388016,91.93583530372636,24.227994644673164,22.729626379004323,26.734324534692256,71.73531727180907,22.034318527236007,82.40136578522191,21.475793506532078,31.907908433089652,23.523982616195315,23.72190194877164,0.0,0.0,29.670987726182677,29.670987726182677,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.563537914353816,36.563537914353816,0.0,20.8,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,34.897856118175376,34.897856118175376,26.734324534692256,21.475793506532078,34.897856118175376,34.897856118175376,31.310007588849597,31.310007588849597,34.897856118175376,34.897856118175376,34.897856118175376,31.310007588849597,34.897856118175376,31.310007588849597,24.227994644673164,23.523982616195315,20.8,0.0 
 03/21  16:00:00,20.9,24.0,20.62384790970319,90.88575728656332,23.90607602088098,22.747146929643748,26.708548790078243,73.17551534914796,22.622080789082542,79.50657103404617,21.637187425582585,31.09005943578895,24.842546500959173,21.513943652857492,0.0,0.0,29.67098772618268,29.67098772618268,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.563537914353816,36.563537914353816,0.0,20.9,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,34.897856118175376,34.897856118175376,26.708548790078243,21.637187425582585,34.897856118175376,34.897856118175376,31.37460710214201,31.37460710214201,34.897856118175376,34.897856118175376,34.897856118175376,31.37460710214201,34.897856118175376,31.37460710214201,23.90607602088098,24.842546500959173,20.9,0.0 
 03/21  17:00:00,20.9,26.0,20.78114250593287,90.00915615946798,23.63678382693708,22.958079125073745,26.279723601482893,76.81668676052114,23.10230518343903,77.2261232547716,21.7447965853107,30.548618758202373,25.79982654742483,20.177602470427694,0.0,0.0,29.670987726182677,29.670987726182677,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.563537914353816,36.563537914353816,0.0,20.9,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,34.897856118175376,34.897856118175376,26.279723601482893,21.7447965853107,34.897856118175376,34.897856118175376,31.310007588849597,31.310007588849597,34.897856118175376,34.897856118175376,34.897856118175376,31.310007588849597,34.897856118175376,31.310007588849597,23.63678382693708,25.79982654742483,20.9,0.0 
 03/21  18:00:00,21.0,28.0,20.901439420583998,89.25624366879208,23.232701430920006,23.55712367317205,25.49205428863547,82.55474746098432,23.37832785442327,75.8730895705278,21.63935150416119,30.51122035916954,26.234936223280215,19.690534066022536,0.0,0.0,29.670987726182673,29.670987726182673,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.563537914353816,36.563537914353816,0.0,21.0,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,34.897856118175376,34.897856118175376,25.49205428863547,21.63935150416119,34.897856118175376,34.897856118175376,31.24540607582135,31.24540607582135,34.897856118175376,34.897856118175376,34.897856118175376,31.24540607582135,34.897856118175376,31.24540607582135,23.232701430920006,26.234936223280215,21.0,0.0 
 03/21  19:00:00,18.0,42.0,20.90100399546796,89.34745939396232,22.627867150841734,24.83599065024933,24.47202720195312,90.96046526444424,23.416951945525646,75.77178588292713,21.258658616888066,31.30535394577614,24.97150667109031,21.57603665041907,0.0,0.0,29.670987726182677,29.670987726182677,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.563537914353816,36.563537914353816,0.0,18.0,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,34.897856118175376,34.897856118175376,24.47202720195312,21.258658616888066,34.897856118175376,34.897856118175376,31.310007588849597,31.310007588849597,34.897856118175376,34.897856118175376,34.897856118175376,31.310007588849597,34.897856118175376,31.310007588849597,22.627867150841734,24.97150667109031,18.0,0.0 
 03/21  20:00:00,16.6,45.0,20.810088122493156,89.84886311896317,22.055106847023524,26.083859433745392,23.691835219341,98.06870006280135,23.213431475525145,76.70892762211447,20.88226122610179,32.09660850491604,23.68602518712987,23.63895571770739,0.0,0.0,29.67098772618268,29.67098772618268,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.563537914353816,36.563537914353816,0.0,16.6,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,34.897856118175376,34.897856118175376,23.691835219341,20.88226122610179,34.897856118175376,34.897856118175376,31.37460710214201,31.37460710214201,34.897856118175376,34.897856118175376,34.897856118175376,31.37460710214201,34.897856118175376,31.37460710214201,22.055106847023524,23.68602518712987,16.6,0.0 
 03/21  21:00:00,15.2,54.0,20.677411272232607,90.67629428758592,21.543040640287515,27.485350938220698,23.013775154354114,99.99999999999999,22.839565171206402,78.54266419616734,20.549580130327765,32.935150201843825,22.817585844729393,25.440785862969246,0.0,0.0,29.670987726182673,29.670987726182673,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.563537914353816,36.563537914353816,0.0,15.2,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,34.897856118175376,34.897856118175376,23.013775154354114,20.549580130327765,34.897856118175376,34.897856118175376,31.24540607582135,31.24540607582135,34.897856118175376,34.897856118175376,34.897856118175376,31.24540607582135,34.897856118175376,31.24540607582135,21.543040640287515,22.817585844729393,15.2,0.0 
 03/21  22:00:00,15.2,54.0,20.527967736457008,91.51565062522084,21.128480588025674,29.128052713014977,22.518889007839523,99.99999999999999,22.407094992656013,80.63224420090316,20.28704094912593,33.73633947936864,22.04348902839091,27.554832202302677,0.0,0.0,29.670987726182673,29.670987726182673,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.563537914353816,36.563537914353816,0.0,15.2,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,34.897856118175376,34.897856118175376,22.518889007839523,20.28704094912593,34.897856118175376,34.897856118175376,31.24540607582135,31.24540607582135,34.897856118175376,34.897856118175376,34.897856118175376,31.24540607582135,34.897856118175376,31.24540607582135,21.128480588025674,22.04348902839091,15.2,0.0 
 03/21  23:00:00,14.3,58.0,20.377571370980203,92.3692070057981,20.72994829664733,30.83502552016649,22.062092330705198,99.99999999999999,21.949245553640502,82.9127462551152,20.03126249665585,34.57364215452746,21.391690069315818,29.61985639245169,0.0,0.0,29.670987726182673,29.670987726182673,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.563537914353816,36.563537914353816,0.0,14.3,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,34.897856118175376,34.897856118175376,22.062092330705198,20.03126249665585,34.897856118175376,34.897856118175376,31.24540607582135,31.24540607582135,34.897856118175376,34.897856118175376,34.897856118175376,31.24540607582135,34.897856118175376,31.24540607582135,20.72994829664733,21.391690069315818,14.3,0.0 
 03/21  24:00:00,13.4,63.0,20.230864431276956,93.30307539978662,20.351878802023847,32.51834001609214,21.663278900767548,100.0,21.50425654202744,85.2832497933706,19.783582171035153,35.45297542322096,20.849098482478993,31.55012216692016,0.0,0.0,29.670987726182677,29.670987726182677,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.563537914353816,36.563537914353816,0.0,13.4,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,34.897856118175376,34.897856118175376,21.663278900767548,19.783582171035153,34.897856118175376,34.897856118175376,31.180804475001402,31.180804475001402,34.897856118175376,34.897856118175376,34.897856118175376,31.180804475001402,34.897856118175376,31.180804475001402,20.351878802023847,20.849098482478993,13.4,0.0 
 03/22  01:00:00,15.0,55.0,20.08905857541047,94.12518888636728,20.148250205641265,33.98314318129944,21.392479742609893,100.0,21.08185111607162,87.52150604635818,19.636176794532645,36.15322252232444,20.545304002027656,33.17276761960504,0.0,0.0,29.670987726182677,29.670987726182677,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.563537914353816,36.563537914353816,0.0,15.0,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,31.051601272429643,34.897856118175376,34.897856118175376,21.392479742609893,19.636176794532645,34.897856118175376,34.897856118175376,31.180804475001402,31.180804475001402,34.897856118175376,34.897856118175376,34.897856118175376,31.180804475001402,34.897856118175376,31.180804475001402,20.148250205641265,20.545304002027656,15.0,0.0 
 03/22  02:00:00,13.7,62.0,19.963774945864316,94.85832467281857,20.09340704975841,34.973760479920756,21.104838097158222,100.0,20.77378972538994,89.19514594882648,19.487618410879328,36.83161535376262,20.253971450017637,34.64077236537398,7373.6704848715135,0.1745830491976223,34.72306874294896,29.670928774971305,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.563537914353816,36.563537914353816,605.3184138309732,6.316253817372187,31.184284049015428,31.184284049015428,31.184284049015428,33.201636328065646,33.201636328065646,35.21136633713719,33.191991722149055,21.104838097158222,19.487618410879328,35.21136633713719,35.21136633713719,33.16123336703444,33.16123336703444,33.191991722149055,35.21136633713719,35.21136633713719,28.10909339905679,35.21136633713719,33.16123336703444,20.09340704975841,20.253971450017637,13.7,2179146.2897915035 
 03/22  03:00:00,12.4,68.0,19.840887323040263,95.58371338892007,20.668126670589725,34.65914634387074,20.814948271501642,100.0,20.43060793389915,91.10269035429188,19.320577635299717,37.625664357917074,20.071960070433832,35.970049676488436,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,7391.544732412332,0.173538905152787,34.91440553943498,29.819547601429974,602.6903854162779,5.014364309630235,31.366199033191585,31.366199033191585,31.366199033191585,33.3835513122418,33.3835513122418,35.3947927121397,33.373906706325215,20.814948271501642,19.320577635299717,35.3947927121397,35.3947927121397,33.34823346056895,33.34823346056895,33.373906706325215,35.3947927121397,35.3947927121397,33.34823346056895,35.3947927121397,28.253375522563946,20.668126670589725,20.071960070433832,12.4,2169685.3874986004 
 03/22  04:00:00,12.0,67.0,19.753915530444765,96.10077812957365,20.971174576671707,34.72853084897284,20.568154245897965,100.0,20.106007139513743,92.94913145057293,19.18162015969593,38.31330231580155,20.64146186213843,35.44748762646285,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,12.0,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,35.397834676159924,35.397834676159924,20.568154245897965,19.18162015969593,35.397834676159924,35.397834676159924,31.504595362622837,31.504595362622837,35.397834676159924,35.397834676159924,35.397834676159924,31.504595362622837,35.397834676159924,31.504595362622837,20.971174576671707,20.64146186213843,12.0,0.0 
 03/22  05:00:00,11.2,71.0,19.66761572573621,96.61702584340284,20.881744326692882,35.44220609997283,20.373833361175354,100.0,19.85080415391172,94.43029259827097,19.069539534077073,38.87559066272003,20.875148606426524,35.46168573183264,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,11.2,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,35.397834676159924,35.397834676159924,20.373833361175354,19.069539534077073,35.397834676159924,35.397834676159924,31.436931655473252,31.436931655473252,35.397834676159924,35.397834676159924,35.397834676159924,31.436931655473252,35.397834676159924,31.436931655473252,20.881744326692882,20.875148606426524,11.2,0.0 
 03/22  06:00:00,10.4,74.0,19.599342819726715,97.02765757339996,20.644768023274757,36.320870831336464,20.210362768809308,100.0,19.61052093831544,95.84929169262172,18.96826948162414,39.34701689519103,20.78160272313081,36.020271608935985,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,10.4,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,35.397834676159924,35.397834676159924,20.210362768809308,18.96826948162414,35.397834676159924,35.397834676159924,31.436931655473252,31.436931655473252,35.397834676159924,35.397834676159924,35.397834676159924,31.436931655473252,35.397834676159924,31.436931655473252,20.644768023274757,20.78160272313081,10.4,0.0 
 03/22  07:00:00,11.0,71.0,19.52667072965884,97.4669339455704,20.323547843676334,37.312759495589745,20.055775492129612,100.0,19.387148716448294,97.19000134593159,18.87494000838766,39.75880279613308,20.54540542795184,36.808909764744996,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,11.0,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,35.397834676159924,35.397834676159924,20.055775492129612,18.87494000838766,35.397834676159924,35.397834676159924,31.504595362622837,31.504595362622837,35.397834676159924,35.397834676159924,35.397834676159924,31.504595362622837,35.397834676159924,31.504595362622837,20.323547843676334,20.54540542795184,11.0,0.0 
 03/22  08:00:00,13.0,67.0,19.462593827683833,97.8560641503245,20.33874488154309,37.79178197450527,20.066738020448675,100.0,19.219874824149418,98.20773898708408,18.92108138390464,39.96690221577037,20.386934119582197,37.682948566106525,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,13.0,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,35.397834676159924,35.397834676159924,20.066738020448675,18.92108138390464,35.397834676159924,35.397834676159924,31.436931655473252,31.436931655473252,35.397834676159924,35.397834676159924,35.397834676159924,31.436931655473252,35.397834676159924,31.436931655473252,20.33874488154309,20.386934119582197,13.0,0.0 
 03/22  09:00:00,14.8,62.0,19.45553984819584,97.89901056133516,21.53515533452269,35.49098920185298,20.59658831656015,98.72394509953652,19.182424876199303,98.43724329645687,19.212026817880165,39.482697404158145,20.467398598705692,37.89878047657336,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,14.8,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,35.397834676159924,35.397834676159924,20.59658831656015,19.212026817880165,35.397834676159924,35.397834676159924,31.63992268399297,31.63992268399297,35.397834676159924,35.397834676159924,35.397834676159924,31.63992268399297,35.397834676159924,31.63992268399297,21.53515533452269,20.467398598705692,14.8,0.0 
 03/22  10:00:00,16.0,68.0,19.498214527870903,97.63953579982315,23.035889625526202,33.02533958224464,21.602185455463932,95.26120866477548,19.32944871401878,97.539726804856,19.653282762317303,38.789512273610114,20.616241980329008,38.279380035691545,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943497,34.91440553943497,0.0,15.999999999999998,31.369267948323646,31.369267948323646,31.369267948323646,31.369267948323646,31.369267948323646,35.397834676159924,35.397834676159924,21.602185455463932,19.653282762317303,35.397834676159924,35.397834676159924,31.77523028459699,31.77523028459699,35.397834676159924,35.397834676159924,35.397834676159924,31.77523028459699,35.397834676159924,31.77523028459699,23.035889625526202,20.616241980329008,15.999999999999998,0.0 
 03/22  11:00:00,19.0,52.0,19.611355612284875,96.95539204243306,24.06438977833208,31.684038441031248,22.939709659483167,89.65493066644244,19.71633388995646,95.22173742764267,20.176698288091885,37.98230611286314,20.9514002789319,38.27068225961552,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,19.0,31.369267948323653,31.369267948323653,31.369267948323653,31.369267948323653,31.369267948323653,35.397834676159924,35.397834676159924,22.939709659483167,20.176698288091885,35.397834676159924,35.397834676159924,31.707584204178527,31.707584204178527,35.397834676159924,35.397834676159924,35.397834676159924,31.707584204178527,35.397834676159924,31.707584204178527,24.06438977833208,20.9514002789319,19.0,0.0 
 03/22  12:00:00,21.8,45.0,19.785377994251334,95.91360193919786,24.359764222572444,32.36399890466813,24.34912317161329,85.25114978971752,20.297187720248036,91.85709101483894,20.6919086281206,37.65802684273548,21.35715838031795,38.79994366688716,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,21.8,31.369267948323653,31.369267948323653,31.369267948323653,31.369267948323653,31.369267948323653,35.397834676159924,35.397834676159924,24.34912317161329,20.6919086281206,35.397834676159924,35.397834676159924,31.707584204178527,31.707584204178527,35.397834676159924,35.397834676159924,35.397834676159924,31.707584204178527,35.397834676159924,31.707584204178527,24.359764222572444,21.35715838031795,21.8,0.0 
 03/22  13:00:00,23.0,50.0,20.001327267721315,94.63819252147893,24.1477697537496,34.1426419346156,25.471003597325936,82.26838395218596,20.965970921315236,88.14715620404077,21.214171227314623,37.3189457334396,21.83858622441194,39.22929541435331,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,23.0,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,35.397834676159924,35.397834676159924,25.471003597325936,21.214171227314623,35.397834676159924,35.397834676159924,31.63992268399297,31.63992268399297,35.397834676159924,35.397834676159924,35.397834676159924,31.63992268399297,35.397834676159924,31.63992268399297,24.1477697537496,21.83858622441194,23.0,0.0 
 03/22  14:00:00,23.0,57.0,20.228656230175673,93.22333309459034,23.952378700640892,36.29875122272679,25.889369453157123,83.27687077632085,21.678940801838472,84.29287784316267,21.66381311468553,37.327439824460335,22.42198435715462,39.77337631990244,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,23.0,31.369267948323646,31.369267948323646,31.369267948323646,31.369267948323646,31.369267948323646,35.39783467615992,35.39783467615992,25.889369453157123,21.66381311468553,35.39783467615992,35.39783467615992,31.572259069284407,31.572259069284407,35.39783467615992,35.39783467615992,35.39783467615992,31.572259069284407,35.39783467615992,31.572259069284407,23.952378700640892,22.42198435715462,23.0,0.0 
 03/22  15:00:00,22.8,64.0,20.40420153505081,92.21741643418173,23.553848930092535,40.439796555016294,25.145932469708264,92.87036601496432,22.228401177903326,81.51353128324261,21.720715296308093,39.13419913626056,22.458200153580822,43.16189244542035,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,22.799999999999997,31.369267948323646,31.369267948323646,31.369267948323646,31.369267948323646,31.369267948323646,35.39783467615992,35.39783467615992,25.145932469708264,21.720715296308093,35.39783467615992,35.39783467615992,31.572259069284407,31.572259069284407,35.39783467615992,35.39783467615992,35.39783467615992,31.572259069284407,35.39783467615992,31.572259069284407,23.553848930092535,22.458200153580822,22.799999999999997,0.0 
 03/22  16:00:00,22.0,69.0,20.52949266466718,91.50688690618588,23.34680887432439,43.153591205119326,24.715275016142662,98.99205416491486,22.580933818419453,79.78434053674218,21.833135765631617,40.19803874017805,22.62041638541243,45.04351369378353,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,22.0,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,35.397834676159924,35.397834676159924,24.715275016142662,21.833135765631617,35.397834676159924,35.397834676159924,31.504595362622837,31.504595362622837,35.397834676159924,35.397834676159924,35.397834676159924,31.504595362622837,35.397834676159924,31.504595362622837,23.34680887432439,22.62041638541243,22.0,0.0 
 03/22  17:00:00,22.0,73.0,20.598338835847755,91.02855735942558,23.07055823707358,46.40577203791807,24.413955667018193,100.0,22.817799220736788,78.56778881200215,21.835868320697887,41.73682396655434,22.932399170524263,46.74634921818378,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,22.0,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,35.397834676159924,35.397834676159924,24.413955667018193,21.835868320697887,35.397834676159924,35.397834676159924,31.504595362622837,31.504595362622837,35.397834676159924,35.397834676159924,35.397834676159924,31.504595362622837,35.397834676159924,31.504595362622837,23.07055823707358,22.932399170524263,22.0,0.0 
 03/22  18:00:00,20.6,74.0,20.633429433804544,90.83181909665527,22.669137862841723,49.48937673902683,23.929534554927123,100.0,22.969651323141953,77.84833076828582,21.63453132528688,43.526206513780906,22.902654908472798,48.751187578089414,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,20.6,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,35.397834676159924,35.397834676159924,23.929534554927123,21.63453132528688,35.397834676159924,35.397834676159924,31.504595362622837,31.504595362622837,35.397834676159924,35.397834676159924,35.397834676159924,31.504595362622837,35.397834676159924,31.504595362622837,22.669137862841723,22.902654908472798,20.6,0.0 
 03/22  19:00:00,20.0,68.0,20.602315577652803,91.0062346487267,22.139397339362898,51.82655063075593,23.257705617110624,99.99999999999999,22.927628118628718,78.04664896731846,21.246844504457606,45.15853464611183,22.27175047009974,51.371824691336606,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,20.0,31.369267948323646,31.369267948323646,31.369267948323646,31.369267948323646,31.369267948323646,35.39783467615992,35.39783467615992,23.257705617110624,21.246844504457606,35.39783467615992,35.39783467615992,31.572259069284407,31.572259069284407,35.39783467615992,35.39783467615992,35.39783467615992,31.572259069284407,35.39783467615992,31.572259069284407,22.139397339362898,22.27175047009974,20.0,0.0 
 03/22  20:00:00,20.0,73.0,20.523110724271234,91.54292896658717,21.701414535260245,53.46907573175226,22.749612823518337,100.0,22.740057862743555,79.01760943099508,20.91953289283517,46.272182331778765,21.74085469753286,53.300113000776655,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,20.0,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,35.397834676159924,35.397834676159924,22.749612823518337,20.91953289283517,35.397834676159924,35.397834676159924,31.504595362622837,31.504595362622837,35.397834676159924,35.397834676159924,35.397834676159924,31.504595362622837,35.397834676159924,31.504595362622837,21.701414535260245,21.74085469753286,20.0,0.0 
 03/22  21:00:00,19.0,77.0,20.421313406365527,92.11988351431043,21.33810137824153,54.680962845164714,22.37186042022079,100.0,22.46860327273552,80.33080910942226,20.65734808821607,47.03265177041874,21.32653961100135,54.67838021899213,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,19.0,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,35.397834676159924,35.397834676159924,22.37186042022079,20.65734808821607,35.397834676159924,35.397834676159924,31.504595362622837,31.504595362622837,35.397834676159924,35.397834676159924,35.397834676159924,31.504595362622837,35.397834676159924,31.504595362622837,21.33810137824153,21.32653961100135,19.0,0.0 
 03/22  22:00:00,19.0,73.0,20.31915225359592,92.79517330623908,21.022882987541834,56.07606569293818,22.050716933341995,100.0,22.165260836499762,81.90871136129081,20.445181648848383,47.96417147595275,20.984860637552345,56.166293522577256,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,19.0,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,35.397834676159924,35.397834676159924,22.050716933341995,20.445181648848383,35.397834676159924,35.397834676159924,31.504595362622837,31.504595362622837,35.397834676159924,35.397834676159924,35.397834676159924,31.504595362622837,35.397834676159924,31.504595362622837,21.022882987541834,20.984860637552345,19.0,0.0 
 03/22  23:00:00,18.0,83.0,20.21787106841814,93.37796398644974,20.73821987487632,57.843971077730444,21.765497167451798,100.0,21.85684348521307,83.46408735085396,20.245407699685195,49.23398539139748,20.688365013459084,57.98299062804766,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,18.0,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,35.397834676159924,35.397834676159924,21.765497167451798,20.245407699685195,35.397834676159924,35.397834676159924,31.504595362622837,31.504595362622837,35.397834676159924,35.397834676159924,35.397834676159924,31.504595362622837,35.397834676159924,31.504595362622837,20.73821987487632,20.688365013459084,18.0,0.0 
 03/22  24:00:00,17.8,81.0,20.11889712878974,93.95146037328804,20.496311773567726,59.582328288115605,21.51982063517775,100.0,21.55017274267968,85.04369473256543,20.07225891311073,50.52486518650429,20.44348717776017,59.74036525076659,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,17.8,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,35.397834676159924,35.397834676159924,21.51982063517775,20.07225891311073,35.397834676159924,35.397834676159924,31.504595362622837,31.504595362622837,35.397834676159924,35.397834676159924,35.397834676159924,31.504595362622837,35.397834676159924,31.504595362622837,20.496311773567726,20.44348717776017,17.8,0.0 
 03/23  01:00:00,17.0,82.0,20.022647723397867,94.41905553763972,20.257959046682842,61.23380894080894,21.28852066785148,100.0,21.252885932297907,86.52090358736618,19.901639576928737,51.8946466634348,20.207208528034936,61.392983945498656,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,17.0,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,35.397834676159924,35.397834676159924,21.28852066785148,19.901639576928737,35.397834676159924,35.397834676159924,31.436931655473252,31.436931655473252,35.397834676159924,35.397834676159924,35.397834676159924,31.436931655473252,35.397834676159924,31.436931655473252,20.257959046682842,20.207208528034936,17.0,0.0 
 03/23  02:00:00,16.0,94.0,19.933274516525668,94.9433097045673,20.04617437957213,62.99665726114478,21.084213422616227,100.0,20.975223273016734,88.00895212579346,19.739057491338666,53.38008834717698,19.999569812218823,63.148593490470084,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,34.91440553943498,34.91440553943498,0.0,16.0,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,31.36926794832365,35.397834676159924,35.397834676159924,21.084213422616227,19.739057491338666,35.397834676159924,35.397834676159924,31.436931655473252,31.436931655473252,35.397834676159924,35.397834676159924,35.397834676159924,31.436931655473252,35.397834676159924,31.436931655473252,20.04617437957213,19.999569812218823,16.0,0.0 
