Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/23  03:00:00,15.6,98.0,19.850985368337803,95.3340524177772,19.857205127110912,64.73773192825468,20.899909054414003,100.0,20.762303188098993,89.08091189531582,19.59301530170677,54.80925580881445,19.944310720383875,64.36220638234606,0.0,0.0,34.72306874294896,34.72306874294896,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,13197.460552627515,0.24868444093967984,36.57957274026492,23.883614755852562,1152.3868808251157,0.9081759025226575,33.38236476873856,33.38236476873856,33.38236476873856,37.41706932683899,37.41706932683899,37.38315431157418,33.39746508702238,20.899909054414003,19.59301530170677,37.38315431157418,37.38315431157418,36.57957274026492,36.57957274026492,33.39746508702238,37.38315431157418,37.38315431157418,36.57957274026492,37.38315431157418,23.883614755852562,19.857205127110912,19.944310720383875,15.6,4148592.7709704163 
 03/23  04:00:00,15.0,100.0,19.76544569344471,95.9367483874681,19.80263840076723,65.54593965636313,20.71098952320106,99.99999999999999,20.49889824436081,90.62935080307463,19.44449228886296,55.891646086330766,20.661053529851294,62.13496829004108,14495.977483947296,0.5026671484834055,31.189120613341302,24.284340549994557,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,1985.0451020403275,0.08666086335519525,30.646654954461397,28.820028130653235,1342.4427192127919,0.4817720871733103,27.328706877527303,27.328706877527303,27.328706877527303,31.363927192327157,31.363927192327157,31.45755860827672,27.215296414738702,20.71098952320106,19.44449228886296,31.45755860827672,31.45755860827672,31.189120613341302,31.189120613341302,27.215296414738702,31.45755860827672,31.45755860827672,24.284340549994557,31.45755860827672,29.36249378953314,19.80263840076723,20.661053529851294,15.0,4832793.789166051 
 03/23  05:00:00,14.0,100.0,19.692386702080057,96.37279453095725,20.78507310345381,61.752712920103164,20.548275245728284,100.0,20.256093716083235,91.99870495746572,19.336927153804524,56.33462776037223,21.320030992671697,59.731208238099825,3562.2216206176645,0.13477972163712262,34.57018389020297,32.9894451132881,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,304.5265235669157,10.336586777361934,31.097740175068928,31.097740175068928,31.097740175068928,32.106416314594036,32.106416314594036,34.91167808794096,34.00672241559799,20.548275245728284,19.336927153804524,34.91167808794096,34.91167808794096,32.23340327176574,32.23340327176574,34.00672241559799,34.91167808794096,34.91167808794096,30.652664494850864,34.91167808794096,32.23340327176574,20.78507310345381,21.320030992671697,14.0,1096295.4848408967 
 03/23  06:00:00,14.2,98.0,19.645588122408444,96.6532399083471,21.895136282782385,57.79573892677759,20.41631418849947,100.0,20.050455080535812,93.17667253241457,19.25577692556675,56.86813174735616,21.41954345591946,59.476270028319,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,14.2,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,20.41631418849947,19.25577692556675,34.964109381342276,34.964109381342276,31.40983949565559,31.40983949565559,34.964109381342276,34.964109381342276,34.964109381342276,31.40983949565559,34.964109381342276,31.40983949565559,21.895136282782385,21.41954345591946,14.2,0.0 
 03/23  07:00:00,14.0,100.0,19.612888941674367,96.8497604644361,22.194391953077297,56.89139390927539,20.319479985782788,100.0,19.90224795507862,94.03610682972338,19.19546969536559,57.400861982737226,21.273270978968974,60.16567114346179,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,14.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,20.319479985782788,19.19546969536559,34.964109381342276,34.964109381342276,31.281845592642668,31.281845592642668,34.964109381342276,34.964109381342276,34.964109381342276,31.281845592642668,34.964109381342276,31.281845592642668,22.194391953077297,21.273270978968974,14.0,0.0 
 03/23  08:00:00,16.0,100.0,19.591496884454696,97.07497291983395,22.37266350360927,57.15085864790224,20.375603529984538,100.0,19.785840096390075,94.8115914959017,19.25966115890994,58.12232555942681,21.118159263155714,61.68257720164774,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,16.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,20.375603529984538,19.25966115890994,34.964109381342276,34.964109381342276,31.21784859718961,31.21784859718961,34.964109381342276,34.964109381342276,34.964109381342276,31.21784859718961,34.964109381342276,31.21784859718961,22.37266350360927,21.118159263155714,16.0,0.0 
 03/23  09:00:00,17.6,92.0,19.622471885414942,96.88833847636239,23.53570374222241,53.84296126076243,20.935621794337557,99.19592807314736,19.796874431332608,94.74670850753085,19.539758568601176,57.71411293019597,21.14386662414588,62.24941670075236,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,17.6,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,20.935621794337557,19.539758568601176,34.964109381342276,34.964109381342276,31.40983949565559,31.40983949565559,34.964109381342276,34.964109381342276,34.964109381342276,31.40983949565559,34.964109381342276,31.40983949565559,23.53570374222241,21.14386662414588,17.6,0.0 
 03/23  10:00:00,21.0,78.0,19.70111150435224,96.41633816952385,24.906798767101492,50.04667415744064,22.07001819795117,95.85884371678807,20.03054418163866,93.38438568281512,20.081582645058766,56.24931502366687,21.278333385639243,62.295176387503524,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,21.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,22.07001819795117,20.081582645058766,34.964109381342276,34.964109381342276,31.4738344226567,31.4738344226567,34.964109381342276,34.964109381342276,34.964109381342276,31.4738344226567,34.964109381342276,31.4738344226567,24.906798767101492,21.278333385639243,21.0,0.0 
 03/23  11:00:00,22.0,73.0,19.84186693963475,95.57799471085093,25.84345550831057,47.708918214540006,23.530106593716162,94.02925173424137,20.516122600867064,90.623356036454,20.56774645190373,54.95896466823298,21.571263086715728,61.6658960197318,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,22.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,23.530106593716162,20.56774645190373,34.964109381342276,34.964109381342276,31.4738344226567,31.4738344226567,34.964109381342276,34.964109381342276,34.964109381342276,31.4738344226567,34.964109381342276,31.4738344226567,25.84345550831057,21.571263086715728,22.0,0.0 
 03/23  12:00:00,22.0,75.0,20.044379249322933,94.38617542835436,25.9272825316323,48.07739673775063,24.937865447728978,92.59415176410873,21.297811755449985,86.36976398586602,20.996014497717834,54.11362113292918,21.87194314162852,61.307798338680456,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,22.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,24.937865447728978,20.996014497717834,34.964109381342276,34.964109381342276,31.4738344226567,31.4738344226567,34.964109381342276,34.964109381342276,34.964109381342276,31.4738344226567,34.964109381342276,31.4738344226567,25.9272825316323,21.87194314162852,22.0,0.0 
 03/23  13:00:00,23.0,69.0,20.28093381664604,93.01502992991163,25.437438925062672,50.72068965793737,26.181620542065005,91.53823887001562,22.095034007004536,82.26079797053181,21.34218378116828,54.189276874041745,22.13175093123484,61.82484689471292,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,23.000000000000004,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,26.181620542065005,21.34218378116828,34.964109381342276,34.964109381342276,31.4738344226567,31.4738344226567,34.964109381342276,34.964109381342276,34.964109381342276,31.4738344226567,34.964109381342276,31.4738344226567,25.437438925062672,22.13175093123484,23.000000000000004,0.0 
 03/23  14:00:00,22.9,69.0,20.527792902608326,91.60786849449903,24.967181141783396,52.97049701929031,27.107201825457878,90.05309300079502,22.893664404238972,78.36381442493679,21.61049256004725,54.160609963295826,22.62915481072899,60.91197064036225,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,22.9,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,27.107201825457878,21.61049256004725,34.964109381342276,34.964109381342276,31.40983949565559,31.40983949565559,34.964109381342276,34.964109381342276,34.964109381342276,31.40983949565559,34.964109381342276,31.40983949565559,24.967181141783396,22.62915481072899,22.9,0.0 
 03/23  15:00:00,22.8,68.0,20.790839494408374,90.04533341846977,24.62454437878261,55.20280574599319,27.667575333456078,92.05703984350103,23.799664854726416,74.12175352694445,21.89331597907954,54.56639609056328,23.812843534792336,57.90751911386274,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,22.8,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,27.667575333456078,21.89331597907954,34.964109381342276,34.964109381342276,31.40983949565559,31.40983949565559,34.964109381342276,34.964109381342276,34.964109381342276,31.40983949565559,34.964109381342276,31.40983949565559,24.62454437878261,23.812843534792336,22.8,0.0 
 03/23  16:00:00,21.0,83.0,21.026180501260622,88.75138230639715,24.199185561778375,57.912482197897525,27.677627732240378,94.93335644394818,24.498223128674532,71.07711624175329,21.9870153933214,55.45548274229827,25.12993159781302,54.73702420560047,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,21.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,27.677627732240378,21.9870153933214,34.964109381342276,34.964109381342276,31.4738344226567,31.4738344226567,34.964109381342276,34.964109381342276,34.964109381342276,31.4738344226567,34.964109381342276,31.4738344226567,24.199185561778375,25.12993159781302,21.0,0.0 
 03/23  17:00:00,21.0,83.0,21.212385264876836,87.74188540945558,23.869718544608773,61.13976654843445,27.21893743883307,99.8767123374579,24.95412707030231,69.1669060089085,22.040821320747426,57.27472992088323,26.31852511890201,52.819287889149706,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,21.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,27.21893743883307,22.040821320747426,34.964109381342276,34.964109381342276,31.4738344226567,31.4738344226567,34.964109381342276,34.964109381342276,34.964109381342276,31.4738344226567,34.964109381342276,31.4738344226567,23.869718544608773,26.31852511890201,21.0,0.0 
 03/23  18:00:00,22.8,68.0,21.32395910731145,87.14319417196361,23.551364035074165,62.888545986204804,26.367876253148864,99.99999999999999,25.108304903309406,68.53351405358468,22.014465028888267,58.242491725383864,26.561713096518933,52.546134701002885,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,22.799999999999997,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,26.367876253148864,22.014465028888267,34.964109381342276,34.964109381342276,31.34584258763416,31.34584258763416,34.964109381342276,34.964109381342276,34.964109381342276,31.34584258763416,34.964109381342276,31.34584258763416,23.551364035074165,26.561713096518933,22.799999999999997,0.0 
 03/23  19:00:00,21.0,83.0,21.305092288539353,87.33070165167643,22.995531227315226,65.945414534864,25.205575063771427,100.0,24.947223257804048,69.26352587665124,21.694525393703735,60.38263342150245,25.296394757738575,57.43905145304557,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,21.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,25.205575063771427,21.694525393703735,34.964109381342276,34.964109381342276,31.4738344226567,31.4738344226567,34.964109381342276,34.964109381342276,34.964109381342276,31.4738344226567,34.964109381342276,31.4738344226567,22.995531227315226,25.296394757738575,21.0,0.0 
 03/23  20:00:00,20.0,94.0,21.194847585825325,87.9235283210171,22.466998019962645,70.20105692192533,24.38011738966491,100.0,24.59775947340695,70.72451650057025,21.36950189420173,63.64868328238717,24.03040344690423,63.88907637330169,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,20.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,24.38011738966491,21.36950189420173,34.964109381342276,34.964109381342276,31.4738344226567,31.4738344226567,34.964109381342276,34.964109381342276,34.964109381342276,31.4738344226567,34.964109381342276,31.4738344226567,22.466998019962645,24.03040344690423,20.0,0.0 
 03/23  21:00:00,20.6,89.0,21.050096344955037,88.79675164594101,22.06980423205762,73.14415477259608,23.708514545237264,99.99999999999999,24.13631435188551,72.77905410950389,21.130984225560034,65.83306165804223,23.14671639353211,68.52693858598762,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,20.6,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,23.708514545237264,21.130984225560034,34.964109381342276,34.964109381342276,31.34584258763416,31.34584258763416,34.964109381342276,34.964109381342276,34.964109381342276,31.34584258763416,34.964109381342276,31.34584258763416,22.06980423205762,23.14671639353211,20.6,0.0 
 03/23  22:00:00,20.0,94.0,20.89772475224335,89.63245179908597,21.715008914313152,76.41409453505491,23.21963851672362,99.99999999999999,23.69155300163688,74.75109249703745,20.916507618091426,68.48187455654106,22.489563095179165,72.90485429098945,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,20.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,23.21963851672362,20.916507618091426,34.964109381342276,34.964109381342276,31.34584258763416,31.34584258763416,34.964109381342276,34.964109381342276,34.964109381342276,31.34584258763416,34.964109381342276,31.34584258763416,21.715008914313152,22.489563095179165,20.0,0.0 
 03/23  23:00:00,20.0,94.0,20.75251967016547,90.43708545875225,21.407564807928022,79.07218452929467,22.785082271438085,100.0,23.246117817812998,76.78628462677139,20.72849442255003,70.62562793554488,21.973624582470084,76.39604010335836,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,20.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,22.785082271438085,20.72849442255003,34.964109381342276,34.964109381342276,31.281845592642668,31.281845592642668,34.964109381342276,34.964109381342276,34.964109381342276,31.281845592642668,34.964109381342276,31.281845592642668,21.407564807928022,21.973624582470084,20.0,0.0 
 03/23  24:00:00,20.0,95.0,20.61658280087044,91.19771895479528,21.15668926133598,81.87312833659928,22.457661477961505,100.0,22.857228247765477,78.61450955599744,20.573543372017653,73.16402261359141,21.59262146036326,79.7278436909279,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,20.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,22.457661477961505,20.573543372017653,34.964109381342276,34.964109381342276,31.281845592642668,31.281845592642668,34.964109381342276,34.964109381342276,34.964109381342276,31.281845592642668,34.964109381342276,31.281845592642668,21.15668926133598,21.59262146036326,20.0,0.0 
 03/24  01:00:00,20.0,94.0,20.493128478794482,91.89479685227776,20.936344253370137,84.37237722311093,22.176602288828754,100.0,22.48852010899808,80.39324073367828,20.437117759426577,75.6681898515582,21.280000796629004,82.62216401993942,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,20.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,22.176602288828754,20.437117759426577,34.964109381342276,34.964109381342276,31.281845592642668,31.281845592642668,34.964109381342276,34.964109381342276,34.964109381342276,31.281845592642668,34.964109381342276,31.281845592642668,20.936344253370137,21.280000796629004,20.0,0.0 
 03/24  02:00:00,20.0,94.0,20.377850038924517,92.5511174837822,20.74286438075822,86.42826551522046,21.925498252290552,100.0,22.153928285488774,82.04668798753899,20.311688361517476,78.00767915214347,21.021245418246153,84.97071375560621,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,20.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,21.925498252290552,20.311688361517476,34.964109381342276,34.964109381342276,31.281845592642668,31.281845592642668,34.964109381342276,34.964109381342276,34.964109381342276,31.281845592642668,34.964109381342276,31.281845592642668,20.74286438075822,21.021245418246153,20.0,0.0 
 03/24  03:00:00,19.6,99.0,20.272044740641824,93.25056884876257,20.569596341980297,88.47393342582961,21.720347045405013,100.0,21.85107512949991,83.6592817430536,20.198340155016144,80.25673077429761,20.79969742565372,87.23706908538963,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,19.6,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,21.720347045405013,20.198340155016144,34.964109381342276,34.964109381342276,31.281845592642668,31.281845592642668,34.964109381342276,34.964109381342276,34.964109381342276,31.281845592642668,34.964109381342276,31.281845592642668,20.569596341980297,20.79969742565372,19.6,0.0 
 03/24  04:00:00,19.0,100.0,20.173406722790997,93.82102305860353,20.388602210760965,90.10423967676665,21.516063666695224,100.0,21.579251124770323,85.06084255416953,20.063640424328593,82.15300539305159,20.58220575115149,89.0414519997504,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,19.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,21.516063666695224,20.063640424328593,34.964109381342276,34.964109381342276,31.21784859718961,31.21784859718961,34.964109381342276,34.964109381342276,34.964109381342276,31.21784859718961,34.964109381342276,31.21784859718961,20.388602210760965,20.58220575115149,19.0,0.0 
 03/24  05:00:00,19.0,100.0,20.085007607204307,94.33566800020111,20.248609253038847,91.2018500422169,21.3519951354643,100.0,21.337877161711912,86.3277728141165,19.95673960356361,83.51990618868884,20.409258559920897,90.30752206599288,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,19.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,21.3519951354643,19.95673960356361,34.964109381342276,34.964109381342276,31.21784859718961,31.21784859718961,34.964109381342276,34.964109381342276,34.964109381342276,31.21784859718961,34.964109381342276,31.21784859718961,20.248609253038847,20.409258559920897,19.0,0.0 
 03/24  06:00:00,19.0,98.0,20.00240417270324,94.81943866916987,20.136698252785987,91.91942424982327,21.213269493778842,100.0,21.117579405462358,87.50264001779388,19.867178070403448,84.28490008309912,20.27197494762171,91.15974205005043,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,19.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,21.213269493778842,19.867178070403448,34.964109381342276,34.964109381342276,31.21784859718961,31.21784859718961,34.964109381342276,34.964109381342276,34.964109381342276,31.21784859718961,34.964109381342276,31.21784859718961,20.136698252785987,20.27197494762171,19.0,0.0 
 03/24  07:00:00,19.0,94.0,19.92501939896439,95.27517400299502,20.032355898092273,92.5109315707443,21.086908049909965,100.0,20.91940303725112,88.57492346576137,19.78766322156938,84.742670319652,20.146696131195366,91.86459154130823,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,19.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,21.086908049909965,19.78766322156938,34.964109381342276,34.964109381342276,31.21784859718961,31.21784859718961,34.964109381342276,34.964109381342276,34.964109381342276,31.21784859718961,34.964109381342276,31.21784859718961,20.032355898092273,20.146696131195366,19.0,0.0 
 03/24  08:00:00,20.0,100.0,19.868934859852235,95.70176564720032,20.255779883160432,91.75031908618038,21.08874008464605,100.0,20.775859671471384,89.44939903799877,19.838868797535746,84.98089628360414,20.14078916176375,92.41080409429503,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,20.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,21.08874008464605,19.838868797535746,34.964109381342276,34.964109381342276,31.21784859718961,31.21784859718961,34.964109381342276,34.964109381342276,34.964109381342276,31.21784859718961,34.964109381342276,31.21784859718961,20.255779883160432,20.14078916176375,20.0,0.0 
 03/24  09:00:00,20.1,92.0,19.891029634761484,95.66539219122801,21.849114630646422,83.27958445775849,21.542916628407188,99.55409527933867,20.793198983264396,89.44242781257947,20.135395948171432,83.82344137759716,20.358377764919826,91.24628312377058,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,20.1,31.153851601736537,31.153851601736537,31.153851601736537,31.153851601736537,31.153851601736537,34.964109381342276,34.964109381342276,21.542916628407188,20.135395948171432,34.964109381342276,34.964109381342276,31.537814746575204,31.537814746575204,34.964109381342276,34.964109381342276,34.964109381342276,31.537814746575204,34.964109381342276,31.537814746575204,21.849114630646422,20.358377764919826,20.1,0.0 
 03/24  10:00:00,20.2,92.0,19.963940585374246,95.23413792532139,23.10340332155694,77.14385800711663,22.374733204620192,97.66964144302199,20.965196045394737,88.50097536859079,20.500708295138367,82.32268737059994,20.65544143565174,89.57464259086315,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,20.2,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,22.374733204620192,20.500708295138367,34.964109381342276,34.964109381342276,31.4738344226567,31.4738344226567,34.964109381342276,34.964109381342276,34.964109381342276,31.4738344226567,34.964109381342276,31.4738344226567,23.10340332155694,20.65544143565174,20.2,0.0 
 03/24  11:00:00,20.3,92.0,20.07841985101888,94.6549212452297,23.459143068676347,75.59873832411697,23.08602869642394,96.8338669486889,21.258715756823484,87.00592834432359,20.972185246333495,80.4975871866947,21.07411290690746,87.41612039897385,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,20.3,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,23.08602869642394,20.972185246333495,34.964109381342276,34.964109381342276,31.34584258763416,31.34584258763416,34.964109381342276,34.964109381342276,34.964109381342276,31.34584258763416,34.964109381342276,31.34584258763416,23.459143068676347,21.07411290690746,20.3,0.0 
 03/24  12:00:00,20.4,91.0,20.172959489268248,94.10264817355451,22.911058127671893,78.14168992098516,22.933863465367057,99.81529156264216,21.479979852179056,85.83382417607788,21.0800340767987,80.47529669900237,21.178098681227837,86.85211920329797,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,20.4,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,22.933863465367057,21.0800340767987,34.964109381342276,34.964109381342276,31.281845592642668,31.281845592642668,34.964109381342276,34.964109381342276,34.964109381342276,31.281845592642668,34.964109381342276,31.281845592642668,22.911058127671893,21.178098681227837,20.4,0.0 
 03/24  13:00:00,21.0,83.0,20.247939039626395,93.66723917386098,22.668264222032793,78.73399920212947,23.18772573557481,100.0,21.565374595131747,85.38622666925882,21.364203235170574,79.43248133926926,21.449933941065957,84.80997548915289,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,21.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,23.18772573557481,21.364203235170574,34.964109381342276,34.964109381342276,31.21784859718961,31.21784859718961,34.964109381342276,34.964109381342276,34.964109381342276,31.21784859718961,34.964109381342276,31.21784859718961,22.668264222032793,21.449933941065957,21.0,0.0 
 03/24  14:00:00,21.0,83.0,20.33340834371106,93.17383729902906,22.656473259993138,78.24610977513208,23.84852423240978,98.43644369898725,21.75545144879293,84.3994436880665,21.677208608708252,78.07485881873677,21.890308013479075,81.98933795843641,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,21.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,23.84852423240978,21.677208608708252,34.964109381342276,34.964109381342276,31.34584258763416,31.34584258763416,34.964109381342276,34.964109381342276,34.964109381342276,31.34584258763416,34.964109381342276,31.34584258763416,22.656473259993138,21.890308013479075,21.0,0.0 
 03/24  15:00:00,21.0,83.0,20.447786945555727,92.51805187662491,22.685596970416583,77.34043442611147,24.40404067637787,99.21034210511476,22.06096003415707,82.84020993501922,21.926870245917776,77.05978674400419,22.56129194730588,77.93534745765837,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,21.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,24.40404067637787,21.926870245917776,34.964109381342276,34.964109381342276,31.34584258763416,31.34584258763416,34.964109381342276,34.964109381342276,34.964109381342276,31.34584258763416,34.964109381342276,31.34584258763416,22.685596970416583,22.56129194730588,21.0,0.0 
 03/24  16:00:00,21.0,83.0,20.559227104554864,91.97480205978343,22.68170526790753,76.99372674094182,24.510628519939367,100.0,22.360447663548946,81.42332719404665,22.064969050979762,76.5891482201013,23.12373367848494,74.96512683482622,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,21.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,24.510628519939367,22.064969050979762,34.964109381342276,34.964109381342276,31.281845592642668,31.281845592642668,34.964109381342276,34.964109381342276,34.964109381342276,31.281845592642668,34.964109381342276,31.281845592642668,22.68170526790753,23.12373367848494,21.0,0.0 
 03/24  17:00:00,21.0,83.0,20.638267824792003,91.52757989931338,22.516163057221917,77.3009378208327,24.255832892354192,100.0,22.619077672395523,80.15365692710213,21.983368853528766,77.09210127163956,23.4569708289034,73.02414202673447,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,21.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,24.255832892354192,21.983368853528766,34.964109381342276,34.964109381342276,31.281845592642668,31.281845592642668,34.964109381342276,34.964109381342276,34.964109381342276,31.281845592642668,34.964109381342276,31.281845592642668,22.516163057221917,23.4569708289034,21.0,0.0 
 03/24  18:00:00,20.4,84.0,20.65829411696214,91.41464898393227,22.16775782841262,78.38965063746542,23.67255052880244,100.0,22.723215211504122,79.64866270219586,21.690719870458498,78.49962853341759,23.243430893602966,73.43736373593751,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,20.4,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,23.67255052880244,21.690719870458498,34.964109381342276,34.964109381342276,31.281845592642668,31.281845592642668,34.964109381342276,34.964109381342276,34.964109381342276,31.281845592642668,34.964109381342276,31.281845592642668,22.16775782841262,23.243430893602966,20.4,0.0 
 03/24  19:00:00,20.0,83.0,20.605619207501753,91.80254219280957,21.684443687014372,79.93742051356648,23.002953900411374,99.99999999999999,22.64185847729305,80.12187298870553,21.258094288942388,80.45667090994999,22.42195098919843,76.42177392848295,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,20.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,23.002953900411374,21.258094288942388,34.964109381342276,34.964109381342276,31.34584258763416,31.34584258763416,34.964109381342276,34.964109381342276,34.964109381342276,31.34584258763416,34.964109381342276,31.34584258763416,21.684443687014372,22.42195098919843,20.0,0.0 
 03/24  20:00:00,20.0,83.0,20.50348818454906,92.38273433036463,21.30645507617972,80.50686925971047,22.511104186449536,99.99999999999999,22.418785768885215,81.21519296898886,20.92407576334539,81.69248832377532,21.8002404097005,78.10669058311315,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,20.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,22.511104186449536,20.92407576334539,34.964109381342276,34.964109381342276,31.34584258763416,31.34584258763416,34.964109381342276,34.964109381342276,34.964109381342276,31.34584258763416,34.964109381342276,31.34584258763416,21.30645507617972,21.8002404097005,20.0,0.0 
 03/24  21:00:00,19.8,84.0,20.390723198719677,93.11979881528441,20.995453346948004,81.3441851797487,22.12141803509866,100.0,22.161940325242963,82.57603567788993,20.664179296851792,82.79536335640412,21.33151855977172,79.67876786042669,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,19.8,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,22.12141803509866,20.664179296851792,34.964109381342276,34.964109381342276,31.281845592642668,31.281845592642668,34.964109381342276,34.964109381342276,34.964109381342276,31.281845592642668,34.964109381342276,31.281845592642668,20.995453346948004,21.33151855977172,19.8,0.0 
 03/24  22:00:00,20.0,83.0,20.280695940172283,93.75493227064442,20.76899397763273,81.68610258381932,21.853778895778227,100.0,21.902440460444492,83.89320598924863,20.47787832645169,83.40140709333991,21.01203519031663,80.46968621342955,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,20.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,21.853778895778227,20.47787832645169,34.964109381342276,34.964109381342276,31.281845592642668,31.281845592642668,34.964109381342276,34.964109381342276,34.964109381342276,31.281845592642668,34.964109381342276,31.281845592642668,20.76899397763273,21.01203519031663,20.0,0.0 
 03/24  23:00:00,20.0,83.0,20.181728498337776,94.42329261052636,20.582384671828184,82.05418503694571,21.63534989839529,100.0,21.65768236077289,85.24097685647303,20.32643827771891,83.93353845900494,20.763961888551382,81.13759279974835,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,20.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,21.63534989839529,20.32643827771891,34.964109381342276,34.964109381342276,31.21784859718961,31.21784859718961,34.964109381342276,34.964109381342276,34.964109381342276,31.21784859718961,34.964109381342276,31.21784859718961,20.582384671828184,20.763961888551382,20.0,0.0 
 03/24  24:00:00,19.6,80.0,20.097190272321512,94.91851799332115,20.410703527930476,81.60005866673362,21.448316048309138,100.0,21.441561149092685,86.37607788231963,20.189558216104608,83.93639263279546,20.547293483622806,80.91193596553524,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,19.6,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,21.448316048309138,20.189558216104608,34.964109381342276,34.964109381342276,31.21784859718961,31.21784859718961,34.964109381342276,34.964109381342276,34.964109381342276,31.21784859718961,34.964109381342276,31.21784859718961,20.410703527930476,20.547293483622806,19.6,0.0 
 03/25  01:00:00,19.0,83.0,20.01921106367408,95.3779100872162,20.24745492788055,81.0695379427006,21.27821456266612,100.0,21.235998754078874,87.47153495126356,20.05415750887659,83.86008759269016,20.354091601660095,80.53421723790498,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,19.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,21.27821456266612,20.05415750887659,34.964109381342276,34.964109381342276,31.21784859718961,31.21784859718961,34.964109381342276,34.964109381342276,34.964109381342276,31.21784859718961,34.964109381342276,31.21784859718961,20.24745492788055,20.354091601660095,19.0,0.0 
 03/25  02:00:00,19.1,79.0,19.94443497366865,95.820785896443,20.112871029332176,80.18092597956759,21.131402160753012,100.0,21.03625116807209,88.55100090187742,19.941055997491386,83.50217240508923,20.19819440638976,79.75620694847169,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,19.1,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,21.131402160753012,19.941055997491386,34.964109381342276,34.964109381342276,31.21784859718961,31.21784859718961,34.964109381342276,34.964109381342276,34.964109381342276,31.21784859718961,34.964109381342276,31.21784859718961,20.112871029332176,20.19819440638976,19.1,0.0 
 03/25  03:00:00,19.2,77.0,19.873650164002832,96.2421499529435,20.00134997072317,79.01557308086265,21.004965235017448,100.0,20.85137810108658,89.56346166897877,19.847360238652925,82.8792157331827,20.07058449121817,78.67520645073459,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,19.2,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,21.004965235017448,19.847360238652925,34.964109381342276,34.964109381342276,31.21784859718961,31.21784859718961,34.964109381342276,34.964109381342276,34.964109381342276,31.21784859718961,34.964109381342276,31.21784859718961,20.00134997072317,20.07058449121817,19.2,0.0 
 03/25  04:00:00,19.0,78.0,19.808033031993197,96.63461231402837,19.899852609139565,78.12143855936435,20.892744957224377,100.0,20.685719388416995,90.48176910255125,19.759893389917288,82.34003387596417,19.95706018615068,77.84288968244468,0.0,0.0,34.57018389020297,34.57018389020297,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,30.646654954461397,30.646654954461397,0.0,19.0,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,31.15385160173654,34.964109381342276,34.964109381342276,20.892744957224377,19.759893389917288,34.964109381342276,34.964109381342276,31.21784859718961,31.21784859718961,34.964109381342276,34.964109381342276,34.964109381342276,31.21784859718961,34.964109381342276,31.21784859718961,19.899852609139565,19.95706018615068,19.0,0.0 
 03/25  05:00:00,19.0,78.0,19.748960232424864,96.98947917807018,19.9025615750441,77.09278052964262,20.794801585708708,100.0,20.537891763717127,91.31018028388876,19.684636916113373,81.88778986960439,19.927652660197676,76.97124398770512,9476.195691413666,0.3746381595526448,28.58812472489503,22.53645710549243,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,7354.453395405366,0.2621451801179858,28.58812472489503,21.875975848402682,1455.0388564524449,4.586638060727935,24.659949998918925,24.659949998918925,24.659949998918925,28.69548867776242,28.69548867776242,28.800776276100592,24.529726120415944,20.794801585708708,19.684636916113373,28.800776276100592,28.800776276100592,28.58812472489503,28.58812472489503,24.529726120415944,28.800776276100592,28.800776276100592,22.53645710549243,28.800776276100592,21.875975848402682,19.9025615750441,19.927652660197676,19.0,5238139.883228801 
 03/25  06:00:00,18.4,80.0,19.69656442549759,97.30547810917109,20.449854699510354,73.89898927678314,20.68954731278075,100.0,20.41554305677196,92.00228421749091,19.598759948853953,81.76207064737318,20.3393399502015,74.4030689503415,3870.9139424579853,0.17809311843906958,29.81020638830953,27.210262087165233,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,3749.648202534684,0.1534235635160733,29.81020638830953,26.886753334091303,695.9057633894085,11.16176342048207,26.127632712009856,26.127632712009856,26.127632712009856,28.1453614407991,28.1453614407991,30.11192595274259,28.135714943416396,20.68954731278075,19.598759948853953,30.11192595274259,30.11192595274259,28.18803532814892,28.18803532814892,28.135714943416396,30.11192595274259,30.11192595274259,25.588091027004623,30.11192595274259,25.264582273930692,20.449854699510354,20.3393399502015,18.4,2505260.748201871 
 03/25  07:00:00,18.0,83.0,19.65963314625066,97.52888644967149,21.08832815284439,70.6738483803565,20.59274532822706,99.99999999999999,20.303212087720496,92.64290833153953,19.520936083181883,81.7307328314108,20.88389514638795,71.5663005713922,0.0,0.0,29.810206388309528,29.810206388309528,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.810206388309528,29.810206388309528,0.0,18.0,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,30.1361228079721,30.1361228079721,20.59274532822706,19.520936083181883,30.1361228079721,30.1361228079721,26.35522074533806,26.35522074533806,30.1361228079721,30.1361228079721,30.1361228079721,26.35522074533806,30.1361228079721,26.35522074533806,21.08832815284439,20.88389514638795,18.0,0.0 
 03/25  08:00:00,19.0,78.0,19.643631187006115,97.72194082409298,21.376613767805733,69.14578091053006,20.632445058014024,100.0,20.242076563516914,93.08518371066037,19.587073001751204,80.99350603647964,21.12446429395595,70.22325727225589,0.0,0.0,29.81020638830953,29.81020638830953,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.81020638830953,29.81020638830953,0.0,19.0,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,30.136122807972104,30.136122807972104,20.632445058014024,19.587073001751204,30.136122807972104,30.136122807972104,26.221473631024082,26.221473631024082,30.136122807972104,30.136122807972104,30.136122807972104,26.221473631024082,30.136122807972104,26.221473631024082,21.376613767805733,21.12446429395595,19.0,0.0 
 03/25  09:00:00,19.0,78.0,19.69699213951134,97.39870041239743,22.478979925153318,64.40538939676858,21.085626483681963,98.99386330365849,20.261154693380337,92.9754562874667,19.865681277260634,79.2329701844342,21.2661904767602,69.351622246519,0.0,0.0,29.81020638830953,29.81020638830953,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.81020638830953,29.81020638830953,0.0,19.0,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,30.136122807972104,30.136122807972104,21.085626483681963,19.865681277260634,30.136122807972104,30.136122807972104,26.42209421137467,26.42209421137467,30.136122807972104,30.136122807972104,30.136122807972104,26.42209421137467,30.136122807972104,26.42209421137467,22.478979925153318,21.2661904767602,19.0,0.0 
 03/25  10:00:00,20.0,73.0,19.77952719562561,96.90102086241683,23.734440535445263,59.483062573310185,22.055564342323514,95.14593210313834,20.432879137305783,91.99436354588616,20.32024363895096,76.69777352195646,21.461026696392928,68.28297701967726,0.0,0.0,29.810206388309535,29.810206388309535,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.810206388309535,29.810206388309535,0.0,20.0,26.154600073625925,26.154600073625925,26.154600073625925,26.154600073625925,26.154600073625925,30.136122807972107,30.136122807972107,22.055564342323514,20.32024363895096,30.136122807972107,30.136122807972107,26.488965607347282,26.488965607347282,30.136122807972107,30.136122807972107,30.136122807972107,26.488965607347282,30.136122807972107,26.488965607347282,23.734440535445263,21.461026696392928,20.0,0.0 
 03/25  11:00:00,20.0,73.0,19.904151066270334,96.15502526769396,24.62194855821113,56.10630083716058,23.328217381299382,91.54124152433423,20.74880799782141,90.2196815372767,20.691841043387058,74.44496737308741,21.68698107107852,67.00176764645092,0.0,0.0,29.810206388309535,29.810206388309535,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.810206388309535,29.810206388309535,0.0,20.0,26.154600073625925,26.154600073625925,26.154600073625925,26.154600073625925,26.154600073625925,30.136122807972107,30.136122807972107,23.328217381299382,20.691841043387058,30.136122807972107,30.136122807972107,26.488965607347282,26.488965607347282,30.136122807972107,30.136122807972107,30.136122807972107,26.488965607347282,30.136122807972107,26.488965607347282,24.62194855821113,21.68698107107852,20.0,0.0 
 03/25  12:00:00,20.0,73.0,20.071668964549513,95.06885472189252,24.7629058559844,55.36430165793405,24.62036476183243,88.10869460373301,21.22646563774467,87.52314071926769,21.02430998516194,72.42082548301299,21.895464653653708,65.83551506104031,0.0,0.0,29.810206388309535,29.810206388309535,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.810206388309535,29.810206388309535,0.0,20.0,26.154600073625925,26.154600073625925,26.154600073625925,26.154600073625925,26.154600073625925,30.136122807972107,30.136122807972107,24.62036476183243,21.02430998516194,30.136122807972107,30.136122807972107,26.488965607347282,26.488965607347282,30.136122807972107,30.136122807972107,30.136122807972107,26.488965607347282,30.136122807972107,26.488965607347282,24.7629058559844,21.895464653653708,20.0,0.0 
 03/25  13:00:00,20.0,73.0,20.26333760456467,93.94828671083624,24.34836805547337,56.64607088348483,25.784870459357393,84.66059321545258,21.777839525381722,84.61760626877634,21.266410965840265,71.10517585360886,22.068890399219125,65.01804043425805,0.0,0.0,29.81020638830953,29.81020638830953,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.81020638830953,29.81020638830953,0.0,20.0,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,30.136122807972104,30.136122807972104,25.784870459357393,21.266410965840265,30.136122807972104,30.136122807972104,26.42209421137467,26.42209421137467,30.136122807972104,30.136122807972104,30.136122807972104,26.42209421137467,30.136122807972104,26.42209421137467,24.34836805547337,22.068890399219125,20.0,0.0 
