Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/25  14:00:00,21.0,73.0,20.46105282022717,92.80789555862584,23.958814278035746,58.25269646774911,26.672680529417526,84.46327703072751,22.33285971806568,81.80206778170242,21.493316105602876,69.98267041553605,22.522294702200604,63.536316322880594,0.0,0.0,29.81020638830953,29.81020638830953,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.81020638830953,29.81020638830953,0.0,21.0,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,30.136122807972104,30.136122807972104,26.672680529417526,21.493316105602876,30.136122807972104,30.136122807972104,26.42209421137467,26.42209421137467,30.136122807972104,30.136122807972104,30.136122807972104,26.42209421137467,30.136122807972104,26.42209421137467,23.958814278035746,22.522294702200604,21.0,0.0 
 03/25  15:00:00,20.8,73.0,20.65910089295255,91.59089368763482,23.6701605983114,59.744480031913454,27.16914696492808,86.24065591726506,22.898267783806375,78.96402653281443,21.67798627221462,69.17380082474814,23.58200137653475,60.06740644546999,0.0,0.0,29.81020638830953,29.81020638830953,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.81020638830953,29.81020638830953,0.0,20.8,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,30.136122807972104,30.136122807972104,27.16914696492808,21.67798627221462,30.136122807972104,30.136122807972104,26.42209421137467,26.42209421137467,30.136122807972104,30.136122807972104,30.136122807972104,26.42209421137467,30.136122807972104,26.42209421137467,23.6701605983114,23.58200137653475,20.8,0.0 
 03/25  16:00:00,20.9,73.0,20.841215852038985,90.56931671322462,23.441613750859826,60.81800278256783,27.230974472314806,88.77314354320507,23.393168294666864,76.63599053986158,21.783849766185746,68.75078368459573,24.92124290435951,55.6602390951184,0.0,0.0,29.810206388309535,29.810206388309535,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.810206388309535,29.810206388309535,0.0,20.9,26.154600073625925,26.154600073625925,26.154600073625925,26.154600073625925,26.154600073625925,30.136122807972107,30.136122807972107,27.230974472314806,21.783849766185746,30.136122807972107,30.136122807972107,26.488965607347282,26.488965607347282,30.136122807972107,30.136122807972107,30.136122807972107,26.488965607347282,30.136122807972107,26.488965607347282,23.441613750859826,24.92124290435951,20.9,0.0 
 03/25  17:00:00,21.0,73.0,20.992267803770968,89.7317616826095,23.219437783992802,61.85535453283025,26.795197754869235,94.0276976973618,23.771072767429843,74.91026555608781,21.823413510570575,68.61986091554252,26.09054590481849,52.1070490038736,0.0,0.0,29.81020638830953,29.81020638830953,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.81020638830953,29.81020638830953,0.0,21.0,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,30.136122807972104,30.136122807972104,26.795197754869235,21.823413510570575,30.136122807972104,30.136122807972104,26.42209421137467,26.42209421137467,30.136122807972104,30.136122807972104,30.136122807972104,26.42209421137467,30.136122807972104,26.42209421137467,23.219437783992802,26.09054590481849,21.0,0.0 
 03/25  18:00:00,20.4,76.0,21.097041386224326,89.06791208043003,22.875502195680546,63.37509460005818,25.91806385277274,99.62513318143004,23.96325464227594,73.97648403888118,21.709925712701033,69.08986759225351,26.371585639177596,51.42455915611322,0.0,0.0,29.810206388309528,29.810206388309528,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.810206388309528,29.810206388309528,0.0,20.4,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,30.1361228079721,30.1361228079721,25.91806385277274,21.709925712701033,30.1361228079721,30.1361228079721,26.35522074533806,26.35522074533806,30.1361228079721,30.1361228079721,30.1361228079721,26.35522074533806,30.1361228079721,26.35522074533806,22.875502195680546,26.371585639177596,20.4,0.0 
 03/25  19:00:00,20.0,78.0,21.075421933281582,89.18618757197581,22.38784965114168,65.51492561209858,24.803512127472487,100.0,23.87552955958149,74.36760655030328,21.39138146289367,70.50794724716583,25.068145437861595,55.76463259056414,0.0,0.0,29.810206388309535,29.810206388309535,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.810206388309535,29.810206388309535,0.0,20.0,26.154600073625925,26.154600073625925,26.154600073625925,26.154600073625925,26.154600073625925,30.136122807972107,30.136122807972107,24.803512127472487,21.39138146289367,30.136122807972107,30.136122807972107,26.488965607347282,26.488965607347282,30.136122807972107,30.136122807972107,30.136122807972107,26.488965607347282,30.136122807972107,26.488965607347282,22.38784965114168,25.068145437861595,20.0,0.0 
 03/25  20:00:00,20.0,68.0,20.96478445671159,89.79485101609241,21.95790523157808,66.77908641556199,24.015614402498322,100.0,23.613518570537657,75.54989930869064,21.100731458344033,71.47892290649355,23.83033507679536,59.62514856526748,0.0,0.0,29.810206388309535,29.810206388309535,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.810206388309535,29.810206388309535,0.0,20.0,26.154600073625925,26.154600073625925,26.154600073625925,26.154600073625925,26.154600073625925,30.136122807972107,30.136122807972107,24.015614402498322,21.100731458344033,30.136122807972107,30.136122807972107,26.488965607347282,26.488965607347282,30.136122807972107,30.136122807972107,30.136122807972107,26.488965607347282,30.136122807972107,26.488965607347282,21.95790523157808,23.83033507679536,20.0,0.0 
 03/25  21:00:00,19.0,77.0,20.824968706113182,90.57061305132697,21.559838211548154,68.10029639098177,23.347359468649984,100.0,23.249585274337495,77.22725457337525,20.83563475843167,72.44107342110047,22.881053590812563,62.83969910876605,0.0,0.0,29.81020638830953,29.81020638830953,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.81020638830953,29.81020638830953,0.0,19.0,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,30.136122807972104,30.136122807972104,23.347359468649984,20.83563475843167,30.136122807972104,30.136122807972104,26.42209421137467,26.42209421137467,30.136122807972104,30.136122807972104,30.136122807972104,26.42209421137467,30.136122807972104,26.42209421137467,21.559838211548154,22.881053590812563,19.0,0.0 
 03/25  22:00:00,18.0,83.0,20.67874092802885,91.38991387042346,21.21121507109519,69.39728326420013,22.846980195299615,99.99999999999999,22.870268261112223,79.02006062662312,20.592884298984615,73.3978066420238,22.18073323949207,65.4049493277437,0.0,0.0,29.810206388309528,29.810206388309528,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.810206388309528,29.810206388309528,0.0,18.0,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,30.1361228079721,30.1361228079721,22.846980195299615,20.592884298984615,30.1361228079721,30.1361228079721,26.35522074533806,26.35522074533806,30.1361228079721,30.1361228079721,30.1361228079721,26.35522074533806,30.1361228079721,26.35522074533806,21.21121507109519,22.18073323949207,18.0,0.0 
 03/25  23:00:00,17.2,87.0,20.534796115207858,92.11358132495856,20.89075562732627,70.54336226721256,22.398770752891323,100.0,22.465468832817102,80.90532051621796,20.367017420703284,74.21951296251288,21.62411370364707,67.44054202017878,0.0,0.0,29.81020638830953,29.81020638830953,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.81020638830953,29.81020638830953,0.0,17.2,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,30.136122807972104,30.136122807972104,22.398770752891323,20.367017420703284,30.136122807972104,30.136122807972104,26.288347188422225,26.288347188422225,30.136122807972104,30.136122807972104,30.136122807972104,26.288347188422225,30.136122807972104,26.288347188422225,20.89075562732627,21.62411370364707,17.2,0.0 
 03/25  24:00:00,16.4,92.0,20.39577031803725,92.9073471830746,20.60006133994792,71.62350180075812,22.03414898797926,100.0,22.07835989272196,82.83438030610014,20.156935317746786,75.00606111608207,21.17816085860174,69.12092756800124,0.0,0.0,29.81020638830953,29.81020638830953,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.81020638830953,29.81020638830953,0.0,16.4,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,30.136122807972104,30.136122807972104,22.03414898797926,20.156935317746786,30.136122807972104,30.136122807972104,26.288347188422225,26.288347188422225,30.136122807972104,30.136122807972104,30.136122807972104,26.288347188422225,30.136122807972104,26.288347188422225,20.60006133994792,21.17816085860174,16.4,0.0 
 03/26  01:00:00,16.0,88.0,20.264627911656632,93.570759890942,20.353226145332663,72.21622200894205,21.725248981941668,100.0,21.68579735492101,84.75989372215625,19.974286795383883,75.49707402500867,20.8185457339526,70.17261372330383,0.0,0.0,29.81020638830953,29.81020638830953,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.81020638830953,29.81020638830953,0.0,16.0,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,30.136122807972104,30.136122807972104,21.725248981941668,19.974286795383883,30.136122807972104,30.136122807972104,26.288347188422225,26.288347188422225,30.136122807972104,30.136122807972104,30.136122807972104,26.288347188422225,30.136122807972104,26.288347188422225,20.353226145332663,20.8185457339526,16.0,0.0 
 03/26  02:00:00,16.0,94.0,20.139465753041968,94.2978837707136,20.141328447199644,72.79440473215925,21.451895456443722,100.0,21.325891196100905,86.6484043269266,19.81765792590091,75.97255593748045,20.52302679713018,71.09648964615045,0.0,0.0,29.81020638830953,29.81020638830953,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.81020638830953,29.81020638830953,0.0,16.0,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,26.15460007362592,30.136122807972104,30.136122807972104,21.451895456443722,19.81765792590091,30.136122807972104,30.136122807972104,26.288347188422225,26.288347188422225,30.136122807972104,30.136122807972104,30.136122807972104,26.288347188422225,30.136122807972104,26.288347188422225,20.141328447199644,20.52302679713018,16.0,0.0 
 03/26  03:00:00,17.0,86.0,20.022538805779405,94.88905716397684,20.060609928816568,72.91749547170883,21.248466741261034,100.0,20.997994597018792,88.32290527013382,19.708777354650543,76.23830881349514,20.307299389739747,71.81196526360932,5853.667052117392,0.13321222371539013,34.005303931892826,28.74903398444416,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.81020638830953,29.81020638830953,607.523073361951,9.676802919838874,31.117008771474456,31.117008771474456,31.117008771474456,33.134361050524674,33.134361050524674,34.98412310140297,33.12471466976638,21.248466741261034,19.708777354650543,34.98412310140297,34.98412310140297,32.807194655232145,32.807194655232145,33.12471466976638,34.98412310140297,34.98412310140297,27.55092470778348,34.98412310140297,32.807194655232145,20.060609928816568,20.307299389739747,17.0,2187083.0641030236 
 03/26  04:00:00,16.0,94.0,19.914075417594145,95.43439031270454,20.56333050433752,70.5126201955071,21.021631338983546,100.0,20.715715462571424,89.78144005241947,19.56844074754239,76.66241009867065,20.040266980000936,72.82728493410501,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.81020638830953,29.81020638830953,0.0,16.0,31.2017810991818,31.2017810991818,31.2017810991818,31.2017810991818,31.2017810991818,35.06694100186696,35.06694100186696,21.021631338983546,19.56844074754239,35.06694100186696,35.06694100186696,31.33161935949137,31.33161935949137,35.06694100186696,35.06694100186696,35.06694100186696,31.33161935949137,35.06694100186696,31.33161935949137,20.56333050433752,20.040266980000936,16.0,0.0 
 03/26  05:00:00,17.0,88.0,19.828195559865602,95.84887399033771,20.81064345307602,69.34170766544653,20.867429252344518,100.0,20.49564086040399,90.91776718479362,19.489079835570756,76.81188596879343,20.082308701268637,72.5294673966678,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,13085.781418986326,0.24988498663737335,36.51779512089649,23.98975268190096,1153.26723785921,2.3024511085211223,33.345286916445545,33.345286916445545,33.345286916445545,37.379991474545974,37.379991474545974,37.3411415359998,33.3626149984808,20.867429252344518,19.489079835570756,37.3411415359998,37.3411415359998,36.51779512089649,36.51779512089649,33.3626149984808,37.3411415359998,37.3411415359998,36.51779512089649,37.3411415359998,23.98975268190096,20.81064345307602,20.082308701268637,17.0,4151762.0562931555 
 03/26  06:00:00,18.4,85.0,19.76292836132501,96.14243118880282,20.835785836120372,69.54110737039056,20.77956062054012,100.0,20.316950607918884,91.83544903339134,19.480505754032798,76.85786514764028,20.701116960237915,70.11935182508704,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.51779512089649,36.51779512089649,0.0,18.4,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,37.379991474545974,37.379991474545974,20.77956062054012,19.480505754032798,37.379991474545974,37.379991474545974,33.51620775997904,33.51620775997904,37.379991474545974,37.379991474545974,37.379991474545974,33.51620775997904,37.379991474545974,33.51620775997904,20.835785836120372,20.701116960237915,18.4,0.0 
 03/26  07:00:00,19.0,83.0,19.71303736908693,96.44059129989449,20.742049569217876,70.64231924037941,20.71840575319723,100.0,20.215894582211465,92.41091038149088,19.483666628866207,77.09562420678441,20.997430784742324,69.54026444015349,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.51779512089649,36.51779512089649,0.0,19.0,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,37.379991474545974,37.379991474545974,20.71840575319723,19.483666628866207,37.379991474545974,37.379991474545974,33.44905598514651,33.44905598514651,37.379991474545974,37.379991474545974,37.379991474545974,33.44905598514651,37.379991474545974,33.44905598514651,20.742049569217876,20.997430784742324,19.0,0.0 
 03/26  08:00:00,19.0,83.0,19.68818877210338,96.49366739843221,20.785849644431032,71.2115066796191,20.75572907961874,100.0,20.164266336997763,92.6145137687837,19.562115039620444,76.98940089398954,21.058102813084485,70.02898937440779,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.51779512089649,36.51779512089649,0.0,19.0,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,37.379991474545974,37.379991474545974,20.75572907961874,19.562115039620444,37.379991474545974,37.379991474545974,33.44905598514651,33.44905598514651,37.379991474545974,37.379991474545974,37.379991474545974,33.44905598514651,37.379991474545974,33.44905598514651,20.785849644431032,21.058102813084485,19.0,0.0 
 03/26  09:00:00,21.0,78.0,19.737382591984893,96.19947055501387,22.070071863512432,66.8946929327676,21.287006129682187,98.82206292432929,20.222325229139493,92.28253378469388,19.934394341860997,75.77069520303134,21.213889621565155,70.48607133573404,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.51779512089649,36.51779512089649,0.0,21.0,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,37.379991474545974,37.379991474545974,21.287006129682187,19.934394341860997,37.379991474545974,37.379991474545974,33.71766082183285,33.71766082183285,37.379991474545974,37.379991474545974,37.379991474545974,33.71766082183285,37.379991474545974,33.71766082183285,22.070071863512432,21.213889621565155,21.0,0.0 
 03/26  10:00:00,21.7,78.0,19.813249038703646,95.65258573508024,23.664945791953556,61.847136135210675,22.271256761106105,95.41859239091873,20.439186875991556,90.96395040833008,20.3363770628992,74.51274714649117,21.355620274443726,71.14679481573664,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.51779512089649,36.51779512089649,0.0,21.7,33.381904210313955,33.381904210313955,33.381904210313955,33.381904210313955,33.381904210313955,37.379991474545974,37.379991474545974,22.271256761106105,20.3363770628992,37.379991474545974,37.379991474545974,33.78479510329517,33.78479510329517,37.379991474545974,37.379991474545974,37.379991474545974,33.78479510329517,37.379991474545974,33.78479510329517,23.664945791953556,21.355620274443726,21.7,0.0 
 03/26  11:00:00,22.5,77.0,19.93720956322452,94.92029478126618,24.363771568071595,60.52717640071351,23.340480953297366,92.2812038567072,20.817735939764187,88.8659640449609,20.863012107341294,72.88434490559433,21.752894588474945,70.86521751042028,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.51779512089649,36.51779512089649,0.0,22.5,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,37.379991474545974,37.379991474545974,23.340480953297366,20.863012107341294,37.379991474545974,37.379991474545974,33.65051121741814,33.65051121741814,37.379991474545974,37.379991474545974,37.379991474545974,33.65051121741814,37.379991474545974,33.65051121741814,24.363771568071595,21.752894588474945,22.5,0.0 
 03/26  12:00:00,23.2,76.0,20.063681502465446,94.08590152705395,23.82908214528266,63.84457283334761,23.24747832332008,96.3918386300494,21.18426399509874,86.79972250475278,21.129757228767573,72.48362575068828,21.932544458668545,71.5844582674147,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.51779512089649,36.51779512089649,0.0,23.2,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,37.379991474545974,37.379991474545974,23.24747832332008,21.129757228767573,37.379991474545974,37.379991474545974,33.51620775997904,33.51620775997904,37.379991474545974,37.379991474545974,37.379991474545974,33.51620775997904,37.379991474545974,33.51620775997904,23.82908214528266,21.932544458668545,23.2,0.0 
 03/26  13:00:00,24.0,78.0,20.167250286554108,93.29868687313424,23.422073282791214,68.31043881977806,23.17128354513035,100.0,21.510191301180548,84.91333605894565,21.375469449481884,73.11794947605657,22.105491200695454,73.94888847358808,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.51779512089649,36.51779512089649,0.0,24.0,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,37.379991474545974,37.379991474545974,23.17128354513035,21.375469449481884,37.379991474545974,37.379991474545974,33.51620775997904,33.51620775997904,37.379991474545974,37.379991474545974,37.379991474545974,33.51620775997904,37.379991474545974,33.51620775997904,23.422073282791214,22.105491200695454,24.0,0.0 
 03/26  14:00:00,25.0,74.0,20.252809168028207,92.62122351239499,23.18874376519289,72.61684913786996,23.17884835516317,100.0,21.7701632249738,83.40700287657913,21.60168284444615,74.28102220597847,22.276386402007788,76.7106972143106,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.51779512089649,36.51779512089649,0.0,25.0,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,37.379991474545974,37.379991474545974,23.17884835516317,21.60168284444615,37.379991474545974,37.379991474545974,33.44905598514651,33.44905598514651,37.379991474545974,37.379991474545974,37.379991474545974,33.44905598514651,37.379991474545974,33.44905598514651,23.18874376519289,22.276386402007788,25.0,0.0 
 03/26  15:00:00,22.2,90.0,20.314634050542274,92.17581388609621,22.868978361837257,75.86746534999293,23.02198687157642,100.0,21.988427631697853,82.220767372366,21.54802963481753,75.7633404772026,22.165186549299612,79.14330736804409,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.51779512089649,36.51779512089649,0.0,22.2,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,37.379991474545974,37.379991474545974,23.02198687157642,21.54802963481753,37.379991474545974,37.379991474545974,33.51620775997904,33.51620775997904,37.379991474545974,37.379991474545974,37.379991474545974,33.51620775997904,37.379991474545974,33.51620775997904,22.868978361837257,22.165186549299612,22.2,0.0 
 03/26  16:00:00,22.0,94.0,20.339156203392285,92.03623192049659,22.481925778096475,79.64479978008814,22.800683561002643,100.0,21.98990288871803,82.2132850408133,21.415220771665503,77.80383177670254,21.98205109760442,82.0685700168154,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.51779512089649,36.51779512089649,0.0,22.0,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,37.379991474545974,37.379991474545974,22.800683561002643,21.415220771665503,37.379991474545974,37.379991474545974,33.51620775997904,33.51620775997904,37.379991474545974,37.379991474545974,37.379991474545974,33.51620775997904,37.379991474545974,33.51620775997904,22.481925778096475,21.98205109760442,22.0,0.0 
 03/26  17:00:00,22.0,94.0,20.32304334057583,92.12790745347993,22.09895505537106,83.00969173514227,22.528229568937057,100.0,21.912948000834255,82.60025125300506,21.222676768766394,79.835261328667,21.736493565624883,84.83199215664101,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.51779512089649,36.51779512089649,0.0,22.0,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,37.379991474545974,37.379991474545974,22.528229568937057,21.222676768766394,37.379991474545974,37.379991474545974,33.51620775997904,33.51620775997904,37.379991474545974,37.379991474545974,37.379991474545974,33.51620775997904,37.379991474545974,33.51620775997904,22.09895505537106,21.736493565624883,22.0,0.0 
 03/26  18:00:00,22.2,96.0,20.275204467869262,92.40070420305223,21.73566498729905,86.19734234348252,22.22890312532708,100.0,21.795626784067828,83.19418045258371,20.984481008934548,82.00433660923085,21.440909975721127,87.73341715593644,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.51779512089649,36.51779512089649,0.0,22.2,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,37.379991474545974,37.379991474545974,22.22890312532708,20.984481008934548,37.379991474545974,37.379991474545974,33.51620775997904,33.51620775997904,37.379991474545974,37.379991474545974,37.379991474545974,33.51620775997904,37.379991474545974,33.51620775997904,21.73566498729905,21.440909975721127,22.2,0.0 
 03/26  19:00:00,22.0,94.0,20.21075934011636,92.86238906208962,21.41076387080284,89.61090615758644,21.95576438122641,100.0,21.6909938515753,83.81161869034,20.758073094164224,84.56427196268649,21.17178333305998,90.90435772329701,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.51779512089649,36.51779512089649,0.0,22.0,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,37.379991474545974,37.379991474545974,21.95576438122641,20.758073094164224,37.379991474545974,37.379991474545974,33.51620775997904,33.51620775997904,37.379991474545974,37.379991474545974,37.379991474545974,33.51620775997904,37.379991474545974,33.51620775997904,21.41076387080284,21.17178333305998,22.0,0.0 
 03/26  20:00:00,20.0,94.0,20.13955281900558,93.27234296052137,21.0722378185976,92.33558030372907,21.684352553781128,100.0,21.575636023030185,84.40512865938346,20.495049583819217,86.73042931859044,20.867011421266213,93.48053016723912,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.51779512089649,36.51779512089649,0.0,20.0,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,37.379991474545974,37.379991474545974,21.684352553781128,20.495049583819217,37.379991474545974,37.379991474545974,33.51620775997904,33.51620775997904,37.379991474545974,37.379991474545974,37.379991474545974,33.51620775997904,37.379991474545974,33.51620775997904,21.0722378185976,20.867011421266213,20.0,0.0 
 03/26  21:00:00,18.6,98.0,20.064045504284493,93.8028963210965,20.757377564876144,93.8186948673748,21.439567030219767,100.0,21.417169070637215,85.31331725019237,20.2601852656676,88.11781561241432,20.581801795620038,94.81313766101007,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.51779512089649,36.51779512089649,0.0,18.6,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,37.379991474545974,37.379991474545974,21.439567030219767,20.2601852656676,37.379991474545974,37.379991474545974,33.51620775997904,33.51620775997904,37.379991474545974,37.379991474545974,37.379991474545974,33.51620775997904,37.379991474545974,33.51620775997904,20.757377564876144,20.581801795620038,18.6,0.0 
 03/26  22:00:00,18.0,100.0,19.98573762070524,94.35295966833895,20.4865853941597,94.42315377619069,21.227597856088185,100.0,21.216057375406194,86.45804027799554,20.06236794880891,89.12788034599158,20.335883178715978,95.2820897141522,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.51779512089649,36.51779512089649,0.0,18.0,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,37.379991474545974,37.379991474545974,21.227597856088185,20.06236794880891,37.379991474545974,37.379991474545974,33.44905598514651,33.44905598514651,37.379991474545974,37.379991474545974,37.379991474545974,33.44905598514651,37.379991474545974,33.44905598514651,20.4865853941597,20.335883178715978,18.0,0.0 
 03/26  23:00:00,19.0,88.0,19.911489618125724,94.88258445023563,20.29203796075244,93.27461477021254,21.075068911787355,100.0,21.00226887653242,87.68807022198182,19.935818821541112,89.40328027778179,20.167211213082105,93.9782661235011,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.51779512089649,36.51779512089649,0.0,19.0,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,37.379991474545974,37.379991474545974,21.075068911787355,19.935818821541112,37.379991474545974,37.379991474545974,33.44905598514651,33.44905598514651,37.379991474545974,37.379991474545974,37.379991474545974,33.44905598514651,37.379991474545974,33.44905598514651,20.29203796075244,20.167211213082105,19.0,0.0 
 03/26  24:00:00,18.6,87.0,19.841372056063896,95.39090564797539,20.126124186351902,91.53857444661514,20.9410182104395,100.0,20.806083431208638,88.84111068107624,19.82176080649903,89.38425460715705,20.02171220346494,92.11784164721436,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.51779512089649,36.51779512089649,0.0,18.6,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,37.379991474545974,37.379991474545974,20.9410182104395,19.82176080649903,37.379991474545974,37.379991474545974,33.44905598514651,33.44905598514651,37.379991474545974,37.379991474545974,37.379991474545974,33.44905598514651,37.379991474545974,33.44905598514651,20.126124186351902,20.02171220346494,18.6,0.0 
 03/27  01:00:00,18.0,88.0,19.774736452675725,95.78604762741719,19.9660607404131,89.85950050250337,20.811003323175115,100.0,20.624269410747235,89.84175599745643,19.70387538054953,89.2105295286331,19.877843084595167,90.34141508967997,0.0,0.0,34.005303931892826,34.005303931892826,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,36.51779512089649,36.51779512089649,0.0,18.0,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,33.38190421031396,37.379991474545974,37.379991474545974,20.811003323175115,19.70387538054953,37.379991474545974,37.379991474545974,33.44905598514651,33.44905598514651,37.379991474545974,37.379991474545974,37.379991474545974,33.44905598514651,37.379991474545974,33.44905598514651,19.9660607404131,19.877843084595167,18.0,0.0 
 03/27  02:00:00,18.4,83.0,19.71324542458032,96.15231900623546,19.90762248330881,87.55375012521556,20.706473007662765,100.0,20.454323533852907,90.78855950377283,19.6173361947833,88.66774344244425,19.869011166784126,87.75547977121613,7033.2528866883595,0.2380512804257463,28.893797816602984,21.825213925336715,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,10373.065990084284,0.41152247882612725,28.893797816602984,22.863201152292696,1445.8748887580657,3.988250897963585,24.86149108842775,24.86149108842775,24.86149108842775,28.89710761518505,28.89710761518505,29.039585922737412,24.696648517862524,20.706473007662765,19.6173361947833,29.039585922737412,29.039585922737412,28.893797816602984,28.893797816602984,24.696648517862524,29.039585922737412,29.039585922737412,21.825213925336715,29.039585922737412,22.863201152292696,19.90762248330881,19.869011166784126,18.4,5205149.599529036 
 03/27  03:00:00,18.8,78.0,19.659314418740145,96.47489343592058,20.329345702342287,83.16809442394012,20.617197228887562,99.99999999999999,20.318177768731406,91.55518625943874,19.5539752654771,88.0457817287032,20.50136536572517,82.28478130812984,2546.453827459468,0.1066314170690813,29.675012495938756,27.77060517716043,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,2619.513300520542,0.13193984800712705,29.675012495938756,28.091746643295306,466.83983530128046,13.978249230585138,25.93661617900759,25.93661617900759,25.93661617900759,27.28178191011665,27.28178191011665,29.913052632490157,28.59966381363646,20.617197228887562,19.5539752654771,29.913052632490157,29.913052632490157,27.390708086203055,27.390708086203055,28.59966381363646,29.913052632490157,29.913052632490157,25.486300767424733,29.913052632490157,25.80744223355961,20.329345702342287,20.50136536572517,18.8,1680623.4070846098 
 03/27  04:00:00,19.0,78.0,19.62482776843776,96.7779559787824,20.90144098106434,78.08243618868008,20.560985022179636,99.99999999999999,20.219958442344335,92.20439900872577,19.51827919554551,87.12955890069007,21.207631356555027,76.62119451067085,0.0,0.0,29.675012495938756,29.675012495938756,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.675012495938756,29.675012495938756,0.0,19.0,25.957468904933553,25.957468904933553,25.957468904933553,25.957468904933553,25.957468904933553,29.930407917998522,29.930407917998522,20.560985022179636,19.51827919554551,29.930407917998522,29.930407917998522,26.15765706073554,26.15765706073554,29.930407917998522,29.930407917998522,29.930407917998522,26.15765706073554,29.930407917998522,26.15765706073554,20.90144098106434,21.207631356555027,19.0,0.0 
 03/27  05:00:00,18.0,68.0,19.606229527402032,96.88983736522196,21.04715098825403,74.2023020102694,20.497483849609264,100.0,20.163215813712338,92.52855341245032,19.46420057389508,85.64184626264428,21.37765739278823,72.70388643831535,0.0,0.0,29.675012495938756,29.675012495938756,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.675012495938756,29.675012495938756,0.0,18.0,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,29.930407917998522,29.930407917998522,20.497483849609264,19.46420057389508,29.930407917998522,29.930407917998522,26.02419829036132,26.02419829036132,29.930407917998522,29.930407917998522,29.930407917998522,26.02419829036132,29.930407917998522,26.02419829036132,21.04715098825403,21.37765739278823,18.0,0.0 
 03/27  06:00:00,17.6,67.0,19.591919473289828,96.97602682436806,20.968756188486694,71.41500022558567,20.443570290890317,100.0,20.0956822008412,92.91605133720574,19.412986224229737,84.0683381529745,21.284460524688594,70.03356966468046,0.0,0.0,29.675012495938756,29.675012495938756,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.675012495938756,29.675012495938756,0.0,17.6,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,29.930407917998522,29.930407917998522,20.443570290890317,19.412986224229737,29.930407917998522,29.930407917998522,26.02419829036132,26.02419829036132,29.930407917998522,29.930407917998522,29.930407917998522,26.02419829036132,29.930407917998522,26.02419829036132,20.968756188486694,21.284460524688594,17.6,0.0 
 03/27  07:00:00,17.0,72.0,19.57101107874434,97.19863739222711,20.805099277272447,69.99140849359668,20.386601581364122,100.0,20.022647844693694,93.4299537594844,19.355530452285052,83.06704483220174,21.094468498882524,68.74575866747314,0.0,0.0,29.675012495938756,29.675012495938756,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.675012495938756,29.675012495938756,0.0,17.0,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,29.930407917998522,29.930407917998522,20.386601581364122,19.355530452285052,29.930407917998522,29.930407917998522,26.02419829036132,26.02419829036132,29.930407917998522,29.930407917998522,29.930407917998522,26.02419829036132,29.930407917998522,26.02419829036132,20.805099277272447,21.094468498882524,17.0,0.0 
 03/27  08:00:00,16.0,82.0,19.55369221130296,97.39994824648699,20.806795850431694,68.909916949535,20.4124411541803,100.0,19.95377292237952,93.92262557408631,19.36993230590192,82.27232733870896,20.924409586669068,68.40169505327924,0.0,0.0,29.675012495938756,29.675012495938756,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.675012495938756,29.675012495938756,0.0,16.0,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,29.930407917998522,29.930407917998522,20.4124411541803,19.36993230590192,29.930407917998522,29.930407917998522,26.02419829036132,26.02419829036132,29.930407917998522,29.930407917998522,29.930407917998522,26.02419829036132,29.930407917998522,26.02419829036132,20.806795850431694,20.924409586669068,16.0,0.0 
 03/27  09:00:00,18.6,77.0,19.602824603092582,97.19938242465926,22.127186320329063,63.475470516183634,20.962125880421873,99.27444708290827,19.978677324742346,93.87084414131768,19.69746834534474,80.51216793792135,20.945595357388743,68.2174107369251,0.0,0.0,29.67501249593876,29.67501249593876,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.67501249593876,29.67501249593876,0.0,18.6,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,29.930407917998526,29.930407917998526,20.962125880421873,19.69746834534474,29.930407917998526,29.930407917998526,26.291113583660728,26.291113583660728,29.930407917998526,29.930407917998526,29.930407917998526,26.291113583660728,29.930407917998526,26.291113583660728,22.127186320329063,20.945595357388743,18.6,0.0 
 03/27  10:00:00,21.0,64.0,19.681253159361535,96.72702259611363,23.768022588735118,57.31391611646643,22.03629026934509,95.85996668687794,20.211509769603275,92.52779169420035,20.172124552865185,77.95007310329204,21.089691460759532,67.42340535506844,0.0,0.0,29.675012495938752,29.675012495938752,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.675012495938752,29.675012495938752,0.0,21.0,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,29.93040791799852,29.93040791799852,22.03629026934509,20.172124552865185,29.93040791799852,29.93040791799852,26.3578255857528,26.3578255857528,29.93040791799852,29.93040791799852,29.93040791799852,26.3578255857528,29.93040791799852,26.3578255857528,23.768022588735118,21.089691460759532,21.0,0.0 
 03/27  11:00:00,22.0,53.0,19.820726923469834,95.8934709623941,24.945506143251617,53.38577277249014,23.490321767245423,91.49792701063201,20.67057328609438,89.94261087281511,20.60983229140669,75.8469883878717,21.411817792766804,66.08494714200981,0.0,0.0,29.67501249593876,29.67501249593876,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.67501249593876,29.67501249593876,0.0,22.0,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,29.930407917998526,29.930407917998526,23.490321767245423,20.60983229140669,29.930407917998526,29.930407917998526,26.291113583660728,26.291113583660728,29.930407917998526,29.930407917998526,29.930407917998526,26.291113583660728,29.930407917998526,26.291113583660728,24.945506143251617,21.411817792766804,22.0,0.0 
 03/27  12:00:00,22.2,59.0,20.025438974295568,94.59079796966151,25.1256867675304,52.58847865638463,24.943092491607544,89.7147833562871,21.425122302313298,85.78339732638057,21.049085580373298,73.51753747505116,21.765132224472655,64.40312442049937,0.0,0.0,29.67501249593876,29.67501249593876,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.67501249593876,29.67501249593876,0.0,22.200000000000003,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,29.930407917998526,29.930407917998526,24.943092491607544,21.049085580373298,29.930407917998526,29.930407917998526,26.291113583660728,26.291113583660728,29.930407917998526,29.930407917998526,29.930407917998526,26.291113583660728,29.930407917998526,26.291113583660728,25.1256867675304,21.765132224472655,22.200000000000003,0.0 
 03/27  13:00:00,22.0,50.0,20.266422494436274,93.19097331090526,24.71866702548992,53.26470726452963,26.191622722638133,88.72464355350483,22.212026621747086,81.757622161515,21.3773686664314,71.47978452554466,22.035709455246373,62.63121792880473,0.0,0.0,29.67501249593876,29.67501249593876,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.67501249593876,29.67501249593876,0.0,22.0,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,29.930407917998526,29.930407917998526,26.191622722638133,21.3773686664314,29.930407917998526,29.930407917998526,26.291113583660728,26.291113583660728,29.930407917998526,29.930407917998526,29.930407917998526,26.291113583660728,29.930407917998526,26.291113583660728,24.71866702548992,22.035709455246373,22.0,0.0 
 03/27  14:00:00,22.0,53.0,20.543301695646527,91.52040057798988,24.35469157257305,53.87323614036747,27.19701897416424,87.00813070415177,23.232680485438074,76.77557837225875,21.64742866290752,69.80532491038969,22.586082130914818,59.94650968616929,0.0,0.0,29.675012495938756,29.675012495938756,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.675012495938756,29.675012495938756,0.0,22.0,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,29.930407917998522,29.930407917998522,27.19701897416424,21.64742866290752,29.930407917998522,29.930407917998522,26.22438635499872,26.22438635499872,29.930407917998522,29.930407917998522,29.930407917998522,26.22438635499872,29.930407917998522,26.22438635499872,24.35469157257305,22.586082130914818,22.0,0.0 
 03/27  15:00:00,22.6,55.0,20.824467053633224,89.94900551129446,24.099087777150732,54.09259643868366,27.803607038961772,89.75379075870418,24.248554396483815,72.22257714972929,21.913461657746186,68.10661865240806,23.819103921726313,55.02630584423454,0.0,0.0,29.675012495938756,29.675012495938756,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.675012495938756,29.675012495938756,0.0,22.6,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,29.930407917998522,29.930407917998522,27.803607038961772,21.913461657746186,29.930407917998522,29.930407917998522,26.22438635499872,26.22438635499872,29.930407917998522,29.930407917998522,29.930407917998522,26.22438635499872,29.930407917998522,26.22438635499872,24.099087777150732,23.819103921726313,22.6,0.0 
 03/27  16:00:00,22.0,57.0,21.086928915842943,88.5088578238333,23.864141417205758,54.63107575173312,27.9389032235227,92.68830870554378,25.099718330898,68.63930029700148,22.079894664494937,67.15793050339967,25.329905666570227,50.06335002824706,0.0,0.0,29.675012495938752,29.675012495938752,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.675012495938752,29.675012495938752,0.0,22.0,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,29.93040791799852,29.93040791799852,27.9389032235227,22.079894664494937,29.93040791799852,29.93040791799852,26.3578255857528,26.3578255857528,29.93040791799852,29.93040791799852,29.93040791799852,26.3578255857528,29.93040791799852,26.3578255857528,23.864141417205758,25.329905666570227,22.0,0.0 
 03/27  17:00:00,22.0,57.0,21.294907357767908,87.38579585396187,23.650533861624655,55.19015430058651,27.54422094529415,98.31074585628565,25.671112953592022,66.34556412180547,22.17015879395415,66.6136077236958,26.638478854648056,46.20463233394234,0.0,0.0,29.67501249593876,29.67501249593876,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.67501249593876,29.67501249593876,0.0,22.0,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,29.930407917998526,29.930407917998526,27.54422094529415,22.17015879395415,29.930407917998526,29.930407917998526,26.291113583660728,26.291113583660728,29.930407917998526,29.930407917998526,29.930407917998526,26.291113583660728,29.930407917998526,26.291113583660728,23.650533861624655,26.638478854648056,22.0,0.0 
 03/27  18:00:00,21.2,58.0,21.43877791727506,86.61821849647602,23.339000601120368,56.10952076320016,26.689417265940534,99.99999999999999,25.92876171635482,65.33963047679484,22.096401434815377,66.78357328676908,27.05837828772493,44.968595195503354,0.0,0.0,29.675012495938756,29.675012495938756,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.675012495938756,29.675012495938756,0.0,21.2,25.957468904933553,25.957468904933553,25.957468904933553,25.957468904933553,25.957468904933553,29.930407917998522,29.930407917998522,26.689417265940534,22.096401434815377,29.930407917998522,29.930407917998522,26.15765706073554,26.15765706073554,29.930407917998522,29.930407917998522,29.930407917998522,26.15765706073554,29.930407917998522,26.15765706073554,23.339000601120368,27.05837828772493,21.2,0.0 
 03/27  19:00:00,19.6,66.0,21.442674398451715,86.59735943443039,22.84630020600274,57.79074935430644,25.50725579543315,100.0,25.803545672760652,65.82595485718375,21.775439538936666,68.08810259284112,25.817259431778286,48.37307510176496,0.0,0.0,29.675012495938756,29.675012495938756,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.675012495938756,29.675012495938756,0.0,19.6,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,29.930407917998522,29.930407917998522,25.50725579543315,21.775439538936666,29.930407917998522,29.930407917998522,26.22438635499872,26.22438635499872,29.930407917998522,29.930407917998522,29.930407917998522,26.22438635499872,29.930407917998522,26.22438635499872,22.84630020600274,25.817259431778286,19.6,0.0 
 03/27  20:00:00,18.0,77.0,21.340529805526884,87.22784140497794,22.337166404818277,59.636529803772675,24.641820242222757,100.0,25.411824014545502,67.44132260305715,21.429640792690336,69.50375716414055,24.46780513632573,52.450248698696385,0.0,0.0,29.67501249593876,29.67501249593876,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.67501249593876,29.67501249593876,0.0,18.0,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,29.930407917998526,29.930407917998526,24.641820242222757,21.429640792690336,29.930407917998526,29.930407917998526,26.291113583660728,26.291113583660728,29.930407917998526,29.930407917998526,29.930407917998526,26.291113583660728,29.930407917998526,26.291113583660728,22.337166404818277,24.46780513632573,18.0,0.0 
 03/27  21:00:00,18.2,76.0,21.191772683440803,88.0275774702618,21.91645806068152,61.14934512785107,23.879204266160546,100.0,24.84859129242434,69.74233389512824,21.14845226796582,70.57032961500141,23.456800407197917,55.69864463120791,0.0,0.0,29.675012495938756,29.675012495938756,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.675012495938756,29.675012495938756,0.0,18.2,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,29.930407917998522,29.930407917998522,23.879204266160546,21.14845226796582,29.930407917998522,29.930407917998522,26.22438635499872,26.22438635499872,29.930407917998522,29.930407917998522,29.930407917998522,26.22438635499872,29.930407917998522,26.22438635499872,21.91645806068152,23.456800407197917,18.2,0.0 
 03/27  22:00:00,17.0,82.0,21.02470390906765,88.935483130633,21.51447133819083,62.62463412293292,23.24554008432106,99.99999999999999,24.24199687926575,72.31950687139457,20.87069242689959,71.59324124310164,22.649230565382958,58.44298326033051,0.0,0.0,29.675012495938756,29.675012495938756,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.675012495938756,29.675012495938756,0.0,17.0,25.957468904933553,25.957468904933553,25.957468904933553,25.957468904933553,25.957468904933553,29.930407917998522,29.930407917998522,23.24554008432106,20.87069242689959,29.930407917998522,29.930407917998522,26.15765706073554,26.15765706073554,29.930407917998522,29.930407917998522,29.930407917998522,26.15765706073554,29.930407917998522,26.15765706073554,21.51447133819083,22.649230565382958,17.0,0.0 
 03/27  23:00:00,17.0,77.0,20.85290866888372,89.88000482985913,21.18370343892444,63.632274747386816,22.762588197796227,99.99999999999999,23.64767829655547,74.94939555850272,20.63779579926214,72.20253384942271,22.050249562279134,60.348932127728574,0.0,0.0,29.675012495938756,29.675012495938756,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.675012495938756,29.675012495938756,0.0,17.0,25.957468904933553,25.957468904933553,25.957468904933553,25.957468904933553,25.957468904933553,29.930407917998522,29.930407917998522,22.762588197796227,20.63779579926214,29.930407917998522,29.930407917998522,26.15765706073554,26.15765706073554,29.930407917998522,29.930407917998522,29.930407917998522,26.15765706073554,29.930407917998522,26.15765706073554,21.18370343892444,22.050249562279134,17.0,0.0 
 03/27  24:00:00,16.8,79.0,20.687168985456008,90.71185730142513,20.869379300484802,64.49239838485052,22.34208929860919,100.0,23.07388621436766,77.5132686882491,20.41745296972911,72.6940483048185,21.535547837872514,61.90962898759327,0.0,0.0,29.675012495938756,29.675012495938756,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.675012495938756,29.675012495938756,0.0,16.8,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,29.930407917998522,29.930407917998522,22.34208929860919,20.41745296972911,29.930407917998522,29.930407917998522,26.090927675789068,26.090927675789068,29.930407917998522,29.930407917998522,29.930407917998522,26.090927675789068,29.930407917998522,26.090927675789068,20.869379300484802,21.535547837872514,16.8,0.0 
