Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/28  01:00:00,16.0,82.0,20.528806168661283,91.60180949813264,20.57313571149246,65.09296668854293,21.980088563417503,100.0,22.559692673625932,79.96727655091203,20.204127102178347,72.93108625637298,21.10447893901322,62.998282693180514,0.0,0.0,29.675012495938756,29.675012495938756,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.675012495938756,29.675012495938756,0.0,16.0,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,29.930407917998522,29.930407917998522,21.980088563417503,20.204127102178347,29.930407917998522,29.930407917998522,26.090927675789068,26.090927675789068,29.930407917998522,29.930407917998522,29.930407917998522,26.090927675789068,29.930407917998522,26.090927675789068,20.57313571149246,21.10447893901322,16.0,0.0 
 03/28  02:00:00,15.5,89.0,20.381493931925213,92.43854964143027,20.31524024179582,65.78978098875679,21.692083854386805,100.0,22.08230359888614,82.32410060727311,20.009359668403675,73.16319124847521,20.747563077063827,64.05745781008667,0.0,0.0,29.675012495938756,29.675012495938756,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.675012495938756,29.675012495938756,0.0,15.5,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,29.930407917998522,29.930407917998522,21.692083854386805,20.009359668403675,29.930407917998522,29.930407917998522,26.090927675789068,26.090927675789068,29.930407917998522,29.930407917998522,29.930407917998522,26.090927675789068,29.930407917998522,26.090927675789068,20.31524024179582,20.747563077063827,15.5,0.0 
 03/28  03:00:00,15.0,88.0,20.24040965740287,93.24797756010285,20.083445828685264,66.50314882756012,21.41817489621335,100.0,21.632502359214037,84.61657484547649,19.82711813074501,73.44371420311526,20.441827010116903,65.04490876351905,0.0,0.0,29.675012495938756,29.675012495938756,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.675012495938756,29.675012495938756,0.0,15.0,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,25.957468904933556,29.930407917998522,29.930407917998522,21.41817489621335,19.82711813074501,29.930407917998522,29.930407917998522,26.090927675789068,26.090927675789068,29.930407917998522,29.930407917998522,29.930407917998522,26.090927675789068,29.930407917998522,26.090927675789068,20.083445828685264,20.441827010116903,15.0,0.0 
 03/28  04:00:00,15.4,87.0,20.106102043177053,94.02593730194525,19.988588017234644,66.58042098374708,21.18551238983994,100.0,21.224918526797886,86.75603512812535,19.68057861836226,73.5772887862586,20.212855723039617,65.66130306408351,13085.817820146509,0.3288534948313535,33.794094472021925,23.93205321301453,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,29.675012495938756,29.675012495938756,1232.8233506548595,0.7470419002218227,30.55217939314325,30.55217939314325,30.55217939314325,34.586985976704,34.586985976704,34.48174915781067,30.638905572735123,21.18551238983994,19.68057861836226,34.48174915781067,34.48174915781067,33.794094472021925,33.794094472021925,30.638905572735123,34.48174915781067,34.48174915781067,23.93205321301453,34.48174915781067,33.794094472021925,19.988588017234644,20.212855723039617,15.4,4438164.062357495 
 03/28  05:00:00,15.8,85.0,19.981393677978186,94.7549222721727,20.860428973954555,62.96300452530342,20.97910658813909,99.99999999999999,20.87142382066751,88.6608369277241,19.555033009697393,73.84819843979437,20.04633893624418,66.2038781818041,4335.928144314718,0.08829346406078234,39.290177169883926,35.374057236426346,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,5182.117668018194,0.09373061959827274,32.483850093970375,28.074970426481507,741.4061974346807,5.970213928280774,35.53752761241945,35.53752761241945,35.53752761241945,38.22362862465772,38.22362862465772,39.460603677994186,36.83562245969296,20.97910658813909,19.555033009697393,39.460603677994186,39.460603677994186,37.979795790723315,37.979795790723315,36.83562245969296,39.460603677994186,39.460603677994186,34.06367585726574,39.460603677994186,33.570916123234454,20.860428973954555,20.04633893624418,15.8,2669062.310764851 
 03/28  06:00:00,16.2,82.0,19.884422559968407,95.32603989820032,21.910422528708544,58.92108888552545,20.823755722457523,100.0,20.590151787357968,90.21024577259908,19.472550715422905,73.97790485602786,20.212194680431857,65.39660827936756,0.0,0.0,39.290177169883926,39.290177169883926,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,38.101525290033614,38.101525290033614,0.0,16.2,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,38.49779337284211,38.49779337284211,20.823755722457523,19.472550715422905,38.49779337284211,38.49779337284211,34.64951636461633,34.64951636461633,38.49779337284211,38.49779337284211,38.49779337284211,34.64951636461633,38.49779337284211,34.64951636461633,21.910422528708544,20.212194680431857,16.2,0.0 
 03/28  07:00:00,16.0,88.0,19.815212893905507,95.73595044240821,22.191412019942273,58.02429336159018,20.705953709961523,100.0,20.401288950141858,91.26758801630774,19.408885108609237,74.04964193965279,20.2352216382563,65.42432409791591,0.0,0.0,39.290177169883926,39.290177169883926,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,38.101525290033614,38.101525290033614,0.0,16.0,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,38.49779337284211,38.49779337284211,20.705953709961523,19.408885108609237,38.49779337284211,38.49779337284211,34.441644091514455,34.441644091514455,38.49779337284211,38.49779337284211,38.49779337284211,34.441644091514455,38.49779337284211,34.441644091514455,22.191412019942273,20.2352216382563,16.0,0.0 
 03/28  08:00:00,16.0,82.0,19.76911123477263,96.10552031642331,22.1095596371196,58.184499687972355,20.653633264515488,100.0,20.255081362712986,92.18726753057906,19.400751638616832,73.65622098393254,20.167586022090124,65.55366771498198,0.0,0.0,39.290177169883926,39.290177169883926,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,38.101525290033614,38.101525290033614,0.0,16.0,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,38.49779337284211,38.49779337284211,20.653633264515488,19.400751638616832,38.49779337284211,38.49779337284211,34.441644091514455,34.441644091514455,38.49779337284211,38.49779337284211,38.49779337284211,34.441644091514455,38.49779337284211,34.441644091514455,22.1095596371196,20.167586022090124,16.0,0.0 
 03/28  09:00:00,15.8,86.0,19.754782904324177,96.19101258971126,22.36078711785686,57.15964020355956,20.84430497785972,100.0,20.160873305171556,92.72594782189154,19.56190447276996,72.46539766909883,20.199105763569076,65.26524771074024,0.0,0.0,39.290177169883926,39.290177169883926,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,38.101525290033614,38.101525290033614,0.0,15.8,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,38.49779337284211,38.49779337284211,20.84430497785972,19.56190447276996,38.49779337284211,38.49779337284211,34.441644091514455,34.441644091514455,38.49779337284211,38.49779337284211,38.49779337284211,34.441644091514455,38.49779337284211,34.441644091514455,22.36078711785686,20.199105763569076,15.8,0.0 
 03/28  10:00:00,17.0,82.0,19.766271049343942,96.0271014255193,22.682799368554278,56.038143423088925,21.379595626471243,99.46072511262608,20.12329641444084,92.84958976494575,19.98496093934252,70.35809657771944,20.42591160274334,64.34015278339777,0.0,0.0,39.290177169883926,39.290177169883926,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,38.101525290033614,38.101525290033614,0.0,17.0,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,38.49779337284211,38.49779337284211,21.379595626471243,19.98496093934252,38.49779337284211,38.49779337284211,34.5109348809363,34.5109348809363,38.49779337284211,38.49779337284211,38.49779337284211,34.5109348809363,38.49779337284211,34.5109348809363,22.682799368554278,20.42591160274334,17.0,0.0 
 03/28  11:00:00,19.0,73.0,19.818247154116953,95.71795489333451,23.059413586541172,54.90161234796057,22.058117965644342,98.4388862301199,20.276560577919433,91.97364473817993,20.48909290953591,68.13159042219186,20.846723442548473,62.838056531773475,0.0,0.0,39.290177169883926,39.290177169883926,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,38.101525290033614,38.101525290033614,0.0,19.0,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,38.49779337284211,38.49779337284211,22.058117965644342,20.48909290953591,38.49779337284211,38.49779337284211,34.58022566985839,34.58022566985839,38.49779337284211,38.49779337284211,38.49779337284211,34.58022566985839,38.49779337284211,34.58022566985839,23.059413586541172,20.846723442548473,19.0,0.0 
 03/28  12:00:00,20.0,73.0,19.910189281165014,95.07932831419404,23.216266802935777,54.835605414952965,22.651137694496498,99.47082392982368,20.579698884578956,90.17875114836157,20.950344214146526,66.2012854329407,21.252593760244917,61.79618153515962,0.0,0.0,39.290177169883926,39.290177169883926,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,38.101525290033614,38.101525290033614,0.0,20.0,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,38.49779337284211,38.49779337284211,22.651137694496498,20.950344214146526,38.49779337284211,38.49779337284211,34.58022566985839,34.58022566985839,38.49779337284211,38.49779337284211,38.49779337284211,34.58022566985839,38.49779337284211,34.58022566985839,23.216266802935777,21.252593760244917,20.0,0.0 
 03/28  13:00:00,23.0,61.0,20.026853481134044,94.39453441562073,23.288975913110725,55.14675420214567,23.038072260044117,99.85654918131382,20.971645644418736,88.0284340225113,21.446241386168495,64.32960478075856,21.711639356170693,60.686988103832036,0.0,0.0,39.290177169883926,39.290177169883926,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,38.101525290033614,38.101525290033614,0.0,23.0,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,38.49779337284211,38.49779337284211,23.038072260044117,21.446241386168495,38.49779337284211,38.49779337284211,34.5109348809363,34.5109348809363,38.49779337284211,38.49779337284211,38.49779337284211,34.5109348809363,38.49779337284211,34.5109348809363,23.288975913110725,21.711639356170693,23.0,0.0 
 03/28  14:00:00,22.0,64.0,20.14351410674269,93.62213258201811,23.17256838893693,56.08469766966331,23.137751822541325,100.0,21.356776666085434,85.88611314317905,21.660077104752453,63.56901179829127,21.951484129004857,60.393132625499845,0.0,0.0,39.290177169883926,39.290177169883926,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,38.101525290033614,38.101525290033614,0.0,22.0,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,38.49779337284211,38.49779337284211,23.137751822541325,21.660077104752453,38.49779337284211,38.49779337284211,34.5109348809363,34.5109348809363,38.49779337284211,38.49779337284211,38.49779337284211,34.5109348809363,38.49779337284211,34.5109348809363,23.17256838893693,21.951484129004857,22.0,0.0 
 03/28  15:00:00,20.4,77.0,20.22855077204765,93.03827797981492,22.762826196086927,58.20758236545173,22.887143197732044,100.0,21.62608191637724,84.39722752336456,21.491933219640746,64.42583309330789,21.81105444538496,61.66746517062281,0.0,0.0,39.290177169883926,39.290177169883926,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,38.101525290033614,38.101525290033614,0.0,20.4,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,38.49779337284211,38.49779337284211,22.887143197732044,21.491933219640746,38.49779337284211,38.49779337284211,34.5109348809363,34.5109348809363,38.49779337284211,38.49779337284211,38.49779337284211,34.5109348809363,38.49779337284211,34.5109348809363,22.762826196086927,21.81105444538496,20.4,0.0 
 03/28  16:00:00,17.0,88.0,20.256507506768713,92.87756974112662,22.23626886999282,60.84823349585752,22.519117122880168,100.0,21.576376237099815,84.65422827921415,21.17829376504481,65.94748004706167,21.486392983460036,63.68699499645717,0.0,0.0,39.290177169883926,39.290177169883926,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,38.101525290033614,38.101525290033614,0.0,17.0,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,38.49779337284211,38.49779337284211,22.519117122880168,21.17829376504481,38.49779337284211,38.49779337284211,34.5109348809363,34.5109348809363,38.49779337284211,38.49779337284211,38.49779337284211,34.5109348809363,38.49779337284211,34.5109348809363,22.23626886999282,21.486392983460036,17.0,0.0 
 03/28  17:00:00,17.0,94.0,20.215369981583677,93.11413994580698,21.74754756637047,63.34644184415556,22.118666134860717,100.0,21.389487121858416,85.62870444423544,20.858268294121693,67.50701901592345,21.1394317968497,65.73849391324113,0.0,0.0,39.290177169883926,39.290177169883926,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,38.101525290033614,38.101525290033614,0.0,17.0,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,38.49779337284211,38.49779337284211,22.118666134860717,20.858268294121693,38.49779337284211,38.49779337284211,34.5109348809363,34.5109348809363,38.49779337284211,38.49779337284211,38.49779337284211,34.5109348809363,38.49779337284211,34.5109348809363,21.74754756637047,21.1394317968497,17.0,0.0 
 03/28  18:00:00,17.0,94.0,20.13436533419128,93.58193068173324,21.270301767565968,66.11180287280497,21.72106455515093,100.0,21.18718310779478,86.69777911807388,20.515019423850273,69.32937720028343,20.756422840068264,68.22080368033198,0.0,0.0,39.290177169883926,39.290177169883926,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,38.101525290033614,38.101525290033614,0.0,17.0,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,38.49779337284211,38.49779337284211,21.72106455515093,20.515019423850273,38.49779337284211,38.49779337284211,34.5109348809363,34.5109348809363,38.49779337284211,38.49779337284211,38.49779337284211,34.5109348809363,38.49779337284211,34.5109348809363,21.270301767565968,20.756422840068264,17.0,0.0 
 03/28  19:00:00,18.0,88.0,20.035647232734185,94.24935776438286,20.867944999990577,68.59956020315848,21.392598676611378,100.0,20.98326975895212,87.87802646975942,20.20833553986233,71.07733293487857,20.43142920540663,70.45805745155897,0.0,0.0,39.290177169883926,39.290177169883926,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,38.101525290033614,38.101525290033614,0.0,18.0,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,38.49779337284211,38.49779337284211,21.392598676611378,20.20833553986233,38.49779337284211,38.49779337284211,34.5109348809363,34.5109348809363,38.49779337284211,38.49779337284211,38.49779337284211,34.5109348809363,38.49779337284211,34.5109348809363,20.867944999990577,20.43142920540663,18.0,0.0 
 03/28  20:00:00,17.0,82.0,19.929785374130685,94.86952207397658,20.485554451790144,70.19673270469687,21.095089962911388,100.0,20.739204653255264,89.2078879661951,19.923246512901656,72.35019928421431,20.117546407228964,71.80090435155915,0.0,0.0,39.290177169883926,39.290177169883926,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,38.101525290033614,38.101525290033614,0.0,17.0,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,38.49779337284211,38.49779337284211,21.095089962911388,19.923246512901656,38.49779337284211,38.49779337284211,34.5109348809363,34.5109348809363,38.49779337284211,38.49779337284211,38.49779337284211,34.5109348809363,38.49779337284211,34.5109348809363,20.485554451790144,20.117546407228964,17.0,0.0 
 03/28  21:00:00,17.0,90.0,19.829199207944505,95.46295189759121,20.224001518407324,71.27231944199538,20.88665734274604,100.0,20.511794736664935,90.46712437872951,19.735954386334072,73.18473913033985,19.911585706942663,72.65490547228535,0.0,0.0,39.290177169883926,39.290177169883926,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,38.101525290033614,38.101525290033614,0.0,17.0,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,34.37235330209259,38.49779337284211,38.49779337284211,20.88665734274604,19.735954386334072,38.49779337284211,38.49779337284211,34.441644091514455,34.441644091514455,38.49779337284211,38.49779337284211,38.49779337284211,34.441644091514455,38.49779337284211,34.441644091514455,20.224001518407324,19.911585706942663,17.0,0.0 
 03/28  22:00:00,17.0,100.0,19.746755688727184,95.85704531833326,20.048412645285335,72.67052013491555,20.748998934991782,100.0,20.342076265890217,91.32910306462911,19.625516444057144,73.94958227275849,19.92990548727003,73.1974558854291,0.0,0.0,39.290177169883926,39.290177169883926,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,16264.509813390405,0.3784433994009604,35.159130879797864,24.877458476489593,1206.9392675334668,2.394114782937608,31.30912915168909,31.30912915168909,31.30912915168909,35.34383370978952,35.34383370978952,35.39680753830472,31.237511190385423,20.748998934991782,19.625516444057144,35.39680753830472,35.39680753830472,35.159130879797864,35.159130879797864,31.237511190385423,35.39680753830472,35.39680753830472,35.159130879797864,35.39680753830472,24.877458476489593,20.048412645285335,19.92990548727003,17.0,4344981.36312048 
 03/28  23:00:00,17.1,95.0,19.692115331893927,96.08696874106317,19.956819281051104,73.38865959507837,20.620119988923964,100.0,20.159776667748414,92.27232213014261,19.518109460410486,74.55832345583755,20.997518145583374,68.82055301877958,11494.816168924419,0.24556570657385987,36.785977167095,28.357531265570856,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,3394.2852462745313,0.08785634684353984,37.7824616062712,35.47178630392313,1167.3542808232191,2.442654332471651,32.81276561108581,32.81276561108581,32.81276561108581,36.84747016918624,36.84747016918624,36.823843080524355,32.81906038615215,20.620119988923964,19.518109460410486,36.823843080524355,36.823843080524355,36.40904827619181,36.40904827619181,32.81906038615215,36.823843080524355,36.823843080524355,27.980602374667676,36.823843080524355,34.09837297384375,19.956819281051104,20.997518145583374,17.1,4202475.410963589 
 03/28  24:00:00,17.2,97.0,19.647482496024907,96.25760242599097,20.763689250036844,70.00275752813928,20.52921880570057,100.0,20.033852761560656,92.9015909977547,19.448735802041274,74.93569656624281,22.18991597636795,64.14475376456431,2793.9513250078576,0.06234658486116649,38.15530787900998,36.01113459546917,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,224.9321151340494,14.262303780298536,34.772233524543424,34.772233524543424,34.772233524543424,35.57917443616351,35.57917443616351,38.6385551810013,37.89404177738423,20.52921880570057,19.448735802041274,38.6385551810013,38.6385551810013,35.756745558553725,35.756745558553725,37.89404177738423,38.6385551810013,38.6385551810013,33.61257227501291,38.6385551810013,35.756745558553725,20.763689250036844,22.18991597636795,17.2,809755.6144825779 
 03/29  01:00:00,16.0,100.0,19.623263457294907,96.40251402864675,21.646327655210552,66.35194859844562,20.457467437442872,99.99999999999999,19.95288118138334,93.36872956512272,19.390641855912104,75.22964266160326,22.585425918436705,62.655061462541866,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,16.0,34.80626350114412,34.80626350114412,34.80626350114412,34.80626350114412,34.80626350114412,38.67080523572177,38.67080523572177,20.457467437442872,19.390641855912104,38.67080523572177,38.67080523572177,35.00098974293158,35.00098974293158,38.67080523572177,38.67080523572177,38.67080523572177,35.00098974293158,38.67080523572177,35.00098974293158,21.646327655210552,22.585425918436705,16.0,0.0 
 03/29  02:00:00,15.0,100.0,19.606025100295557,96.5058144217513,21.969939420523232,65.04360294249751,20.373384320812832,100.0,19.883001174482466,93.77401993655434,19.312188273150497,75.61240035867309,22.448964365222643,63.16908204737279,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,15.0,34.80626350114412,34.80626350114412,34.80626350114412,34.80626350114412,34.80626350114412,38.67080523572177,38.67080523572177,20.373384320812832,19.312188273150497,38.67080523572177,38.67080523572177,34.93608099598119,34.93608099598119,38.67080523572177,38.67080523572177,38.67080523572177,34.93608099598119,38.67080523572177,34.93608099598119,21.969939420523232,22.448964365222643,15.0,0.0 
 03/29  03:00:00,14.0,100.0,19.58408311257944,96.54104190912882,21.88104646949678,65.11094818683168,20.28131552602523,100.0,19.79095927471773,94.21675822212164,19.236404283328547,75.81810210680202,22.106113704243995,64.21879936023012,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,14.0,34.80626350114412,34.80626350114412,34.80626350114412,34.80626350114412,34.80626350114412,38.67080523572177,38.67080523572177,20.28131552602523,19.236404283328547,38.67080523572177,38.67080523572177,34.93608099598119,34.93608099598119,38.67080523572177,38.67080523572177,38.67080523572177,34.93608099598119,38.67080523572177,34.93608099598119,21.88104646949678,22.106113704243995,14.0,0.0 
 03/29  04:00:00,14.0,100.0,19.551352547476625,96.83427504644072,21.615706488953467,65.79600999491578,20.192864350926733,100.0,19.67507868241967,94.9917080101702,19.168001149998283,76.02780543178784,21.706747181362473,65.42650871050728,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,14.0,34.80626350114412,34.80626350114412,34.80626350114412,34.80626350114412,34.80626350114412,38.67080523572177,38.67080523572177,20.192864350926733,19.168001149998283,38.67080523572177,38.67080523572177,34.93608099598119,34.93608099598119,38.67080523572177,38.67080523572177,38.67080523572177,34.93608099598119,38.67080523572177,34.93608099598119,21.615706488953467,21.706747181362473,14.0,0.0 
 03/29  05:00:00,14.0,100.0,19.50915509345022,97.08864826535675,21.292661330651327,66.66625927654678,20.11603374321155,100.0,19.549643063949205,95.73490279306685,19.10819889370287,76.11171632416051,21.31808399477334,66.55849478183075,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,14.0,34.80626350114412,34.80626350114412,34.80626350114412,34.80626350114412,34.80626350114412,38.67080523572177,38.67080523572177,20.11603374321155,19.10819889370287,38.67080523572177,38.67080523572177,34.93608099598119,34.93608099598119,38.67080523572177,38.67080523572177,38.67080523572177,34.93608099598119,38.67080523572177,34.93608099598119,21.292661330651327,21.31808399477334,14.0,0.0 
 03/29  06:00:00,14.0,100.0,19.460796829961044,97.47826587319814,20.955100264147415,67.72766092732844,20.039795037070014,100.0,19.423674612528174,96.58413542398159,19.047992745059673,76.28306393635006,20.949226305684242,67.74854367248565,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,34.61528474873896,34.61528474873896,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,14.0,34.80626350114412,34.80626350114412,34.80626350114412,34.80626350114412,34.80626350114412,38.67080523572177,38.67080523572177,20.039795037070014,19.047992745059673,38.67080523572177,38.67080523572177,34.93608099598119,34.93608099598119,38.67080523572177,38.67080523572177,38.67080523572177,34.93608099598119,38.67080523572177,34.93608099598119,20.955100264147415,20.949226305684242,14.0,0.0 
 03/29  07:00:00,15.0,94.0,19.40914871918462,97.7919989988869,20.652491200314056,68.62728941426926,20.03574957381368,100.0,19.29513058718754,97.36011182747792,19.01363572104195,76.25969440386677,20.633235261971077,68.70556487473695,0.0,0.0,38.15530787900998,38.15530787900998,8325.792261312024,0.13228968680612616,36.8030062130568,29.274768832857696,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,582.3736009335765,7.648764178399059,32.84091992594796,32.84091992594796,32.84091992594796,34.85827220499817,34.85827220499817,36.93878615765901,34.84862759908158,20.03574957381368,19.01363572104195,36.93878615765901,36.93878615765901,27.484566422013017,35.01280380221212,34.84862759908158,36.93878615765901,36.93878615765901,35.01280380221212,36.93878615765901,35.01280380221212,20.652491200314056,20.633235261971077,15.0,2096544.9633608756 
 03/29  08:00:00,16.0,100.0,19.36917698681816,98.03557701913937,20.55585080747643,69.22626872139602,20.357005751117732,99.95594255826464,19.20223040410969,97.92527344446495,19.061048752717333,76.10984934973888,20.416910186409496,69.81954962902724,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,16.0,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,36.909198250289634,36.909198250289634,20.357005751117732,19.061048752717333,36.909198250289634,36.909198250289634,32.94513537228735,32.94513537228735,36.909198250289634,36.909198250289634,36.909198250289634,32.94513537228735,36.909198250289634,32.94513537228735,20.55585080747643,20.416910186409496,16.0,0.0 
 03/29  09:00:00,17.6,90.0,19.396485720382053,97.96666608065827,21.671644472762733,65.21540070192779,21.050682538818435,98.41550342250757,19.23585506374971,97.81771001509013,19.318490796593263,75.22645838911491,20.433790446081222,70.36211513218906,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,17.6,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,36.909198250289634,36.909198250289634,21.050682538818435,19.318490796593263,36.909198250289634,36.909198250289634,33.08292449024822,33.08292449024822,36.909198250289634,36.909198250289634,36.909198250289634,33.08292449024822,36.909198250289634,33.08292449024822,21.671644472762733,20.433790446081222,17.6,0.0 
 03/29  10:00:00,19.0,68.0,19.47782720863389,97.47220365043378,23.031900306199237,59.391160112034306,22.17294857245323,93.8082970282557,19.451990778053442,96.51033160289114,19.779617898358048,72.75743815820468,20.587310021754924,68.94777907208329,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,19.0,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,36.909198250289634,36.909198250289634,22.17294857245323,19.779617898358048,36.909198250289634,36.909198250289634,33.1518168697904,33.1518168697904,36.909198250289634,36.909198250289634,36.909198250289634,33.1518168697904,36.909198250289634,33.1518168697904,23.031900306199237,20.587310021754924,19.0,0.0 
 03/29  11:00:00,21.0,46.0,19.615648440398033,96.64082279139306,23.979166708764556,53.360252997714404,23.542327209241115,88.51913528727839,19.87370144506163,94.01574835450975,20.28121529753435,68.95726625968558,20.9588557955724,64.1365962078053,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,21.0,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,36.909198250289634,36.909198250289634,23.542327209241115,20.28121529753435,36.909198250289634,36.909198250289634,33.1518168697904,33.1518168697904,36.909198250289634,36.909198250289634,36.909198250289634,33.1518168697904,36.909198250289634,33.1518168697904,23.979166708764556,20.9588557955724,21.0,0.0 
 03/29  12:00:00,21.2,44.0,19.80283156418319,95.61954767478714,24.183754085924022,49.073988110467596,24.865251236861855,83.29296843174416,20.415321929060482,91.00794435366497,20.68359637879299,65.01561507749693,21.300881551989047,58.51434562848877,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,21.200000000000003,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,36.909198250289634,36.909198250289634,24.865251236861855,20.68359637879299,36.909198250289634,36.909198250289634,33.1518168697904,33.1518168697904,36.909198250289634,36.909198250289634,36.909198250289634,33.1518168697904,36.909198250289634,33.1518168697904,24.183754085924022,21.300881551989047,21.200000000000003,0.0 
 03/29  13:00:00,21.0,43.0,20.01652552582726,94.36134461580164,23.81987302124693,48.017219694075955,26.00975250404789,79.03807516149205,21.05179949848732,87.50921616558392,20.983995903135096,62.398123469630896,21.552941548106652,55.17285362760367,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,21.0,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,36.909198250289634,36.909198250289634,26.00975250404789,20.983995903135096,36.909198250289634,36.909198250289634,33.08292449024822,33.08292449024822,36.909198250289634,36.909198250289634,36.909198250289634,33.08292449024822,36.909198250289634,33.08292449024822,23.81987302124693,21.552941548106652,21.0,0.0 
 03/29  14:00:00,22.0,37.0,20.239313843426444,92.97669187253899,23.53124192838198,46.64917994112782,26.88607230366094,76.28976373299201,21.713339154079996,83.94851127131932,21.257185359018894,59.83362877661912,22.102572100629672,50.94762119724137,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,22.0,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,36.909198250289634,36.909198250289634,26.88607230366094,21.257185359018894,36.909198250289634,36.909198250289634,33.014029978080664,33.014029978080664,36.909198250289634,36.909198250289634,36.909198250289634,33.014029978080664,36.909198250289634,33.014029978080664,23.53124192838198,22.102572100629672,22.0,0.0 
 03/29  15:00:00,22.6,33.0,20.460248911152608,91.7163373445376,23.335205574615674,44.967301226472195,27.367292980386804,75.34717308877399,22.34660362102306,80.76839196538448,21.486324867948735,57.46058151559945,23.24734721808761,45.28345406999554,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,22.6,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,36.909198250289634,36.909198250289634,27.367292980386804,21.486324867948735,36.909198250289634,36.909198250289634,33.08292449024822,33.08292449024822,36.909198250289634,36.909198250289634,36.909198250289634,33.08292449024822,36.909198250289634,33.08292449024822,23.335205574615674,23.24734721808761,22.6,0.0 
 03/29  16:00:00,21.8,37.0,20.659554238360162,90.68598977343409,23.129285777923727,44.02903443984535,27.369921944045124,76.96736018115693,22.89278827649985,78.21194090889921,21.60811799785045,55.90348692562925,24.618736012978097,40.31469297729527,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,21.8,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,36.909198250289634,36.909198250289634,27.369921944045124,21.60811799785045,36.909198250289634,36.909198250289634,33.1518168697904,33.1518168697904,36.909198250289634,36.909198250289634,36.909198250289634,33.1518168697904,36.909198250289634,33.1518168697904,23.129285777923727,24.618736012978097,21.8,0.0 
 03/29  17:00:00,21.0,42.0,20.825372829300512,89.76442531740996,22.916453017485782,43.6605585023232,26.864187834931542,81.28505024329513,23.310596521653764,76.26000237964152,21.64530397182555,54.905849172257994,25.711007596163945,36.96337892923505,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,21.0,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,36.909198250289634,36.909198250289634,26.864187834931542,21.64530397182555,36.909198250289634,36.909198250289634,33.08292449024822,33.08292449024822,36.909198250289634,36.909198250289634,36.909198250289634,33.08292449024822,36.909198250289634,33.08292449024822,22.916453017485782,25.711007596163945,21.0,0.0 
 03/29  18:00:00,20.2,48.0,20.94242911114331,89.12020184477875,22.582588337597464,43.618807737878775,25.94393398080556,89.65691736856927,23.51727708854788,75.314725284726,21.50592148535682,54.22542101081227,25.97819856732656,35.60162012279979,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,20.2,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,36.909198250289634,36.909198250289634,25.94393398080556,21.50592148535682,36.909198250289634,36.909198250289634,33.08292449024822,33.08292449024822,36.909198250289634,36.909198250289634,36.909198250289634,33.08292449024822,36.909198250289634,33.08292449024822,22.582588337597464,25.97819856732656,20.2,0.0 
 03/29  19:00:00,18.0,59.0,20.928727114150988,89.28398939880475,22.08838361173149,44.82385647096574,24.88378764293781,99.13967833182816,23.505781478947235,75.44187538520085,21.148003916776787,54.93443980380306,24.723170587553625,38.250715494238314,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,18.0,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,36.909198250289634,36.909198250289634,24.88378764293781,21.148003916776787,36.909198250289634,36.909198250289634,33.08292449024822,33.08292449024822,36.909198250289634,36.909198250289634,36.909198250289634,33.08292449024822,36.909198250289634,33.08292449024822,22.08838361173149,24.723170587553625,18.0,0.0 
 03/29  20:00:00,16.0,67.0,20.82604268161073,89.93933148846783,21.635295917502653,46.10846624863146,23.958530063378653,100.0,23.22350118466374,76.81497801722281,20.800865039941577,56.11722213489256,23.518273297902688,41.14376749603205,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,16.0,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,36.909198250289634,36.909198250289634,23.958530063378653,20.800865039941577,36.909198250289634,36.909198250289634,33.1518168697904,33.1518168697904,36.909198250289634,36.909198250289634,36.909198250289634,33.1518168697904,36.909198250289634,33.1518168697904,21.635295917502653,23.518273297902688,16.0,0.0 
 03/29  21:00:00,15.0,74.0,20.685030894136247,90.72384762733847,21.167284393824445,47.59007617869721,23.245584535471153,99.99999999999999,22.84747528991094,78.58303733119587,20.476816935350406,57.12828797071687,22.64650789458796,43.495997329478556,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,15.0,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,36.909198250289634,36.909198250289634,23.245584535471153,20.476816935350406,36.909198250289634,36.909198250289634,33.014029978080664,33.014029978080664,36.909198250289634,36.909198250289634,36.909198250289634,33.014029978080664,36.909198250289634,33.014029978080664,21.167284393824445,22.64650789458796,15.0,0.0 
 03/29  22:00:00,14.0,82.0,20.52885148677456,91.69261013595039,20.78720685267401,49.088932369576426,22.652868942795333,99.99999999999999,22.382641692349473,80.91289894688006,20.200948076893262,58.00628048439374,21.872647472315503,45.945303640668385,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,13.999999999999998,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,36.909198250289634,36.909198250289634,22.652868942795333,20.200948076893262,36.909198250289634,36.909198250289634,33.014029978080664,33.014029978080664,36.909198250289634,36.909198250289634,36.909198250289634,33.014029978080664,36.909198250289634,33.014029978080664,20.78720685267401,21.872647472315503,13.999999999999998,0.0 
 03/29  23:00:00,13.0,88.0,20.371151932215398,92.58957035253475,20.42474510099246,50.58869858133809,22.153616271393602,99.99999999999999,21.909515698333426,83.27932041630845,19.935359119735764,58.87273605309904,21.229062492447458,48.16137715448275,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,13.0,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,36.909198250289634,36.909198250289634,22.153616271393602,19.935359119735764,36.909198250289634,36.909198250289634,33.014029978080664,33.014029978080664,36.909198250289634,36.909198250289634,36.909198250289634,33.014029978080664,36.909198250289634,33.014029978080664,20.42474510099246,21.229062492447458,13.0,0.0 
 03/29  24:00:00,13.2,87.0,20.223768188964137,93.43671923694788,20.121980934382076,51.872986241710024,21.735238124031575,100.0,21.516687983906202,85.30267963976652,19.717750266611787,59.59750847631612,20.737799296388364,49.95334954265434,0.0,0.0,38.15530787900998,38.15530787900998,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,13.2,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,32.807346159706924,36.909198250289634,36.909198250289634,21.735238124031575,19.717750266611787,36.909198250289634,36.909198250289634,32.94513537228735,32.94513537228735,36.909198250289634,36.909198250289634,36.909198250289634,32.94513537228735,36.909198250289634,32.94513537228735,20.121980934382076,20.737799296388364,13.2,0.0 
 03/30  01:00:00,12.6,90.0,20.078615681012664,94.27959648996355,20.07919393132182,52.41722323836518,21.392128718653353,100.0,21.094517349536403,87.54039987388217,19.541226931972226,60.1498315879285,20.390481661242077,51.432857252380394,8167.430104541071,0.2067443593324652,34.52146561325211,29.79599050639011,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,612.8765270351217,5.252309346673573,30.639210630367693,30.639210630367693,30.639210630367693,32.656562909417914,32.656562909417914,34.747874898245456,32.64691830350133,21.392128718653353,19.541226931972226,34.747874898245456,34.747874898245456,32.769563088999575,32.769563088999575,32.64691830350133,34.747874898245456,34.747874898245456,28.044087982137576,34.747874898245456,32.769563088999575,20.07919393132182,20.390481661242077,12.6,2206355.4973264383 
 03/30  02:00:00,12.0,94.0,19.93987044303802,95.09341516103869,20.781150368745617,50.422015353351874,21.06619020748721,99.99999999999999,20.65508781116331,89.9392294119393,19.37547599562032,60.71138600157446,20.057364525810357,52.739528029566124,0.0,0.0,34.521465613252104,34.521465613252104,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.7824616062712,37.7824616062712,0.0,12.0,30.602172589610035,30.602172589610035,30.602172589610035,30.602172589610035,30.602172589610035,34.710953229226035,34.710953229226035,21.06619020748721,19.37547599562032,34.710953229226035,34.710953229226035,30.80920552319768,30.80920552319768,34.710953229226035,34.710953229226035,34.710953229226035,30.80920552319768,34.710953229226035,30.80920552319768,20.781150368745617,20.057364525810357,12.0,0.0 
 03/30  03:00:00,12.2,91.0,19.825040359226605,95.86773376440067,21.065522338398218,49.750975173768865,20.822934801065895,100.0,20.317658879327062,91.92273987407988,19.25860886261669,61.13286188502711,19.903181445726943,53.463443029387214,0.0,0.0,34.52146561325211,34.52146561325211,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,8064.622596616749,0.23698172998118938,35.506951962679466,31.43630999888127,633.3241672912076,4.869896805465178,30.002783897057128,30.002783897057128,30.002783897057128,32.0201937644519,32.0201937644519,34.095960965107636,32.02669510389903,20.822934801065895,19.25860886261669,34.095960965107636,34.095960965107636,31.985818432377343,31.985818432377343,32.02669510389903,34.095960965107636,34.095960965107636,31.985818432377343,34.095960965107636,27.915176468579148,21.065522338398218,19.903181445726943,12.2,2279967.0022483473 
 03/30  04:00:00,12.0,94.0,19.735556266022186,96.40143267902252,21.02759865249647,50.11977293848633,20.594047871863353,100.0,19.975947041726876,93.88686813249635,19.14558153369604,61.45094143431873,20.398961219855828,52.109020818574564,0.0,0.0,34.52146561325211,34.52146561325211,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,12.0,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,33.43821493929393,33.43821493929393,20.594047871863353,19.14558153369604,33.43821493929393,33.43821493929393,29.637400645360476,29.637400645360476,33.43821493929393,33.43821493929393,33.43821493929393,29.637400645360476,33.43821493929393,29.637400645360476,21.02759865249647,20.398961219855828,12.0,0.0 
 03/30  05:00:00,11.0,94.0,19.649011719785165,96.9208905584546,20.797921385203768,50.84333900461663,20.373019485717194,99.99999999999999,19.679278186607352,95.6304867779374,19.02519538696078,61.76003505633865,21.033768013498076,50.12068684293483,0.0,0.0,34.521465613252104,34.521465613252104,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,11.0,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,33.43821493929393,33.43821493929393,20.373019485717194,19.02519538696078,33.43821493929393,33.43821493929393,29.56713200260228,29.56713200260228,33.43821493929393,33.43821493929393,33.43821493929393,29.56713200260228,33.43821493929393,29.56713200260228,20.797921385203768,21.033768013498076,11.0,0.0 
 03/30  06:00:00,10.6,93.0,19.57541724079471,97.36501855986396,20.517931542258996,51.54761795382284,20.204110321585866,100.0,19.494143832191202,96.73691466628597,18.932370911566366,61.846494332880354,21.276078624475453,49.20647808051684,0.0,0.0,34.52146561325211,34.52146561325211,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,10.6,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,33.43821493929393,33.43821493929393,20.204110321585866,18.932370911566366,33.43821493929393,33.43821493929393,29.430194794635593,29.430194794635593,33.43821493929393,33.43821493929393,33.43821493929393,29.430194794635593,33.43821493929393,29.430194794635593,20.517931542258996,21.276078624475453,10.6,0.0 
 03/30  07:00:00,10.0,100.0,19.509677525934446,97.86063834401475,20.213170767826348,52.48606913070611,20.04620412990174,100.0,19.309375824346724,97.9526572346787,18.835653878727207,62.04798623497714,21.147434582343646,49.556742586291264,0.0,0.0,34.52146561325211,34.52146561325211,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,10.0,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,33.43821493929393,33.43821493929393,20.04620412990174,18.835653878727207,33.43821493929393,33.43821493929393,29.498663398865844,29.498663398865844,33.43821493929393,33.43821493929393,33.43821493929393,29.498663398865844,33.43821493929393,29.498663398865844,20.213170767826348,21.147434582343646,10.0,0.0 
 03/30  08:00:00,12.0,94.0,19.445192061895998,98.25389350097664,20.125738066497703,52.945607459977076,20.03054264522365,100.0,19.135535220956992,99.01956476341819,18.859230216762352,61.81957780902437,20.984648309447664,50.220468295406285,0.0,0.0,34.52146561325211,34.52146561325211,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,12.0,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,33.43821493929393,33.43821493929393,20.03054264522365,18.859230216762352,33.43821493929393,33.43821493929393,29.430194794635593,29.430194794635593,33.43821493929393,33.43821493929393,33.43821493929393,29.430194794635593,33.43821493929393,29.430194794635593,20.125738066497703,20.984648309447664,12.0,0.0 
 03/30  09:00:00,15.2,84.0,19.438105612923678,98.39454317243256,21.43403150887249,49.37634360900443,20.5612604175895,99.05635998874178,19.085227037906478,99.42910591250781,19.131734050134842,60.942536162616705,20.992409510743528,50.73504063098197,0.0,0.0,34.52146561325211,34.52146561325211,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,15.2,29.36172619040533,29.36172619040533,29.36172619040533,29.36172619040533,29.36172619040533,33.43821493929393,33.43821493929393,20.5612604175895,19.131734050134842,33.43821493929393,33.43821493929393,29.70406690454295,29.70406690454295,33.43821493929393,33.43821493929393,33.43821493929393,29.70406690454295,33.43821493929393,29.70406690454295,21.43403150887249,20.992409510743528,15.2,0.0 
 03/30  10:00:00,19.0,60.0,19.48171358067181,98.1280251240352,22.965104761199324,45.20039393900321,21.631506931318366,94.54959062486756,19.235537408822793,98.50169290825332,19.6534580657962,58.95119547893712,21.129851883116668,50.54759509192098,0.0,0.0,34.52146561325211,34.52146561325211,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,19.0,29.361726190405324,29.361726190405324,29.361726190405324,29.361726190405324,29.361726190405324,33.43821493929393,33.43821493929393,21.631506931318366,19.6534580657962,33.43821493929393,33.43821493929393,29.7725176723624,29.7725176723624,33.43821493929393,33.43821493929393,33.43821493929393,29.7725176723624,33.43821493929393,29.7725176723624,22.965104761199324,21.129851883116668,19.0,0.0 
 03/30  11:00:00,21.0,46.0,19.597253987712193,97.4258510928784,24.011609733334375,41.96796240137981,23.00882299691569,87.9705983718529,19.635272233055492,96.08245256583129,20.173459948346675,56.62165192680047,21.299470877924563,49.47910715222556,0.0,0.0,34.52146561325211,34.52146561325211,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,21.0,29.36172619040533,29.36172619040533,29.36172619040533,29.36172619040533,29.36172619040533,33.43821493929393,33.43821493929393,23.00882299691569,20.173459948346675,33.43821493929393,33.43821493929393,29.70406690454295,29.70406690454295,33.43821493929393,33.43821493929393,33.43821493929393,29.70406690454295,33.43821493929393,29.70406690454295,24.011609733334375,21.299470877924563,21.0,0.0 
