Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/30  12:00:00,22.6,43.0,19.77247873196415,96.37169882272701,24.215920966049154,40.79917087162969,24.418165931179104,83.11580443355261,20.228429717274807,92.6148267998586,20.66281832293558,54.23059517815808,21.661570428081344,47.638247998195055,0.0,0.0,34.52146561325211,34.52146561325211,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,22.6,29.36172619040533,29.36172619040533,29.36172619040533,29.36172619040533,29.36172619040533,33.43821493929393,33.43821493929393,24.418165931179104,20.66281832293558,33.43821493929393,33.43821493929393,29.70406690454295,29.70406690454295,33.43821493929393,33.43821493929393,33.43821493929393,29.70406690454295,33.43821493929393,29.70406690454295,24.215920966049154,21.661570428081344,22.6,0.0 
 03/30  13:00:00,23.0,38.0,19.984705002586786,95.112015543739,23.880110879706987,40.90495552108627,25.672713746776573,80.09966229091526,20.905892545120384,88.8250625840636,21.01927968261638,52.35851201020794,21.957537113961855,45.973605618982155,0.0,0.0,34.52146561325211,34.52146561325211,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,23.000000000000004,29.36172619040533,29.36172619040533,29.36172619040533,29.36172619040533,29.36172619040533,33.43821493929393,33.43821493929393,25.672713746776573,21.01927968261638,33.43821493929393,33.43821493929393,29.70406690454295,29.70406690454295,33.43821493929393,33.43821493929393,33.43821493929393,29.70406690454295,33.43821493929393,29.70406690454295,23.880110879706987,21.957537113961855,23.000000000000004,0.0 
 03/30  14:00:00,24.0,38.0,20.215425535884833,93.67068065614271,23.631359787964826,41.15053278492283,26.6597442866294,77.79387692294623,21.663489854460906,84.70827795297113,21.35031358962617,50.89599617416705,22.506279743257508,44.065634665233475,0.0,0.0,34.52146561325211,34.52146561325211,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,24.0,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,33.43821493929393,33.43821493929393,26.6597442866294,21.35031358962617,33.43821493929393,33.43821493929393,29.635600513291866,29.635600513291866,33.43821493929393,33.43821493929393,33.43821493929393,29.635600513291866,33.43821493929393,29.635600513291866,23.631359787964826,22.506279743257508,24.0,0.0 
 03/30  15:00:00,24.6,37.0,20.451170541186002,92.22484842379498,23.5103372955421,41.03898328998166,27.236526757715758,79.14199669341099,22.43963707084454,80.71320548518281,21.622115592843137,49.53309837339855,23.68101991689952,40.63686952200703,0.0,0.0,34.52146561325211,34.52146561325211,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,24.6,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,33.43821493929393,33.43821493929393,27.236526757715758,21.622115592843137,33.43821493929393,33.43821493929393,29.635600513291866,29.635600513291866,33.43821493929393,33.43821493929393,33.43821493929393,29.635600513291866,33.43821493929393,29.635600513291866,23.5103372955421,23.68101991689952,24.6,0.0 
 03/30  16:00:00,25.0,36.0,20.67839971327505,90.94135715941097,23.380787306877888,41.15989466142473,27.36411141939238,80.89146287621213,23.103624127683354,77.52762092186939,21.82897454121609,48.630590209188796,25.10262893097446,37.13860795442061,0.0,0.0,34.52146561325211,34.52146561325211,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,25.0,29.36172619040533,29.36172619040533,29.36172619040533,29.36172619040533,29.36172619040533,33.43821493929393,33.43821493929393,27.36411141939238,21.82897454121609,33.43821493929393,33.43821493929393,29.70406690454295,29.70406690454295,33.43821493929393,33.43821493929393,33.43821493929393,29.70406690454295,33.43821493929393,29.70406690454295,23.380787306877888,25.10262893097446,25.0,0.0 
 03/30  17:00:00,24.0,38.0,20.87245435864145,89.86103087701434,23.20998969503123,41.42149150837142,26.941204853332163,85.53868362425847,23.63484181746312,75.08090505010024,21.911639422795286,48.160457217225904,26.23139982669933,34.59049566367516,0.0,0.0,34.52146561325211,34.52146561325211,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,24.0,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,33.43821493929393,33.43821493929393,26.941204853332163,21.911639422795286,33.43821493929393,33.43821493929393,29.635600513291866,29.635600513291866,33.43821493929393,33.43821493929393,33.43821493929393,29.635600513291866,33.43821493929393,29.635600513291866,23.20998969503123,26.23139982669933,24.0,0.0 
 03/30  18:00:00,23.4,46.0,21.01020500272051,89.0146301568046,22.916506011505682,42.48933956500426,26.074156185078323,92.91430039912382,23.944029581428047,73.62380362148002,21.81679957436409,48.42917242567527,26.474914026745367,34.35890437984762,0.0,0.0,34.521465613252104,34.521465613252104,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,23.4,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,33.43821493929393,33.43821493929393,26.074156185078323,21.81679957436409,33.43821493929393,33.43821493929393,29.56713200260228,29.56713200260228,33.43821493929393,33.43821493929393,33.43821493929393,29.56713200260228,33.43821493929393,29.56713200260228,22.916506011505682,26.474914026745367,23.4,0.0 
 03/30  19:00:00,20.0,60.0,21.02435569886068,88.93706618687767,22.390726763390614,44.315340790631666,25.016800907508223,99.53700981526778,23.994890610254902,73.39908767946484,21.4458619511007,49.66651964173238,25.164622565915593,37.519705141614125,0.0,0.0,34.52146561325211,34.52146561325211,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,20.0,29.36172619040533,29.36172619040533,29.36172619040533,29.36172619040533,29.36172619040533,33.43821493929393,33.43821493929393,25.016800907508223,21.4458619511007,33.43821493929393,33.43821493929393,29.70406690454295,29.70406690454295,33.43821493929393,33.43821493929393,33.43821493929393,29.70406690454295,33.43821493929393,29.70406690454295,22.390726763390614,25.164622565915593,20.0,0.0 
 03/30  20:00:00,19.0,60.0,20.93970593337755,89.48991189993546,21.90693768596996,46.40961535327305,24.102971329127804,100.0,23.756472288610713,74.53298004650418,21.106167135434944,50.94705834584608,23.8852972243689,41.19082548641028,0.0,0.0,34.52146561325211,34.52146561325211,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,19.0,29.36172619040533,29.36172619040533,29.36172619040533,29.36172619040533,29.36172619040533,33.43821493929393,33.43821493929393,24.102971329127804,21.106167135434944,33.43821493929393,33.43821493929393,29.70406690454295,29.70406690454295,33.43821493929393,33.43821493929393,33.43821493929393,29.70406690454295,33.43821493929393,29.70406690454295,21.90693768596996,23.8852972243689,19.0,0.0 
 03/30  21:00:00,17.4,69.0,20.81093833725818,90.2018453963706,21.47188233704074,48.12689105535022,23.427537859758502,100.0,23.395891959549278,76.170546274184,20.794850941907868,52.06538349391867,22.900977097844137,44.13679091957765,0.0,0.0,34.52146561325211,34.52146561325211,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,17.4,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,33.43821493929393,33.43821493929393,23.427537859758502,20.794850941907868,33.43821493929393,33.43821493929393,29.635600513291866,29.635600513291866,33.43821493929393,33.43821493929393,33.43821493929393,29.635600513291866,33.43821493929393,29.635600513291866,21.47188233704074,22.900977097844137,17.4,0.0 
 03/30  22:00:00,17.0,68.0,20.666059403876087,91.01036909424431,21.09360809698631,49.59312270515568,22.839817915016717,99.99999999999999,22.952906030710423,78.23797613876789,20.528075710274116,53.0055742170551,22.15389536132731,46.49919803407208,0.0,0.0,34.521465613252104,34.521465613252104,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,17.0,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,33.43821493929393,33.43821493929393,22.839817915016717,20.528075710274116,33.43821493929393,33.43821493929393,29.56713200260228,29.56713200260228,33.43821493929393,33.43821493929393,33.43821493929393,29.56713200260228,33.43821493929393,29.56713200260228,21.09360809698631,22.15389536132731,17.0,0.0 
 03/30  23:00:00,17.0,72.0,20.51915211500514,91.83845707351173,20.784201880773075,51.10599141174527,22.405083523997128,100.0,22.510645992643695,80.36496695387589,20.30896532764936,53.9101504803983,21.593447463643543,48.64974280229426,0.0,0.0,34.52146561325211,34.52146561325211,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,17.0,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,33.43821493929393,33.43821493929393,22.405083523997128,20.30896532764936,33.43821493929393,33.43821493929393,29.498663398865844,29.498663398865844,33.43821493929393,33.43821493929393,33.43821493929393,29.498663398865844,33.43821493929393,29.498663398865844,20.784201880773075,21.593447463643543,17.0,0.0 
 03/30  24:00:00,17.0,69.0,20.377594371096734,92.64443168081446,20.532398395137676,52.59634478721364,22.048744134522735,100.0,22.087281933414452,82.46250539176954,20.129013229380682,54.74487776887267,21.174073446165977,50.57879925611303,0.0,0.0,34.52146561325211,34.52146561325211,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,17.0,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,33.43821493929393,33.43821493929393,22.048744134522735,20.129013229380682,33.43821493929393,33.43821493929393,29.498663398865844,29.498663398865844,33.43821493929393,33.43821493929393,33.43821493929393,29.498663398865844,33.43821493929393,29.498663398865844,20.532398395137676,21.174073446165977,17.0,0.0 
 03/31  01:00:00,16.0,73.0,20.247654982917368,93.3913111447348,20.278879527640505,53.82742582983619,21.7199171165255,100.0,21.701096616312054,84.42958836879109,19.94130911992697,55.51293805731921,20.795829948377836,52.15495062509293,0.0,0.0,34.52146561325211,34.52146561325211,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,16.0,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,33.43821493929393,33.43821493929393,21.7199171165255,19.94130911992697,33.43821493929393,33.43821493929393,29.498663398865844,29.498663398865844,33.43821493929393,33.43821493929393,33.43821493929393,29.498663398865844,33.43821493929393,29.498663398865844,20.278879527640505,20.795829948377836,16.0,0.0 
 03/31  02:00:00,15.0,77.0,20.123687536215385,94.11018460658087,20.03134520724403,54.907182571370186,21.43236922203066,100.0,21.332717987746484,86.35540621207059,19.750603956598262,56.25030037326424,20.456202381746024,53.49866187942574,0.0,0.0,34.52146561325211,34.52146561325211,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,0.0,15.0,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,29.361726190405328,33.43821493929393,33.43821493929393,21.43236922203066,19.750603956598262,33.43821493929393,33.43821493929393,29.498663398865844,29.498663398865844,33.43821493929393,33.43821493929393,33.43821493929393,29.498663398865844,33.43821493929393,29.498663398865844,20.03134520724403,20.456202381746024,15.0,0.0 
 03/31  03:00:00,15.0,75.0,20.00409261733798,94.80960996777131,19.96089443784123,55.21179255266388,21.18240177907165,100.0,20.974688465448025,88.27461910514948,19.593586320801684,56.80774342437084,20.210876164555206,54.377109520277095,14350.350904316532,0.30810832400859367,35.4727876230815,24.326726703420753,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,36.28081363413449,36.28081363413449,1188.0644568658017,0.26289515582278256,31.983812288261852,31.983812288261852,31.983812288261852,36.01851684636229,36.01851684636229,35.971264391951166,32.012700642162265,21.18240177907165,19.593586320801684,35.971264391951166,35.971264391951166,35.4727876230815,35.4727876230815,32.012700642162265,35.971264391951166,35.971264391951166,24.326726703420753,35.971264391951166,35.4727876230815,19.96089443784123,20.210876164555206,15.0,4277032.044716887 
 03/31  04:00:00,14.0,82.0,19.88898191489061,95.48841362265514,20.864027631672613,52.288394257617604,20.919909371029743,99.99999999999999,20.638582545456824,90.11995994687709,19.41828558992102,57.450789652733235,19.993341028596916,55.18586306248284,4519.5922275081775,0.10190762769058484,38.67059438767605,35.133920427169215,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,5637.685432659913,0.12350656910921488,36.27539228300667,32.63529286121258,763.3567627286525,4.1516830499476605,34.34946112304918,34.34946112304918,34.34946112304918,37.0392641617828,37.0392641617828,38.32804166112953,35.62750725811033,20.919909371029743,19.41828558992102,38.32804166112953,38.32804166112953,36.91092115082887,36.91092115082887,35.62750725811033,38.32804166112953,38.32804166112953,33.37424719032204,38.32804166112953,33.27082172903478,20.864027631672613,19.993341028596916,13.999999999999998,2748084.345823149 
 03/31  05:00:00,14.0,77.0,19.79655259669569,96.0373139371271,21.920040139447707,48.84709444414774,20.705080993803072,100.0,20.360036628528725,91.68228236514341,19.31140795338939,57.73714869408008,20.32237919229594,53.89103444272823,0.0,0.0,38.670594387676054,38.670594387676054,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,3250.869584633122,0.06446766275631709,37.60472698488928,34.588796349776,282.7377635572026,10.300136808758472,34.45033756429953,34.45033756429953,34.45033756429953,35.45901370382464,35.45901370382464,38.33696917220969,37.39485887798983,20.705080993803072,19.31140795338939,38.33696917220969,38.33696917220969,35.49674162901669,35.49674162901669,37.39485887798983,38.33696917220969,38.33696917220969,35.49674162901669,38.33696917220969,32.480810993903404,21.920040139447707,20.32237919229594,14.0,1017855.9488059293 
 03/31  06:00:00,14.6,75.0,19.74028806665843,96.37312091438116,22.243919914488703,47.71773222836182,20.547144215842422,99.99999999999999,20.115940761759628,93.07644518081241,19.24248320715875,57.874600930415205,21.026743745335487,51.418270293096256,0.0,0.0,38.67059438767605,38.67059438767605,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,14.599999999999998,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,20.547144215842422,19.24248320715875,38.370014710022765,38.370014710022765,34.684252224479124,34.684252224479124,38.370014710022765,38.370014710022765,38.370014710022765,34.684252224479124,38.370014710022765,34.684252224479124,22.243919914488703,21.026743745335487,14.599999999999998,0.0 
 03/31  07:00:00,14.8,77.0,19.692000534745247,96.75823194755604,22.13421279101424,48.069155689153384,20.443423218742822,100.0,19.96948324017269,94.01741656089109,19.199530184373714,58.0446605830834,21.274435258561624,50.672300282252095,0.0,0.0,38.670594387676054,38.670594387676054,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,14.8,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,20.443423218742822,19.199530184373714,38.370014710022765,38.370014710022765,34.553870614926204,34.553870614926204,38.370014710022765,38.370014710022765,38.370014710022765,34.553870614926204,38.370014710022765,34.553870614926204,22.13421279101424,21.274435258561624,14.8,0.0 
 03/31  08:00:00,15.0,77.0,19.657789255894503,96.964014812702,22.002029938376232,48.59704414774585,20.447342507881206,100.0,19.85627994321529,94.67945651831965,19.227783062553257,57.98015982588802,21.266316185924264,50.84093114748782,0.0,0.0,38.670594387676054,38.670594387676054,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,15.0,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,20.447342507881206,19.227783062553257,38.370014710022765,38.370014710022765,34.553870614926204,34.553870614926204,38.370014710022765,38.370014710022765,38.370014710022765,34.553870614926204,38.370014710022765,34.553870614926204,22.002029938376232,21.266316185924264,15.0,0.0 
 03/31  09:00:00,18.6,65.0,19.674275145394322,96.86479649984643,23.107818476348353,45.655375401599656,21.013527162213826,98.8824183773366,19.845989638687854,94.73989539856302,19.522780662179926,57.030159150801104,21.385258296934637,50.70643992384818,0.0,0.0,38.670594387676054,38.670594387676054,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,18.6,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,21.013527162213826,19.522780662179926,38.370014710022765,38.370014710022765,34.74944294042808,34.74944294042808,38.370014710022765,38.370014710022765,38.370014710022765,34.74944294042808,38.370014710022765,34.74944294042808,23.107818476348353,21.385258296934637,18.6,0.0 
 03/31  10:00:00,21.3,57.0,19.740588325421484,96.46686230782339,24.366331612392184,42.722290591445464,22.089176678716058,94.85771075273576,20.057062504112213,93.5088943977056,20.072858839053836,55.33857649794884,21.54226605080605,50.68808739742299,0.0,0.0,38.670594387676054,38.670594387676054,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,21.300000000000004,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,22.089176678716058,20.072858839053836,38.370014710022765,38.370014710022765,34.81463163840247,34.81463163840247,38.370014710022765,38.370014710022765,38.370014710022765,34.81463163840247,38.370014710022765,34.81463163840247,24.366331612392184,21.54226605080605,21.300000000000004,0.0 
 03/31  11:00:00,24.0,50.0,19.866704599159515,95.7151547202825,25.23457409855466,41.45785850214514,23.47944442203456,90.77792546804136,20.474446460836017,91.12728630517573,20.605024312870693,54.09046097707186,21.85688857762619,50.809192762929236,0.0,0.0,38.670594387676054,38.670594387676054,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,24.000000000000004,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,23.47944442203456,20.605024312870693,38.370014710022765,38.370014710022765,34.81463163840247,34.81463163840247,38.370014710022765,38.370014710022765,38.370014710022765,34.81463163840247,38.370014710022765,34.81463163840247,25.23457409855466,21.85688857762619,24.000000000000004,0.0 
 03/31  12:00:00,24.8,49.0,20.050345053091057,94.63233392814381,25.389708612911353,42.12706382494287,24.886222491823304,86.97551501017551,21.099910728505254,87.68518573418892,21.087448041961572,53.18482202859553,22.146814833995542,51.18411335483348,0.0,0.0,38.670594387676054,38.670594387676054,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,24.800000000000004,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,24.886222491823304,21.087448041961572,38.370014710022765,38.370014710022765,34.81463163840247,34.81463163840247,38.370014710022765,38.370014710022765,38.370014710022765,34.81463163840247,38.370014710022765,34.81463163840247,25.389708612911353,22.146814833995542,24.800000000000004,0.0 
 03/31  13:00:00,26.0,48.0,20.27057622415495,93.25939273561154,25.01135228782924,44.246037179249896,26.145302466161063,84.66328824196997,21.840425509849414,83.71450596146907,21.480432915373505,52.649488005389045,22.43867805575998,51.62594995951481,0.0,0.0,38.670594387676054,38.670594387676054,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,26.0,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,26.145302466161063,21.480432915373505,38.370014710022765,38.370014710022765,34.81463163840247,34.81463163840247,38.370014710022765,38.370014710022765,38.370014710022765,34.81463163840247,38.370014710022765,34.81463163840247,25.01135228782924,22.43867805575998,26.0,0.0 
 03/31  14:00:00,27.0,45.0,20.508182998633643,91.90089914418856,24.70557361870523,45.94911924752322,27.114079685687205,82.35349947588966,22.588571732127438,79.9857890723946,21.832224055741307,52.12924104602445,22.958140945983992,51.008988946614394,0.0,0.0,38.670594387676054,38.670594387676054,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,27.0,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,27.114079685687205,21.832224055741307,38.370014710022765,38.370014710022765,34.74944294042808,34.74944294042808,38.370014710022765,38.370014710022765,38.370014710022765,34.74944294042808,38.370014710022765,34.74944294042808,24.70557361870523,22.958140945983992,27.0,0.0 
 03/31  15:00:00,27.8,41.0,20.76394158608793,90.37387410398122,24.52045781286222,47.37057639681446,27.688256630904633,83.51148422936478,23.489897964202367,75.66745423080604,22.135957050889388,51.86325207430133,24.050255148416614,48.6998866542447,0.0,0.0,38.670594387676054,38.670594387676054,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,27.8,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,27.688256630904633,22.135957050889388,38.370014710022765,38.370014710022765,34.74944294042808,34.74944294042808,38.370014710022765,38.370014710022765,38.370014710022765,34.74944294042808,38.370014710022765,34.74944294042808,24.52045781286222,24.050255148416614,27.8,0.0 
 03/31  16:00:00,28.0,40.0,21.015920371654353,88.98368922154381,24.391565302949477,48.02023019159763,27.817427652034137,85.20397815963592,24.322809570210907,71.97135082339507,22.354654720012462,51.48575210365127,25.380310315251364,45.251360541104624,0.0,0.0,38.670594387676054,38.670594387676054,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,28.000000000000004,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,27.817427652034137,22.354654720012462,38.370014710022765,38.370014710022765,34.81463163840247,34.81463163840247,38.370014710022765,38.370014710022765,38.370014710022765,34.81463163840247,38.370014710022765,34.81463163840247,24.391565302949477,25.380310315251364,28.000000000000004,0.0 
 03/31  17:00:00,27.0,42.0,21.213173324555775,87.91218926642375,24.138796792479543,48.87053903797721,27.410334735357953,90.0731454598662,24.97046509626925,69.23739728770845,22.43261869063958,51.42172999925654,26.50817807629481,42.432020301804684,0.0,0.0,38.670594387676054,38.670594387676054,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,27.0,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,27.410334735357953,22.43261869063958,38.370014710022765,38.370014710022765,34.74944294042808,34.74944294042808,38.370014710022765,38.370014710022765,38.370014710022765,34.74944294042808,38.370014710022765,34.74944294042808,24.138796792479543,26.50817807629481,27.0,0.0 
 03/31  18:00:00,26.2,48.0,21.358240885591236,87.13321503313536,23.78320348226177,50.19098420375002,26.57774488925704,98.04247982694254,25.3263716164437,67.7844863336612,22.34225403333716,51.90668644246082,26.780992996096096,41.97818320835128,0.0,0.0,38.67059438767605,38.67059438767605,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,26.199999999999996,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,26.57774488925704,22.34225403333716,38.370014710022765,38.370014710022765,34.684252224479124,34.684252224479124,38.370014710022765,38.370014710022765,38.370014710022765,34.684252224479124,38.370014710022765,34.684252224479124,23.78320348226177,26.780992996096096,26.199999999999996,0.0 
 03/31  19:00:00,22.5,59.0,21.371467857104545,87.06239984671437,23.211046804011147,52.22087375540896,25.42917175289762,100.0,25.32688693753688,67.78219851379028,21.978847107624375,53.27156100657563,25.585419331143537,45.28995724474239,0.0,0.0,38.670594387676054,38.670594387676054,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,22.5,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,25.42917175289762,21.978847107624375,38.370014710022765,38.370014710022765,34.74944294042808,34.74944294042808,38.370014710022765,38.370014710022765,38.370014710022765,34.74944294042808,38.370014710022765,34.74944294042808,23.211046804011147,25.585419331143537,22.5,0.0 
 03/31  20:00:00,21.6,61.0,21.284251576025724,87.52934246246727,22.70188829433339,54.08381113199061,24.619071116931863,100.0,25.061684474214886,68.86098996638438,21.648809283300338,54.55746149394599,24.373916957014178,48.89237663409914,0.0,0.0,38.670594387676054,38.670594387676054,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,21.6,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,24.619071116931863,21.648809283300338,38.370014710022765,38.370014710022765,34.81463163840247,34.81463163840247,38.370014710022765,38.370014710022765,38.370014710022765,34.81463163840247,38.370014710022765,34.81463163840247,22.70188829433339,24.373916957014178,21.6,0.0 
 03/31  21:00:00,20.6,64.0,21.15458820447109,88.22866878962476,22.25082074111081,55.7865964636317,23.907418198654497,100.0,24.634792739897,70.63829531477118,21.357912316023217,55.750995580602535,23.436864064887175,51.9102552967995,0.0,0.0,38.670594387676054,38.670594387676054,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,20.6,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,23.907418198654497,21.357912316023217,38.370014710022765,38.370014710022765,34.74944294042808,34.74944294042808,38.370014710022765,38.370014710022765,38.370014710022765,34.74944294042808,38.370014710022765,34.74944294042808,22.25082074111081,23.436864064887175,20.6,0.0 
 03/31  22:00:00,19.6,66.0,21.00909556053231,89.02076379267888,21.84497764357427,57.23895920243785,23.387665246192412,99.99999999999999,24.16433464837719,72.65678952628491,21.088746953814276,56.83436957692847,22.71021135897221,54.294467601090545,0.0,0.0,38.67059438767605,38.67059438767605,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,19.6,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,23.387665246192412,21.088746953814276,38.370014710022765,38.370014710022765,34.684252224479124,34.684252224479124,38.370014710022765,38.370014710022765,38.370014710022765,34.684252224479124,38.370014710022765,34.684252224479124,21.84497764357427,22.71021135897221,19.6,0.0 
 03/31  23:00:00,18.3,69.0,20.859084812631348,89.93489166524282,21.462920890333706,58.51590700349545,22.8798607795662,100.0,23.663782144109433,74.9502806453409,20.825200206665208,57.898042919793546,22.11336299968024,56.22762496186699,0.0,0.0,38.670594387676054,38.670594387676054,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,18.3,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,22.8798607795662,20.825200206665208,38.370014710022765,38.370014710022765,34.61906141993775,34.61906141993775,38.370014710022765,38.370014710022765,38.370014710022765,34.61906141993775,38.370014710022765,34.61906141993775,21.462920890333706,22.11336299968024,18.3,0.0 
 03/31  24:00:00,16.9,73.0,20.70721135070393,90.86974204596892,21.11473534600664,59.465371889338954,22.44554658808429,100.0,23.167615571759526,77.30470644846463,20.57108367144864,58.88451931472645,21.626786627876896,57.61969779511266,0.0,0.0,38.670594387676054,38.670594387676054,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,16.9,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,22.44554658808429,20.57108367144864,38.370014710022765,38.370014710022765,34.61906141993775,34.61906141993775,38.370014710022765,38.370014710022765,38.370014710022765,34.61906141993775,38.370014710022765,34.61906141993775,21.11473534600664,21.626786627876896,16.9,0.0 
 04/01  01:00:00,15.5,77.0,20.55821303833153,91.70819893286564,20.75854383667308,60.148605498573474,22.083905232631626,100.0,22.676086142221298,79.64068837287917,20.30903750656963,59.71899419726243,21.16812274631026,58.64445280840085,0.0,0.0,38.670594387676054,38.670594387676054,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,15.5,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,22.083905232631626,20.30903750656963,38.370014710022765,38.370014710022765,34.61906141993775,34.61906141993775,38.370014710022765,38.370014710022765,38.370014710022765,34.61906141993775,38.370014710022765,34.61906141993775,20.75854383667308,21.16812274631026,15.5,0.0 
 04/01  02:00:00,14.3,81.0,20.3916220882207,92.74775517500697,20.427486245601596,60.66145952074512,21.712112860157056,100.0,22.175273353097005,82.18426665028932,20.04785547159137,60.52527160090567,20.764727437250443,59.40477351472688,0.0,0.0,38.670594387676054,38.670594387676054,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,14.3,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,21.712112860157056,20.04785547159137,38.370014710022765,38.370014710022765,34.61906141993775,34.61906141993775,38.370014710022765,38.370014710022765,38.370014710022765,34.61906141993775,38.370014710022765,34.61906141993775,20.427486245601596,20.764727437250443,14.3,0.0 
 04/01  03:00:00,13.5,85.0,20.19909380351174,93.8580035740233,20.113840267852268,61.16173232355919,21.37743839116009,100.0,21.685397135544136,84.6784103000459,19.785681846262804,61.287774021867286,20.39680833407237,60.092926368675776,0.0,0.0,38.670594387676054,38.670594387676054,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,0.0,13.5,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,34.48867980991464,38.370014710022765,38.370014710022765,21.37743839116009,19.785681846262804,38.370014710022765,38.370014710022765,34.61906141993775,34.61906141993775,38.370014710022765,38.370014710022765,38.370014710022765,34.61906141993775,38.370014710022765,34.61906141993775,20.113840267852268,20.39680833407237,13.5,0.0 
 04/01  04:00:00,13.0,87.0,19.988991020717165,95.08665351850907,19.872309698027053,61.427733261520615,21.030679909082473,100.0,21.195689106433647,87.25722905408747,19.51234963136367,62.095903988351296,20.0273696800866,60.8324682808567,16612.192287785896,0.4728655406071908,33.225586926157106,24.707537667201265,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,37.60472698488928,37.60472698488928,1269.6240701944976,-1.6561643250471603,29.319912838545612,29.319912838545612,29.319912838545612,33.354748691534716,33.354748691534716,33.433174860072114,29.22013572550351,21.030679909082473,19.51234963136367,33.433174860072114,33.433174860072114,33.225586926157106,33.225586926157106,29.22013572550351,33.433174860072114,33.433174860072114,24.707537667201265,33.433174860072114,33.225586926157106,19.872309698027053,20.0273696800866,13.0,4570646.652700191 
 04/01  05:00:00,12.6,89.0,19.77348231583289,96.3660053081857,20.852964520667236,57.514349844123046,20.70004050066073,99.99999999999999,20.74615837792817,89.70219654318325,19.24958384137203,62.992172357910476,19.76484531582327,61.502780632706035,4434.215545331239,0.14545588578323426,35.45571532095763,33.02469849777951,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,11571.884446686232,0.3835451356797883,31.755862466408885,26.901549239973093,1268.0548236629684,-2.0584157932712306,29.508074681822492,29.508074681822492,29.508074681822492,33.54301180781124,33.54301180781124,33.58151439287862,29.448451344436826,20.70004050066073,19.24958384137203,33.58151439287862,33.58151439287862,33.307764511546374,33.307764511546374,29.448451344436826,33.58151439287862,33.58151439287862,30.876747688368255,33.58151439287862,28.453451285110585,20.852964520667236,19.76484531582327,12.599999999999998,4564997.365186688 
 04/01  06:00:00,12.3,91.0,19.590049228020845,97.469800494625,21.88015997722311,53.682916774578025,20.415100557619933,100.0,20.355130979428317,91.8920120207498,19.01190258963007,63.78124553178924,20.572757024673145,58.16180404536788,0.0,0.0,35.45571532095763,35.45571532095763,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,3643.578625681449,0.1487140320559607,33.74607042340774,32.28072529822987,311.31968978413454,8.630137016148769,30.201623736879377,30.201623736879377,30.201623736879377,31.210299876404484,31.210299876404484,34.04238174228451,33.12353002625671,20.415100557619933,19.01190258963007,34.04238174228451,34.04238174228451,31.351743486771657,31.351743486771657,33.12353002625671,34.04238174228451,34.04238174228451,31.351743486771657,34.04238174228451,29.88639836159379,21.88015997722311,20.572757024673145,12.3,1120750.8832228843 
 04/01  07:00:00,13.0,88.0,19.46742036943938,98.21535895345363,22.13292905735778,52.337043309793756,20.202637042448792,100.0,20.033696522655056,93.73715014134835,18.867899164436665,64.09141140685145,21.589367927242094,54.10538681354146,0.0,0.0,35.45571532095763,35.45571532095763,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.74607042340774,33.74607042340774,0.0,13.0,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,34.08737922623209,34.08737922623209,20.202637042448792,18.867899164436665,34.08737922623209,34.08737922623209,30.508997604595226,30.508997604595226,34.08737922623209,34.08737922623209,34.08737922623209,30.508997604595226,34.08737922623209,30.508997604595226,22.13292905735778,21.589367927242094,13.0,0.0 
 04/01  08:00:00,14.0,82.0,19.361979076371174,98.86188517395347,22.180119456702734,51.93345710864192,20.169246938991385,100.0,19.846274374724945,94.83204233398129,18.860154161619775,63.987433995512234,21.94943935171259,52.66774565398535,0.0,0.0,35.45571532095763,35.45571532095763,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.74607042340774,33.74607042340774,0.0,14.0,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,34.08737922623209,34.08737922623209,20.169246938991385,18.860154161619775,34.08737922623209,34.08737922623209,30.380135406463495,30.380135406463495,34.08737922623209,34.08737922623209,34.08737922623209,30.380135406463495,34.08737922623209,30.380135406463495,22.180119456702734,21.94943935171259,14.0,0.0 
 04/01  09:00:00,17.0,77.0,19.344883434306286,99.0649588260098,23.31374235624408,48.7327272019909,20.70596332804501,98.98537284920451,19.782566176579877,95.30171853068227,19.18916303602831,62.85464254987407,22.088364298741773,52.48943618947706,0.0,0.0,35.45571532095763,35.45571532095763,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.74607042340774,33.74607042340774,0.0,17.0,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,34.08737922623209,34.08737922623209,20.70596332804501,19.18916303602831,34.08737922623209,34.08737922623209,30.508997604595226,30.508997604595226,34.08737922623209,34.08737922623209,34.08737922623209,30.508997604595226,34.08737922623209,30.508997604595226,23.31374235624408,22.088364298741773,17.0,0.0 
 04/01  10:00:00,20.0,64.0,19.369225323823358,98.81721817700682,24.452160654964597,45.878248600854285,21.743216371596432,96.45923995684474,19.946276989649995,94.24597623511193,19.69009094942978,61.105734222725616,22.183423210964108,52.60697109513464,0.0,0.0,35.45571532095763,35.45571532095763,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.74607042340774,33.74607042340774,0.0,20.0,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,34.08737922623209,34.08737922623209,21.743216371596432,19.69009094942978,34.08737922623209,34.08737922623209,30.508997604595226,30.508997604595226,34.08737922623209,34.08737922623209,34.08737922623209,30.508997604595226,34.08737922623209,30.508997604595226,24.452160654964597,22.183423210964108,20.0,0.0 
 04/01  11:00:00,22.0,60.0,19.452713161491882,98.30523985533502,25.214077576049505,44.303859846517085,23.08110968508188,91.52609592911789,20.34742888438377,91.93576134839303,20.117756251310823,59.793415134768054,22.194022611113176,53.129304866602034,0.0,0.0,35.45571532095763,35.45571532095763,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.74607042340774,33.74607042340774,0.0,22.0,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,34.08737922623209,34.08737922623209,23.08110968508188,20.117756251310823,34.08737922623209,34.08737922623209,30.573426665421746,30.573426665421746,34.08737922623209,34.08737922623209,34.08737922623209,30.573426665421746,34.08737922623209,30.573426665421746,25.214077576049505,22.194022611113176,22.0,0.0 
 04/01  12:00:00,23.3,57.0,19.595482994676217,97.43663361881045,25.299887444929034,44.801351569479216,24.482958599222666,88.94820844625227,20.947925360046604,88.59562687924287,20.541070825907386,58.70505209856419,22.375417258596336,53.40110844167643,0.0,0.0,35.45571532095763,35.45571532095763,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.74607042340774,33.74607042340774,0.0,23.3,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,34.08737922623209,34.08737922623209,24.482958599222666,20.541070825907386,34.08737922623209,34.08737922623209,30.573426665421746,30.573426665421746,34.08737922623209,34.08737922623209,34.08737922623209,30.573426665421746,34.08737922623209,30.573426665421746,25.299887444929034,22.375417258596336,23.3,0.0 
 04/01  13:00:00,24.0,54.0,19.780562596756244,96.22812163365899,24.834351690344374,46.58955593619139,25.7029406445046,88.06572614355485,21.711401904497702,84.4607885562672,20.88815346279999,57.77161660351353,22.537613548078298,53.478401623056506,0.0,0.0,35.45571532095763,35.45571532095763,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.74607042340774,33.74607042340774,0.0,24.000000000000004,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,34.08737922623209,34.08737922623209,25.7029406445046,20.88815346279999,34.08737922623209,34.08737922623209,30.573426665421746,30.573426665421746,34.08737922623209,34.08737922623209,34.08737922623209,30.573426665421746,34.08737922623209,30.573426665421746,24.834351690344374,22.537613548078298,24.000000000000004,0.0 
 04/01  14:00:00,25.0,47.0,19.992873817863295,94.87580475976834,24.454570945666187,47.73182296618432,26.72805867816369,86.34717468309337,22.518703775694078,80.32607034600353,21.20984091367174,56.686550365172835,22.98668788906965,52.122947261112714,0.0,0.0,35.45571532095763,35.45571532095763,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.74607042340774,33.74607042340774,0.0,25.0,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,34.08737922623209,34.08737922623209,26.72805867816369,21.20984091367174,34.08737922623209,34.08737922623209,30.508997604595226,30.508997604595226,34.08737922623209,34.08737922623209,34.08737922623209,30.508997604595226,34.08737922623209,30.508997604595226,24.454570945666187,22.98668788906965,25.0,0.0 
 04/01  15:00:00,25.9,49.0,20.237327789292312,93.35875839300058,24.21987702382367,48.76143428984506,27.325279504929387,88.87903360544573,23.544690403234174,75.41935252844375,21.489697563225413,55.94429400764004,24.10137180061587,49.09576262771316,0.0,0.0,35.45571532095763,35.45571532095763,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.74607042340774,33.74607042340774,0.0,25.9,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,34.08737922623209,34.08737922623209,27.325279504929387,21.489697563225413,34.08737922623209,34.08737922623209,30.508997604595226,30.508997604595226,34.08737922623209,34.08737922623209,34.08737922623209,30.508997604595226,34.08737922623209,30.508997604595226,24.21987702382367,24.10137180061587,25.9,0.0 
 04/01  16:00:00,25.0,50.0,20.457937362267714,92.09518336852355,23.88970948424377,50.057545466151446,27.42893966774914,91.44739496889196,24.395310212482723,71.65924860243592,21.648957455191333,55.623509158291306,25.43291875131647,45.638373327345136,0.0,0.0,35.45571532095763,35.45571532095763,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.74607042340774,33.74607042340774,0.0,25.0,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,34.08737922623209,34.08737922623209,27.42893966774914,21.648957455191333,34.08737922623209,34.08737922623209,30.573426665421746,30.573426665421746,34.08737922623209,34.08737922623209,34.08737922623209,30.573426665421746,34.08737922623209,30.573426665421746,23.88970948424377,25.43291875131647,25.0,0.0 
 04/01  17:00:00,25.0,44.0,20.645184121118792,91.03733919847612,23.61337426448143,50.957113424614775,27.027098641779737,98.57049420118385,25.02305229467533,69.02090918085204,21.73550351935694,55.467849159558504,26.632674836873754,42.565298085680794,0.0,0.0,35.45571532095763,35.45571532095763,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.74607042340774,33.74607042340774,0.0,25.0,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,34.08737922623209,34.08737922623209,27.027098641779737,21.73550351935694,34.08737922623209,34.08737922623209,30.573426665421746,30.573426665421746,34.08737922623209,34.08737922623209,34.08737922623209,30.573426665421746,34.08737922623209,30.573426665421746,23.61337426448143,26.632674836873754,25.0,0.0 
 04/01  18:00:00,22.8,55.0,20.763478683349053,90.28638008220707,23.179021715283042,52.33672057763504,26.113355242719738,99.99999999999999,25.307343698860095,67.79381415706516,21.596959966316245,55.972718908754,26.798933736209516,42.16699093838004,0.0,0.0,35.45571532095763,35.45571532095763,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.74607042340774,33.74607042340774,0.0,22.799999999999997,30.251273119842296,30.251273119842296,30.251273119842296,30.251273119842296,30.251273119842296,34.08737922623209,34.08737922623209,26.113355242719738,21.596959966316245,34.08737922623209,34.08737922623209,30.444566549309386,30.444566549309386,34.08737922623209,34.08737922623209,34.08737922623209,30.444566549309386,34.08737922623209,30.444566549309386,23.179021715283042,26.798933736209516,22.799999999999997,0.0 
 04/01  19:00:00,21.0,64.0,20.74286032690508,90.49075845061508,22.594217348989293,54.359984409344165,24.914402289497858,100.0,25.18846045575143,68.34283180952767,21.23549577161649,57.341374735910506,25.46576085448157,45.743976590875334,0.0,0.0,35.45571532095763,35.45571532095763,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.74607042340774,33.74607042340774,0.0,21.0,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,34.08737922623209,34.08737922623209,24.914402289497858,21.23549577161649,34.08737922623209,34.08737922623209,30.573426665421746,30.573426665421746,34.08737922623209,34.08737922623209,34.08737922623209,30.573426665421746,34.08737922623209,30.573426665421746,22.594217348989293,25.46576085448157,21.0,0.0 
 04/01  20:00:00,20.0,68.0,20.623071455323604,91.25180057786295,22.058763375417215,56.411292730260485,24.06978660272744,100.0,24.822562409791917,69.9195968596724,20.896446709886213,58.73799010985012,24.119814491435108,49.79807658834679,0.0,0.0,35.45571532095763,35.45571532095763,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.74607042340774,33.74607042340774,0.0,20.0,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,34.08737922623209,34.08737922623209,24.06978660272744,20.896446709886213,34.08737922623209,34.08737922623209,30.573426665421746,30.573426665421746,34.08737922623209,34.08737922623209,34.08737922623209,30.573426665421746,34.08737922623209,30.573426665421746,22.058763375417215,24.119814491435108,20.0,0.0 
 04/01  21:00:00,20.2,72.0,20.46430083439093,92.15002546772483,21.610651568352527,58.36451293324052,23.332889155037766,100.0,24.311591739698294,72.08977487844608,20.622676778788993,59.959641472708284,23.09758497028933,53.314778850241574,0.0,0.0,35.45571532095763,35.45571532095763,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.74607042340774,33.74607042340774,0.0,20.2,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,34.08737922623209,34.08737922623209,23.332889155037766,20.622676778788993,34.08737922623209,34.08737922623209,30.508997604595226,30.508997604595226,34.08737922623209,34.08737922623209,34.08737922623209,30.508997604595226,34.08737922623209,30.508997604595226,21.610651568352527,23.09758497028933,20.2,0.0 
 04/01  22:00:00,20.0,73.0,20.29452417446152,93.12137410152297,21.229012381727017,60.16691387059984,22.815136908367425,99.99999999999999,23.786985166593702,74.39672940893198,20.386849379855246,61.08248620232534,22.331216487649222,56.24589044036968,0.0,0.0,35.45571532095763,35.45571532095763,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.74607042340774,33.74607042340774,0.0,20.0,30.251273119842296,30.251273119842296,30.251273119842296,30.251273119842296,30.251273119842296,34.08737922623209,34.08737922623209,22.815136908367425,20.386849379855246,34.08737922623209,34.08737922623209,30.444566549309386,30.444566549309386,34.08737922623209,34.08737922623209,34.08737922623209,30.444566549309386,34.08737922623209,30.444566549309386,21.229012381727017,22.331216487649222,20.0,0.0 
