Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/01  23:00:00,20.0,88.0,20.1265281357899,94.09381325101471,20.891836422453643,62.624407947782785,22.335372670300494,99.99999999999999,23.266496674605364,76.76847490670016,20.165902791161585,62.5589871874042,21.738268893300933,59.458280497827005,0.0,0.0,35.45571532095763,35.45571532095763,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.74607042340774,33.74607042340774,0.0,20.0,30.251273119842296,30.251273119842296,30.251273119842296,30.251273119842296,30.251273119842296,34.08737922623209,34.08737922623209,22.335372670300494,20.165902791161585,34.08737922623209,34.08737922623209,30.444566549309386,30.444566549309386,34.08737922623209,34.08737922623209,34.08737922623209,30.444566549309386,34.08737922623209,30.444566549309386,20.891836422453643,21.738268893300933,20.0,0.0 
 04/01  24:00:00,19.0,95.0,19.96555745020079,95.03633980672437,20.594213900123513,64.09095630811439,21.96045917695791,100.0,22.751658662729582,79.19790292593927,19.96611725253581,63.50062341354732,21.257137538087967,61.53099258358456,0.0,0.0,35.45571532095763,35.45571532095763,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.74607042340774,33.74607042340774,0.0,19.0,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,34.08737922623209,34.08737922623209,21.96045917695791,19.96611725253581,34.08737922623209,34.08737922623209,30.380135406463495,30.380135406463495,34.08737922623209,34.08737922623209,34.08737922623209,30.380135406463495,34.08737922623209,30.380135406463495,20.594213900123513,21.257137538087967,19.0,0.0 
 04/02  01:00:00,19.0,94.0,19.81366036445726,95.84038589492371,20.34331742605443,65.04200461774491,21.643649967638805,100.0,22.28870496302344,81.37633389072448,19.79625280845493,64.11741367014696,20.88039403906996,62.924051741055045,0.0,0.0,35.45571532095763,35.45571532095763,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.74607042340774,33.74607042340774,0.0,19.0,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,34.08737922623209,34.08737922623209,21.643649967638805,19.79625280845493,34.08737922623209,34.08737922623209,30.380135406463495,30.380135406463495,34.08737922623209,34.08737922623209,34.08737922623209,30.380135406463495,34.08737922623209,30.380135406463495,20.34331742605443,20.88039403906996,19.0,0.0 
 04/02  02:00:00,18.0,94.0,19.67492423337164,96.6692121975264,20.101062074329118,66.00344745015332,21.350194560138533,100.0,21.877467231351112,83.441956046451,19.62205931750133,64.80398770142152,20.54235199001051,64.2283577851276,0.0,0.0,35.45571532095763,35.45571532095763,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.74607042340774,33.74607042340774,0.0,18.0,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,30.2512731198423,34.08737922623209,34.08737922623209,21.350194560138533,19.62205931750133,34.08737922623209,34.08737922623209,30.380135406463495,30.380135406463495,34.08737922623209,34.08737922623209,34.08737922623209,30.380135406463495,34.08737922623209,30.380135406463495,20.101062074329118,20.54235199001051,18.0,0.0 
 04/02  03:00:00,17.6,90.0,19.54263818335557,97.46701003822355,19.975249265782793,66.51817319190144,21.09683286875137,100.0,21.49704742006835,85.4055582174534,19.456222146962336,65.47479228280073,20.248127721748034,65.4046249849369,14384.47980966591,0.34625051804118184,33.919443341613885,23.649046182672997,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.74607042340774,33.74607042340774,1234.850709630033,2.997683876190573,30.444727373761445,30.444727373761445,30.444727373761445,34.4795094717915,34.4795094717915,34.451962867567715,30.451127364633166,21.09683286875137,19.456222146962336,34.451962867567715,34.451962867567715,33.919443341613885,33.919443341613885,30.451127364633166,34.451962867567715,34.451962867567715,23.649046182672997,34.451962867567715,33.919443341613885,19.975249265782793,20.248127721748034,17.6,4445462.554668119 
 04/02  04:00:00,17.0,94.0,19.413122922335397,98.25529560845908,20.48068429519898,64.47325652578155,20.825047332089067,100.0,21.17578795345828,87.10416142071861,19.275066681673522,66.21767370950613,20.003929258423003,66.40106030687302,0.0,0.0,37.75225683697793,37.75225683697793,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,7874.265842017088,0.17124103890139486,35.257024841322554,29.75660371543319,600.8849384544268,9.684110528726212,31.484171471435715,31.484171471435715,31.484171471435715,33.50152375048593,33.50152375048593,35.52736110894514,33.491879144569346,20.825047332089067,19.275066681673522,35.52736110894514,35.52736110894514,33.57473469078614,33.57473469078614,33.491879144569346,35.52736110894514,35.52736110894514,33.57473469078614,35.52736110894514,28.074313564896777,20.48068429519898,20.003929258423003,17.0,2163185.7784359367 
 04/02  05:00:00,17.0,94.0,19.31348858365504,98.86660968684203,21.67323670600624,60.32921387471417,20.593705142794626,100.0,20.87599900997856,88.72388686420193,19.12862560521168,67.08950964719017,20.871305443369135,63.36849148245269,0.0,0.0,37.75225683697793,37.75225683697793,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,38.18803999617882,38.18803999617882,0.0,17.0,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,35.5239429942482,35.5239429942482,20.593705142794626,19.12862560521168,35.5239429942482,35.5239429942482,31.784330119784503,31.784330119784503,35.5239429942482,35.5239429942482,35.5239429942482,31.784330119784503,35.5239429942482,31.784330119784503,21.67323670600624,20.871305443369135,17.0,0.0 
 04/02  06:00:00,18.4,93.0,19.248995297828333,99.26448623196865,22.115166125415495,60.5078452067309,20.452267889349855,100.0,20.64313607877084,90.00532189486164,19.07309152311482,68.49276714038507,21.900327634035403,61.30272052971149,0.0,0.0,37.75225683697793,37.75225683697793,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,38.18803999617882,38.18803999617882,0.0,18.4,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,35.5239429942482,35.5239429942482,20.452267889349855,19.07309152311482,35.5239429942482,35.5239429942482,31.750852442311196,31.750852442311196,35.5239429942482,35.5239429942482,35.5239429942482,31.750852442311196,35.5239429942482,31.750852442311196,22.115166125415495,21.900327634035403,18.4,0.0 
 04/02  07:00:00,18.0,94.0,19.203357192938615,99.64591329333155,21.996444337512422,62.941638072133784,20.347893633711493,100.0,20.469191111044296,91.06629746151931,19.031632486570288,70.07019438561997,22.17927641217577,62.24087725381747,0.0,0.0,37.75225683697793,37.75225683697793,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,38.18803999617882,38.18803999617882,0.0,18.0,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,35.5239429942482,35.5239429942482,20.347893633711493,19.031632486570288,35.5239429942482,35.5239429942482,31.54704151394667,31.54704151394667,35.5239429942482,35.5239429942482,35.5239429942482,31.54704151394667,35.5239429942482,31.54704151394667,21.996444337512422,22.17927641217577,18.0,0.0 
 04/02  08:00:00,18.0,88.0,19.17127664398158,99.94433354696565,21.793385971574025,65.12977779818402,20.33290203067901,100.0,20.34886851971636,91.83634569631388,19.062873697936375,71.09961599297588,22.09004044569962,63.9589394246518,0.0,0.0,37.75225683697793,37.75225683697793,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,38.18803999617882,38.18803999617882,0.0,18.0,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,35.5239429942482,35.5239429942482,20.33290203067901,19.062873697936375,35.5239429942482,35.5239429942482,31.54704151394667,31.54704151394667,35.5239429942482,35.5239429942482,35.5239429942482,31.54704151394667,35.5239429942482,31.54704151394667,21.793385971574025,22.09004044569962,18.0,0.0 
 04/02  09:00:00,18.4,80.0,19.190950769087493,99.82184229663781,22.55173880191807,62.3761741644254,20.763539767994228,99.4167440473761,20.31674248224428,92.01881678059107,19.329787636781358,70.29493062310979,22.010223495512115,64.46270261082873,0.0,0.0,37.75225683697792,37.75225683697792,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,38.18803999617882,38.18803999617882,0.0,18.4,31.47910450672368,31.47910450672368,31.47910450672368,31.47910450672368,31.47910450672368,35.5239429942482,35.5239429942482,20.763539767994228,19.329787636781358,35.5239429942482,35.5239429942482,31.682915527902622,31.682915527902622,35.5239429942482,35.5239429942482,35.5239429942482,31.682915527902622,35.5239429942482,31.682915527902622,22.55173880191807,22.010223495512115,18.4,0.0 
 04/02  10:00:00,19.0,73.0,19.2591345682979,99.49709009020518,23.756215733128464,57.80293345673384,21.730325426366672,96.20704554591956,20.445825622513716,91.37853552040636,19.71000741930663,68.79550485101554,21.93422750714087,64.5440762734437,0.0,0.0,37.75225683697793,37.75225683697793,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,38.18803999617883,38.18803999617883,0.0,19.0,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,35.5239429942482,35.5239429942482,21.730325426366672,19.71000741930663,35.5239429942482,35.5239429942482,31.818787253736787,31.818787253736787,35.5239429942482,35.5239429942482,35.5239429942482,31.818787253736787,35.5239429942482,31.818787253736787,23.756215733128464,21.93422750714087,19.0,0.0 
 04/02  11:00:00,19.0,68.0,19.37914752257059,98.75641565611559,24.523144411174773,54.37546963130893,22.975676911339633,93.10711912286476,20.75615780701331,89.64684337041514,20.024417870561923,67.35681617110052,21.90888580619658,63.684845114709134,0.0,0.0,37.75225683697793,37.75225683697793,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,38.18803999617883,38.18803999617883,0.0,19.0,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,35.5239429942482,35.5239429942482,22.975676911339633,20.024417870561923,35.5239429942482,35.5239429942482,31.818787253736787,31.818787253736787,35.5239429942482,35.5239429942482,35.5239429942482,31.818787253736787,35.5239429942482,31.818787253736787,24.523144411174773,21.90888580619658,19.0,0.0 
 04/02  12:00:00,19.3,66.0,19.540540833184245,97.86679352765907,24.591314566789375,53.20390485854021,24.273910558485078,90.04498770367371,21.21152491550094,87.2584836316262,20.331516299603916,65.87328499680112,21.957398963619774,62.394972300997786,0.0,0.0,37.75225683697793,37.75225683697793,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,38.18803999617883,38.18803999617883,0.0,19.3,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,35.5239429942482,35.5239429942482,24.273910558485078,20.331516299603916,35.5239429942482,35.5239429942482,31.818787253736787,31.818787253736787,35.5239429942482,35.5239429942482,35.5239429942482,31.818787253736787,35.5239429942482,31.818787253736787,24.591314566789375,21.957398963619774,19.3,0.0 
 04/02  13:00:00,20.0,64.0,19.720711024089784,96.77765264313538,24.140333554530056,54.278715633944074,25.440399619444474,87.23640567688628,21.792986608815198,84.20655772154036,20.602458528011017,64.67510423497913,22.052278219489498,61.603482076744584,0.0,0.0,37.75225683697793,37.75225683697793,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,38.18803999617882,38.18803999617882,0.0,20.0,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,35.5239429942482,35.5239429942482,25.440399619444474,20.602458528011017,35.5239429942482,35.5239429942482,31.750852442311196,31.750852442311196,35.5239429942482,35.5239429942482,35.5239429942482,31.750852442311196,35.5239429942482,31.750852442311196,24.140333554530056,22.052278219489498,20.0,0.0 
 04/02  14:00:00,20.0,64.0,19.91373630598004,95.62574681113993,23.696128270303642,55.27014243273163,26.382481559834602,88.00408156242116,22.43553747737974,80.97294257893726,20.83588193315826,63.618140441261374,22.42988142093263,59.69000307790991,0.0,0.0,37.75225683697793,37.75225683697793,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,38.18803999617882,38.18803999617882,0.0,20.0,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,35.5239429942482,35.5239429942482,26.382481559834602,20.83588193315826,35.5239429942482,35.5239429942482,31.750852442311196,31.750852442311196,35.5239429942482,35.5239429942482,35.5239429942482,31.750852442311196,35.5239429942482,31.750852442311196,23.696128270303642,22.42988142093263,20.0,0.0 
 04/02  15:00:00,18.8,68.0,20.11835816906986,94.42153045577189,23.328559518843708,56.02989008241251,26.91012404702351,90.96697179267638,23.27750029523411,76.94780480914666,20.98721117884823,62.88216740265277,23.436046459560227,55.690222884762626,0.0,0.0,37.75225683697793,37.75225683697793,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,38.18803999617882,38.18803999617882,0.0,18.8,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,35.5239429942482,35.5239429942482,26.91012404702351,20.98721117884823,35.5239429942482,35.5239429942482,31.750852442311196,31.750852442311196,35.5239429942482,35.5239429942482,35.5239429942482,31.750852442311196,35.5239429942482,31.750852442311196,23.328559518843708,23.436046459560227,18.8,0.0 
 04/02  16:00:00,19.0,64.0,20.30295405718469,93.34973633077058,22.998631619429347,56.65673415277169,26.96786335123099,93.84069842836593,23.95052582189336,73.88835742335091,21.070910230772636,62.36865945270863,24.72839320944774,51.08158469236897,0.0,0.0,37.75225683697793,37.75225683697793,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,38.18803999617883,38.18803999617883,0.0,19.0,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,35.5239429942482,35.5239429942482,26.96786335123099,21.070910230772636,35.5239429942482,35.5239429942482,31.818787253736787,31.818787253736787,35.5239429942482,35.5239429942482,35.5239429942482,31.818787253736787,35.5239429942482,31.818787253736787,22.998631619429347,24.72839320944774,19.0,0.0 
 04/02  17:00:00,18.0,64.0,20.446869311156085,92.43198366510359,22.67693854934935,57.028517402653236,26.489407961717717,98.89112525809384,24.409073041822893,71.81181723572068,21.071963893948084,62.013579409947155,25.838484922387156,47.19379155365988,0.0,0.0,37.75225683697793,37.75225683697793,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,38.18803999617882,38.18803999617882,0.0,18.0,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,35.5239429942482,35.5239429942482,26.489407961717717,21.071963893948084,35.5239429942482,35.5239429942482,31.750852442311196,31.750852442311196,35.5239429942482,35.5239429942482,35.5239429942482,31.750852442311196,35.5239429942482,31.750852442311196,22.67693854934935,25.838484922387156,18.0,0.0 
 04/02  18:00:00,17.2,66.0,20.52665288073893,91.97779574443484,22.257508385622046,57.37350055430412,25.429063943283147,100.0,24.485355580453394,71.48409011390598,20.90178338256225,62.16808843851176,25.99459076351723,45.84146474192557,0.0,0.0,37.75225683697793,37.75225683697793,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,38.18803999617882,38.18803999617882,0.0,17.2,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,35.5239429942482,35.5239429942482,25.429063943283147,20.90178338256225,35.5239429942482,35.5239429942482,31.750852442311196,31.750852442311196,35.5239429942482,35.5239429942482,35.5239429942482,31.750852442311196,35.5239429942482,31.750852442311196,22.257508385622046,25.99459076351723,17.2,0.0 
 04/02  19:00:00,15.0,72.0,20.471333246968864,92.29232388182677,21.6768212510522,58.92015879802578,24.32155254401365,100.0,24.247594614829787,72.50971114183957,20.51414214095226,63.4316016248629,24.65928854472522,49.19230389209058,0.0,0.0,37.75225683697793,37.75225683697793,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,38.18803999617883,38.18803999617883,0.0,15.0,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,35.5239429942482,35.5239429942482,24.32155254401365,20.51414214095226,35.5239429942482,35.5239429942482,31.818787253736787,31.818787253736787,35.5239429942482,35.5239429942482,35.5239429942482,31.818787253736787,35.5239429942482,31.818787253736787,21.6768212510522,24.65928854472522,15.0,0.0 
 04/02  20:00:00,14.0,77.0,20.320386253354293,93.15693770923892,21.126295483037815,60.07332872654609,23.330800092138773,100.0,23.725601212684072,74.82044557358596,20.13842495567265,64.51033132382203,23.26714313984434,52.71848149381201,0.0,0.0,37.75225683697793,37.75225683697793,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,38.18803999617883,38.18803999617883,0.0,14.000000000000002,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,35.5239429942482,35.5239429942482,23.330800092138773,20.13842495567265,35.5239429942482,35.5239429942482,31.818787253736787,31.818787253736787,35.5239429942482,35.5239429942482,35.5239429942482,31.818787253736787,35.5239429942482,31.818787253736787,21.126295483037815,23.26714313984434,14.000000000000002,0.0 
 04/02  21:00:00,15.0,71.0,20.13384667262536,94.33108281856644,20.72890452714944,61.50500322657694,22.68019672411375,100.0,23.119672434748608,77.68333044803994,19.86560203020003,65.62022714413588,22.293203820647207,55.871867711831825,0.0,0.0,37.75225683697793,37.75225683697793,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,38.18803999617882,38.18803999617882,0.0,15.0,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,31.479104506723683,35.5239429942482,35.5239429942482,22.68019672411375,19.86560203020003,35.5239429942482,35.5239429942482,31.750852442311196,31.750852442311196,35.5239429942482,35.5239429942482,35.5239429942482,31.750852442311196,35.5239429942482,31.750852442311196,20.72890452714944,22.293203820647207,15.0,0.0 
 04/02  22:00:00,13.0,82.0,19.939843124248647,95.47116685954825,20.33015689308811,63.01610168909475,22.053222353289858,99.99999999999999,22.49756480752652,80.66873434905924,19.57923101818732,66.78760670933617,21.50215548772087,58.615304139806966,0.0,0.0,37.75225683697792,37.75225683697792,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,38.18803999617882,38.18803999617882,0.0,13.0,31.47910450672368,31.47910450672368,31.47910450672368,31.47910450672368,31.47910450672368,35.5239429942482,35.5239429942482,22.053222353289858,19.57923101818732,35.5239429942482,35.5239429942482,31.682915527902622,31.682915527902622,35.5239429942482,35.5239429942482,35.5239429942482,31.682915527902622,35.5239429942482,31.682915527902622,20.33015689308811,21.50215548772087,13.0,0.0 
 04/02  23:00:00,12.0,88.0,19.74457960867452,96.63427904270358,19.991924544168548,64.34907356958655,21.568662191932773,99.99999999999999,21.90109930817614,83.65333159944791,19.306054682024456,67.93258422636183,20.874813795781165,60.91631998420137,9765.429144692174,0.20554956037295555,35.29839383572875,27.720855520583783,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,38.18803999617882,38.18803999617882,795.7323721155719,2.1732732990985593,31.792160458656824,31.792160458656824,31.792160458656824,34.481963497390446,34.481963497390446,35.81664285202384,33.12320999406995,21.568662191932773,19.306054682024456,35.81664285202384,35.81664285202384,34.26663752375416,34.26663752375416,33.12320999406995,35.81664285202384,35.81664285202384,26.689099208609193,35.81664285202384,34.26663752375416,19.991924544168548,20.874813795781165,12.0,2864636.5396160595 
 04/02  24:00:00,10.6,90.0,19.549394411478872,97.81296665828543,20.75139946699803,61.40237604260598,21.100487239074685,99.99999999999999,21.33753053751011,86.5868554965731,19.016928472782876,69.16843999185986,20.2535600623685,63.295870692267854,0.0,0.0,37.390355208455716,37.390355208455716,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,38.18803999617882,38.18803999617882,0.0,10.6,31.757440653347018,31.757440653347018,31.757440653347018,31.757440653347018,31.757440653347018,35.79512273965938,35.79512273965938,21.100487239074685,19.016928472782876,35.79512273965938,35.79512273965938,32.02147857079264,32.02147857079264,35.79512273965938,35.79512273965938,35.79512273965938,32.02147857079264,35.79512273965938,32.02147857079264,20.75139946699803,20.2535600623685,10.6,0.0 
 04/03  01:00:00,11.0,82.0,19.376061361693726,98.87331425822087,21.684888791461727,57.322475613322084,20.675187875610174,100.0,20.79572201608476,89.51756280387761,18.755202493602376,69.9480408435421,19.713568678921845,64.7020899207151,0.0,0.0,37.39035520845572,37.39035520845572,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,13048.147846318796,0.47757533967480836,33.467890109953316,28.29295304460085,994.1757883871608,0.01893312720720619,28.822369681260643,28.822369681260643,28.822369681260643,31.8487120648305,31.8487120648305,32.9509282018235,29.723554697848044,20.675187875610174,18.755202493602376,32.9509282018235,32.9509282018235,31.928057059445706,31.928057059445706,29.723554697848044,32.9509282018235,32.9509282018235,31.928057059445706,32.9509282018235,26.753119994093236,21.684888791461727,19.713568678921845,11.0,3579032.8381937793 
 04/03  02:00:00,10.0,87.0,19.232943016786134,99.6597503729633,21.923589493098607,55.68477408254327,20.328447475593876,99.99999999999999,20.324302513327794,92.06722055290582,18.538719822744184,70.40633224923067,20.429628492105458,61.027059561164684,0.0,0.0,37.390355208455716,37.390355208455716,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,4966.582479137423,0.22349297077535416,33.008829908867284,31.23669717695807,423.70915979347456,5.101886595716688,29.380798058034085,29.380798058034085,29.380798058034085,30.725746473081497,30.725746473081497,33.255113627076156,32.00949419284089,20.328447475593876,18.538719822744184,33.255113627076156,33.255113627076156,30.817263173177672,30.817263173177672,32.00949419284089,33.255113627076156,33.255113627076156,30.817263173177672,33.255113627076156,29.045130441268462,21.923589493098607,20.429628492105458,10.0,1525352.9752565084 
 04/03  03:00:00,9.8,90.0,19.11385533855776,99.9559530116216,21.71953722975924,55.70372539524857,20.045019110310974,100.0,19.88873468485565,94.58302938081933,18.40718378312414,70.59196900337348,21.41408206308309,56.7523693404334,0.0,0.0,37.39035520845572,37.39035520845572,0.0,0.0,36.8030062130568,36.8030062130568,0.0,0.0,0.0,0.0,0.0,0.0,33.008829908867284,33.008829908867284,0.0,9.8,29.435567836743825,29.435567836743825,29.435567836743825,29.435567836743825,29.435567836743825,33.306103738457864,33.306103738457864,20.045019110310974,18.40718378312414,33.306103738457864,33.306103738457864,29.695605448666335,29.695605448666335,33.306103738457864,33.306103738457864,33.306103738457864,29.695605448666335,33.306103738457864,29.695605448666335,21.71953722975924,21.41408206308309,9.8,0.0 
 04/03  04:00:00,10.0,93.0,19.019592138369173,100.0,21.332513257871014,56.32937937484108,19.84111580982129,100.0,19.588338836059158,96.26759871990453,18.315424648264177,70.53665865875574,21.63181206367878,55.29894499807854,0.0,0.0,37.39035520845572,37.39035520845572,8631.304080136098,0.2203048883945643,33.80881578222342,29.122344008090607,0.0,0.0,0.0,0.0,0.0,0.0,33.008829908867284,33.008829908867284,682.2226714414511,2.7034448796806423,28.100026184839614,28.100026184839614,28.100026184839614,30.11769081724512,30.11769081724512,32.0950543519753,29.979226384946923,19.84111580982129,18.315424648264177,32.0950543519753,32.0950543519753,25.503634245235666,30.19010601936848,29.979226384946923,32.0950543519753,32.0950543519753,30.19010601936848,32.0950543519753,30.19010601936848,21.332513257871014,21.63181206367878,10.0,2456001.617189224 
 04/03  05:00:00,8.0,87.0,18.929133130959993,99.97427466146065,20.80487023551413,56.89615019812477,19.813128541555123,100.0,19.22928260574955,98.442755800698,18.17498857399181,70.40515088175215,21.424392485849246,54.76324490890278,0.0,0.0,37.39035520845572,37.39035520845572,16370.917557313587,0.520333188937227,29.81401048030571,22.28632255998194,0.0,0.0,0.0,0.0,0.0,0.0,33.008829908867284,33.008829908867284,1400.2897980258822,-6.594033181334292,25.900546190779558,25.900546190779558,25.900546190779558,29.936042295839066,29.936042295839066,29.952061747042585,25.8666991893406,19.813128541555123,18.17498857399181,29.952061747042585,29.952061747042585,22.28632255998194,29.81401048030571,25.8666991893406,29.952061747042585,29.952061747042585,29.81401048030571,29.952061747042585,29.81401048030571,20.80487023551413,21.424392485849246,8.0,5041043.2728931755 
 04/03  06:00:00,9.4,92.0,18.8396078279377,99.99385534015796,20.326864270030185,57.28360759072483,20.242211005781492,99.53730182341319,18.879998131635826,100.0,18.06716681155295,70.09829571350906,21.055890497396966,54.75599800641615,0.0,0.0,37.39035520845572,37.39035520845572,0.0,0.0,30.978671597807914,30.978671597807914,0.0,0.0,0.0,0.0,0.0,0.0,33.008829908867284,33.008829908867284,0.0,9.4,25.80509831594521,25.80509831594521,25.80509831594521,25.80509831594521,25.80509831594521,29.846046544438916,29.846046544438916,20.242211005781492,18.06716681155295,29.846046544438916,29.846046544438916,26.079602509650748,26.079602509650748,29.846046544438916,29.846046544438916,29.846046544438916,26.079602509650748,29.846046544438916,26.079602509650748,20.326864270030185,21.055890497396966,9.4,0.0 
 04/03  07:00:00,9.0,93.0,18.75330768912096,99.97870259528472,19.921084038019252,57.71769206143703,20.71104257102647,99.96562936408722,18.590218602631694,99.67373495160697,17.957322223776906,69.92895231665094,20.60503205609376,55.31500591799162,13550.241282770887,0.36323273243886,33.405422850451515,24.32018913946288,0.0,0.0,30.978671597807914,30.978671597807914,0.0,0.0,0.0,0.0,0.0,0.0,33.008829908867284,33.008829908867284,1246.6153493992883,-5.717559960244544,30.06499214381244,30.06499214381244,30.06499214381244,34.099803636215526,34.099803636215526,34.00866136530887,30.138254419279065,20.71104257102647,17.957322223776906,34.00866136530887,34.00866136530887,33.405422850451515,33.405422850451515,30.138254419279065,34.00866136530887,34.00866136530887,24.32018913946288,34.00866136530887,33.405422850451515,19.921084038019252,20.60503205609376,9.0,4487815.257837439 
 04/03  08:00:00,11.0,94.0,18.688623168835115,99.9875073431176,20.648566406897018,54.92720107419825,20.959537609120325,99.99999999999999,18.372218051918615,99.7979281524859,17.973133295862908,69.66216153952016,20.26498552709368,56.22811726764012,4661.648554003054,0.12147842024306894,37.16746396818092,34.1073129702684,0.0,0.0,30.97867159780791,30.97867159780791,0.0,0.0,0.0,0.0,0.0,0.0,33.008829908867284,33.008829908867284,381.7476357808776,6.07146879605859,33.772794556121006,33.772794556121006,33.772794556121006,35.11769607548782,35.11769607548782,37.682378337114386,36.41419147963835,20.959537609120325,17.973133295862908,37.682378337114386,37.682378337114386,35.12422616039677,35.12422616039677,36.41419147963835,37.682378337114386,37.682378337114386,32.064075162484265,37.682378337114386,35.12422616039677,20.648566406897018,20.26498552709368,11.0,1374291.4888111595 
 04/03  09:00:00,14.1,85.0,18.699608572784385,99.91080886431564,23.014053232957732,47.60476207421337,21.43173514615118,99.53506604544751,18.325344796794354,99.96668541348927,18.25183843957638,68.48034957904883,20.177118526043465,56.59853758302054,0.0,0.0,37.16746396818092,37.16746396818092,0.0,0.0,30.97867159780791,30.97867159780791,0.0,0.0,0.0,0.0,0.0,0.0,33.008829908867284,33.008829908867284,0.0,14.099999999999998,33.814770932133804,33.814770932133804,33.814770932133804,33.814770932133804,33.814770932133804,37.72354635630285,37.72354635630285,21.43173514615118,18.25183843957638,37.72354635630285,37.72354635630285,34.33967674102067,34.33967674102067,37.72354635630285,37.72354635630285,37.72354635630285,34.33967674102067,37.72354635630285,34.33967674102067,23.014053232957732,20.177118526043465,14.099999999999998,0.0 
 04/03  10:00:00,17.0,72.0,18.773316836879598,99.34378358587169,24.666036315689908,43.11465484928229,22.375615130568605,96.87945028286735,18.56109463698965,98.38378297099202,18.777996995376267,66.16596424348151,20.268146950809655,56.30752085220761,0.0,0.0,37.16746396818092,37.16746396818092,0.0,0.0,30.978671597807914,30.978671597807914,0.0,0.0,0.0,0.0,0.0,0.0,33.00882990886728,33.00882990886728,0.0,16.999999999999996,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,37.72354635630285,37.72354635630285,22.375615130568605,18.777996995376267,37.72354635630285,37.72354635630285,34.20866178969341,34.20866178969341,37.72354635630285,37.72354635630285,37.72354635630285,34.20866178969341,37.72354635630285,34.20866178969341,24.666036315689908,20.268146950809655,16.999999999999996,0.0 
 04/03  11:00:00,18.0,64.0,18.90519064998427,98.52723165553425,25.485112574204997,41.02520996223517,23.578699869071905,92.46792590984487,19.017227801336098,95.61521113799046,19.21538150483389,64.22142893749277,20.43295019331199,55.695017693752575,0.0,0.0,37.16746396818092,37.16746396818092,0.0,0.0,30.978671597807914,30.978671597807914,0.0,0.0,0.0,0.0,0.0,0.0,33.008829908867284,33.008829908867284,0.0,18.0,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,37.72354635630285,37.72354635630285,23.578699869071905,19.21538150483389,37.72354635630285,37.72354635630285,34.07737762346878,34.07737762346878,37.72354635630285,37.72354635630285,37.72354635630285,34.07737762346878,37.72354635630285,34.07737762346878,25.485112574204997,20.43295019331199,18.0,0.0 
 04/03  12:00:00,19.5,59.0,19.08569308579032,97.32679588905012,25.571187997843353,40.77372537822323,24.81944821066042,88.06207042602313,19.662704413176183,91.75808429580549,19.660931803460695,62.25330469089696,20.692262500264974,54.75674978443753,0.0,0.0,37.16746396818092,37.16746396818092,0.0,0.0,30.978671597807917,30.978671597807917,0.0,0.0,0.0,0.0,0.0,0.0,33.008829908867284,33.008829908867284,0.0,19.5,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,37.72354635630285,37.72354635630285,24.81944821066042,19.660931803460695,37.72354635630285,37.72354635630285,34.14302719691031,34.14302719691031,37.72354635630285,37.72354635630285,37.72354635630285,34.14302719691031,37.72354635630285,34.14302719691031,25.571187997843353,20.692262500264974,19.5,0.0 
 04/03  13:00:00,20.0,56.0,19.297138423872983,95.95731007614961,25.04557390322568,41.96476331039439,25.91643071199645,84.89402432870415,20.41179084969062,87.51208869344582,20.03436819383112,60.58423102661342,20.959048551189806,53.73343026764387,0.0,0.0,37.16746396818092,37.16746396818092,0.0,0.0,30.978671597807914,30.978671597807914,0.0,0.0,0.0,0.0,0.0,0.0,33.008829908867284,33.008829908867284,0.0,20.0,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,37.72354635630285,37.72354635630285,25.91643071199645,20.03436819383112,37.72354635630285,37.72354635630285,34.07737762346878,34.07737762346878,37.72354635630285,37.72354635630285,37.72354635630285,34.07737762346878,37.72354635630285,34.07737762346878,25.04557390322568,20.959048551189806,20.0,0.0 
 04/03  14:00:00,21.0,53.0,19.522636281375895,94.52633521888589,24.53892164346527,43.163653436569504,26.73980046890758,83.3913519908654,21.15733349593465,83.50261128850929,20.355386134670663,59.15279297107169,21.488248550268768,51.91087280166267,0.0,0.0,37.16746396818092,37.16746396818092,0.0,0.0,30.97867159780791,30.97867159780791,0.0,0.0,0.0,0.0,0.0,0.0,33.008829908867284,33.008829908867284,0.0,21.0,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,37.72354635630285,37.72354635630285,26.73980046890758,20.355386134670663,37.72354635630285,37.72354635630285,34.01172601778585,34.01172601778585,37.72354635630285,37.72354635630285,37.72354635630285,34.01172601778585,37.72354635630285,34.01172601778585,24.53892164346527,21.488248550268768,21.0,0.0 
 04/03  15:00:00,21.9,50.0,19.746877469172556,93.12620712037256,24.12657992777186,44.14947699364627,27.166375751149445,83.74942138924428,21.890040939958475,79.76055816305768,20.612988688625734,57.98224478609084,22.650930673231343,48.261872071483324,0.0,0.0,37.16746396818092,37.16746396818092,0.0,0.0,30.978671597807914,30.978671597807914,0.0,0.0,0.0,0.0,0.0,0.0,33.008829908867284,33.008829908867284,0.0,21.9,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,37.72354635630285,37.72354635630285,27.166375751149445,20.612988688625734,37.72354635630285,37.72354635630285,34.07737762346878,34.07737762346878,37.72354635630285,37.72354635630285,37.72354635630285,34.07737762346878,37.72354635630285,34.07737762346878,24.12657992777186,22.650930673231343,21.9,0.0 
 04/03  16:00:00,22.0,46.0,19.948563275222256,91.96858505244887,23.727143059621717,44.90515468346631,27.141999539848605,86.35857168684046,22.5041064804732,76.8324399809127,20.783177942413896,57.07559526283306,24.05158981251898,44.04234063808192,0.0,0.0,37.16746396818092,37.16746396818092,0.0,0.0,30.978671597807917,30.978671597807917,0.0,0.0,0.0,0.0,0.0,0.0,33.008829908867284,33.008829908867284,0.0,22.0,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,37.72354635630285,37.72354635630285,27.141999539848605,20.783177942413896,37.72354635630285,37.72354635630285,34.14302719691031,34.14302719691031,37.72354635630285,37.72354635630285,37.72354635630285,34.14302719691031,37.72354635630285,34.14302719691031,23.727143059621717,24.05158981251898,22.0,0.0 
 04/03  17:00:00,22.0,50.0,20.117471182423316,90.92101988502125,23.35688744473476,45.60600154295756,26.632152228169275,93.39146429076271,22.98683809622578,74.5412934373565,20.870299517666822,56.329814964093146,25.262267322423543,40.684731926262636,0.0,0.0,37.16746396818092,37.16746396818092,0.0,0.0,30.978671597807917,30.978671597807917,0.0,0.0,0.0,0.0,0.0,0.0,33.008829908867284,33.008829908867284,0.0,22.0,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,37.72354635630285,37.72354635630285,26.632152228169275,20.870299517666822,37.72354635630285,37.72354635630285,34.14302719691031,34.14302719691031,37.72354635630285,37.72354635630285,37.72354635630285,34.14302719691031,37.72354635630285,34.14302719691031,23.35688744473476,25.262267322423543,22.0,0.0 
 04/03  18:00:00,21.3,56.0,20.22768132962035,90.30315782808674,22.886841758468407,47.088296034870005,25.67614583105952,99.61904061818585,23.24708439745323,73.37697868216063,20.773353283334327,56.644134397324265,25.49049024380201,40.27627059964597,0.0,0.0,37.16746396818092,37.16746396818092,0.0,0.0,30.978671597807914,30.978671597807914,0.0,0.0,0.0,0.0,0.0,0.0,33.008829908867284,33.008829908867284,0.0,21.3,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,37.72354635630285,37.72354635630285,25.67614583105952,20.773353283334327,37.72354635630285,37.72354635630285,34.07737762346878,34.07737762346878,37.72354635630285,37.72354635630285,37.72354635630285,34.07737762346878,37.72354635630285,34.07737762346878,22.886841758468407,25.49049024380201,21.3,0.0 
 04/03  19:00:00,18.0,73.0,20.218753974720897,90.35288966156162,22.22638607418571,49.4071548001244,24.548462743538018,100.0,23.2651737564278,73.2967737317982,20.42097261566916,57.9980644716208,24.19687066110057,43.86433301196515,0.0,0.0,37.16746396818092,37.16746396818092,0.0,0.0,30.978671597807917,30.978671597807917,0.0,0.0,0.0,0.0,0.0,0.0,33.008829908867284,33.008829908867284,0.0,18.0,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,37.72354635630285,37.72354635630285,24.548462743538018,20.42097261566916,37.72354635630285,37.72354635630285,34.14302719691031,34.14302719691031,37.72354635630285,37.72354635630285,37.72354635630285,34.14302719691031,37.72354635630285,34.14302719691031,22.22638607418571,24.19687066110057,18.0,0.0 
 04/03  20:00:00,18.0,73.0,20.114503081131225,90.93766411139796,21.66663860958514,51.846424987679356,23.59471741948676,100.0,22.989157638407065,74.5307819391,20.125388985640075,59.28899917641685,22.970126442726816,47.902875367137156,0.0,0.0,37.16746396818092,37.16746396818092,0.0,0.0,30.978671597807917,30.978671597807917,0.0,0.0,0.0,0.0,0.0,0.0,33.008829908867284,33.008829908867284,0.0,18.0,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,37.72354635630285,37.72354635630285,23.59471741948676,20.125388985640075,37.72354635630285,37.72354635630285,34.14302719691031,34.14302719691031,37.72354635630285,37.72354635630285,37.72354635630285,34.14302719691031,37.72354635630285,34.14302719691031,21.66663860958514,22.970126442726816,18.0,0.0 
 04/03  21:00:00,16.5,80.0,19.970938419955296,91.74983428802284,21.161214239294655,53.818704634314464,22.877072557543016,100.0,22.611093330806607,76.25890557305686,19.84801979759605,60.423084843980185,22.017260659437333,51.07986920942182,0.0,0.0,37.16746396818092,37.16746396818092,0.0,0.0,30.978671597807914,30.978671597807914,0.0,0.0,0.0,0.0,0.0,0.0,33.008829908867284,33.008829908867284,0.0,16.5,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,37.72354635630285,37.72354635630285,22.877072557543016,19.84801979759605,37.72354635630285,37.72354635630285,34.07737762346878,34.07737762346878,37.72354635630285,37.72354635630285,37.72354635630285,34.07737762346878,37.72354635630285,34.07737762346878,21.161214239294655,22.017260659437333,16.5,0.0 
 04/03  22:00:00,16.0,82.0,19.81411088175118,92.6462356051247,20.726053628874247,55.525006842426095,22.263461479623672,99.99999999999999,22.159490468048116,78.38250090044049,19.60559395574186,61.41529899460017,21.302860361370925,53.59777563307477,0.0,0.0,37.16746396818092,37.16746396818092,0.0,0.0,30.97867159780791,30.97867159780791,0.0,0.0,0.0,0.0,0.0,0.0,33.008829908867284,33.008829908867284,0.0,16.0,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,37.72354635630285,37.72354635630285,22.263461479623672,19.60559395574186,37.72354635630285,37.72354635630285,34.01172601778585,34.01172601778585,37.72354635630285,37.72354635630285,37.72354635630285,34.01172601778585,37.72354635630285,34.01172601778585,20.726053628874247,21.302860361370925,16.0,0.0 
 04/03  23:00:00,16.0,82.0,19.657836119412345,93.64226374049267,20.37962928309487,56.84411015302507,21.803356680171007,100.0,21.715060533119455,80.61740725682293,19.407429890511718,62.2580132117036,20.782708871809938,55.45468381659734,0.0,0.0,37.16746396818092,37.16746396818092,0.0,0.0,30.978671597807914,30.978671597807914,0.0,0.0,0.0,0.0,0.0,0.0,33.008829908867284,33.008829908867284,0.0,16.0,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,37.72354635630285,37.72354635630285,21.803356680171007,19.407429890511718,37.72354635630285,37.72354635630285,33.94607432288417,33.94607432288417,37.72354635630285,37.72354635630285,37.72354635630285,33.94607432288417,37.72354635630285,33.94607432288417,20.37962928309487,20.782708871809938,16.0,0.0 
 04/03  24:00:00,15.0,90.0,19.507709471451136,94.51992020414995,20.058735164592534,57.986594157631785,21.40714610607634,100.0,21.282875867686375,82.77939061374684,19.214591153117368,63.01115869737379,20.356141892291717,56.935935825072434,0.0,0.0,37.16746396818092,37.16746396818092,0.0,0.0,30.978671597807914,30.978671597807914,0.0,0.0,0.0,0.0,0.0,0.0,33.008829908867284,33.008829908867284,0.0,15.0,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,33.81477093213381,37.72354635630285,37.72354635630285,21.40714610607634,19.214591153117368,37.72354635630285,37.72354635630285,33.94607432288417,33.94607432288417,37.72354635630285,37.72354635630285,37.72354635630285,33.94607432288417,37.72354635630285,33.94607432288417,20.058735164592534,20.356141892291717,15.0,0.0 
 04/04  01:00:00,15.0,94.0,19.362055819313632,95.38035351789222,19.765243298695232,59.461457173146,21.0247764031811,100.0,20.838586957200114,85.07012978131476,19.019389099057875,63.9386716391235,19.880425371351123,59.044837766407,12016.03025041091,0.5611888943244877,28.120086747316236,23.016495358418805,0.0,0.0,30.978671597807914,30.978671597807914,0.0,0.0,0.0,0.0,5913.999752883082,0.20426720569823187,28.120086747316236,21.107953573246757,1486.5695154597477,0.6006428040677507,23.98949916443824,23.98949916443824,23.98949916443824,28.024778903381176,28.024778903381176,28.19596884867866,23.796510219630836,21.0247764031811,19.019389099057875,28.19596884867866,28.19596884867866,28.120086747316236,28.120086747316236,23.796510219630836,28.19596884867866,28.19596884867866,23.016495358418805,28.19596884867866,21.107953573246757,19.765243298695232,19.880425371351123,15.0,5351650.255655091 
 04/04  02:00:00,15.0,88.0,19.222196106629127,96.21483262242378,20.32613275747366,58.021928491439695,20.682609251047047,100.0,20.454974706187393,87.10520720584465,18.82796219551561,64.93590561400524,20.065439436724034,58.9702219338415,0.0,0.0,28.505274960521763,28.505274960521763,0.0,0.0,30.978671597807914,30.978671597807914,0.0,0.0,0.0,0.0,5109.688633247718,0.1272348267851599,31.090743783453647,26.28697433011073,608.4349743868711,7.66427305593456,27.22197691126452,27.22197691126452,27.22197691126452,29.239329190314734,29.239329190314734,31.142846850273273,29.37169643072515,20.682609251047047,18.82796219551561,31.142846850273273,31.142846850273273,28.781569543952536,28.781569543952536,29.37169643072515,31.142846850273273,31.142846850273273,28.781569543952536,31.142846850273273,23.977800090609623,20.32613275747366,20.065439436724034,15.0,2190365.907792736 
 04/04  03:00:00,15.2,90.0,19.110041805310157,96.79365255129656,20.99860173880102,55.97757121789463,20.41482712134034,99.99999999999999,20.099843940555104,88.94992731457307,18.70014868774409,65.54609497857092,20.548487408266148,57.555063138411526,0.0,0.0,28.50527496052176,28.50527496052176,0.0,0.0,30.97867159780791,30.97867159780791,0.0,0.0,0.0,0.0,0.0,0.0,33.676212606385526,33.676212606385526,0.0,15.2,31.231456953411122,31.231456953411122,31.231456953411122,31.231456953411122,31.231456953411122,35.005543662802424,35.005543662802424,20.41482712134034,18.70014868774409,35.005543662802424,35.005543662802424,31.421625354110276,31.421625354110276,35.005543662802424,35.005543662802424,35.005543662802424,31.421625354110276,35.005543662802424,31.421625354110276,20.99860173880102,20.548487408266148,15.2,0.0 
 04/04  04:00:00,15.0,94.0,19.026774565520448,97.2976796798821,21.12089994353648,56.043718159014965,20.23091708515117,100.0,19.872251893122186,90.21277043927569,18.616351131579943,66.11285668910162,20.658781570648213,57.66340869188548,0.0,0.0,28.505274960521763,28.505274960521763,0.0,0.0,30.978671597807914,30.978671597807914,0.0,0.0,0.0,0.0,0.0,0.0,33.676212606385526,33.676212606385526,0.0,15.0,31.231456953411126,31.231456953411126,31.231456953411126,31.231456953411126,31.231456953411126,35.005543662802424,35.005543662802424,20.23091708515117,18.616351131579943,35.005543662802424,35.005543662802424,31.294846420463248,31.294846420463248,35.005543662802424,35.005543662802424,35.005543662802424,31.294846420463248,35.005543662802424,31.294846420463248,21.12089994353648,20.658781570648213,15.0,0.0 
 04/04  05:00:00,15.0,94.0,18.964712908484664,97.67537964403391,20.95895433088304,57.18313027238335,20.089659288075076,100.0,19.69062724045314,91.23518278194321,18.554994971698147,66.64196565579739,20.527860089248172,58.724107705624625,0.0,0.0,28.505274960521763,28.505274960521763,0.0,0.0,30.978671597807914,30.978671597807914,0.0,0.0,0.0,0.0,0.0,0.0,33.676212606385526,33.676212606385526,0.0,15.0,31.231456953411126,31.231456953411126,31.231456953411126,31.231456953411126,31.231456953411126,35.005543662802424,35.005543662802424,20.089659288075076,18.554994971698147,35.005543662802424,35.005543662802424,31.294846420463248,31.294846420463248,35.005543662802424,35.005543662802424,35.005543662802424,31.294846420463248,35.005543662802424,31.294846420463248,20.95895433088304,20.527860089248172,15.0,0.0 
 04/04  06:00:00,15.3,92.0,18.90475570984143,98.04183050762929,20.694149494600786,58.80509985602009,19.962676503558395,100.0,19.535674358520787,92.11776269224426,18.50042195200568,67.20538405040675,20.304719491949765,60.23653935932827,0.0,0.0,28.505274960521763,28.505274960521763,0.0,0.0,30.978671597807914,30.978671597807914,0.0,0.0,0.0,0.0,0.0,0.0,33.676212606385526,33.676212606385526,0.0,15.3,31.231456953411126,31.231456953411126,31.231456953411126,31.231456953411126,31.231456953411126,35.005543662802424,35.005543662802424,19.962676503558395,18.50042195200568,35.005543662802424,35.005543662802424,31.294846420463248,31.294846420463248,35.005543662802424,35.005543662802424,35.005543662802424,31.294846420463248,35.005543662802424,31.294846420463248,20.694149494600786,20.304719491949765,15.3,0.0 
 04/04  07:00:00,15.0,94.0,18.843711744157964,98.4165205403998,20.397332609896917,60.55444290295184,19.902496785367195,100.0,19.392765547457444,92.94026032628793,18.436736129679517,67.8111636491713,20.027819053504114,61.95442103692284,0.0,0.0,28.505274960521763,28.505274960521763,16129.975005910892,0.303094692552079,33.83015078989675,21.098665250832255,0.0,0.0,0.0,0.0,0.0,0.0,33.676212606385526,33.676212606385526,1247.5661917460632,0.37519638768052843,29.98160970688388,29.98160970688388,29.98160970688388,34.01631781519794,34.01631781519794,34.03293282807451,29.94096948048938,19.902496785367195,18.436736129679517,34.03293282807451,34.03293282807451,21.098665250832255,33.83015078989675,29.94096948048938,34.03293282807451,34.03293282807451,33.83015078989675,34.03293282807451,33.83015078989675,20.397332609896917,20.027819053504114,15.0,4491238.290285828 
 04/04  08:00:00,15.7,93.0,18.7984602813667,98.79351196891322,20.165772937296524,62.11535616461291,20.178386853250856,100.0,19.25524223715385,93.8328399261675,18.446772498386867,68.16229571319082,19.827536249359454,63.43005345787124,0.0,0.0,28.505274960521763,28.505274960521763,16253.085335563524,0.3918477409404615,33.00031014313233,23.077328533397576,0.0,0.0,0.0,0.0,0.0,0.0,33.676212606385526,33.676212606385526,1276.475252088166,1.1116856443593583,29.11517086704954,29.11517086704954,29.11517086704954,33.15004624693389,33.15004624693389,33.16459612277485,29.08144506838096,20.178386853250856,18.446772498386867,33.16459612277485,33.16459612277485,23.077328533397576,33.00031014313233,29.08144506838096,33.16459612277485,33.16459612277485,33.00031014313233,33.16459612277485,33.00031014313233,20.165772937296524,19.827536249359454,15.7,4595310.907517397 
 04/04  09:00:00,16.4,90.0,18.809550133570824,98.82317913376764,21.104214252617634,59.00910391358631,21.098402129867758,97.78318256012005,19.22075035013544,94.12819487304448,18.69660088487348,67.35051674171285,20.037185533617755,63.01975877637965,0.0,0.0,28.50527496052176,28.50527496052176,0.0,0.0,33.000310143132324,33.000310143132324,0.0,0.0,0.0,0.0,9558.228895234863,0.25947961316735324,33.66150189831224,27.4576811817298,837.812993430972,6.66408634046531,30.317440060322802,30.317440060322802,30.317440060322802,33.00735052428794,33.00735052428794,34.26463781005263,31.635862028924112,21.098402129867758,18.69660088487348,34.26463781005263,34.26463781005263,32.77337663405977,32.77337663405977,31.635862028924112,34.26463781005263,34.26463781005263,32.77337663405977,34.26463781005263,26.569555917477334,21.104214252617634,20.037185533617755,16.4,3016126.7763514994 
