Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/04  10:00:00,19.0,83.0,18.899831916576353,98.1696680027257,22.563608667272035,54.20706916591669,22.360705029777613,93.91799176919147,19.438250233423897,92.76990424110424,19.213210709423716,65.30637595461712,20.962469953259898,59.76936058065473,0.0,0.0,28.505274960521767,28.505274960521767,0.0,0.0,33.00031014313233,33.00031014313233,0.0,0.0,0.0,0.0,0.0,0.0,34.43044332686668,34.43044332686668,0.0,19.0,31.388872857456455,31.388872857456455,31.388872857456455,31.388872857456455,31.388872857456455,35.267425040327865,35.267425040327865,22.360705029777613,19.213210709423716,35.267425040327865,35.267425040327865,31.714590995269596,31.714590995269596,35.267425040327865,35.267425040327865,35.267425040327865,31.714590995269596,35.267425040327865,31.714590995269596,22.563608667272035,20.962469953259898,19.0,0.0 
 04/04  11:00:00,21.0,78.0,19.044017136323752,97.28994903497522,23.604069725084333,51.827774124547446,23.695068881587268,92.60028825464664,19.87867440229367,90.26696209616638,19.701582889862827,63.90307818768109,21.509894952403894,58.847150751072725,0.0,0.0,28.505274960521767,28.505274960521767,0.0,0.0,33.00031014313233,33.00031014313233,0.0,0.0,0.0,0.0,0.0,0.0,34.43044332686668,34.43044332686668,0.0,21.0,31.388872857456455,31.388872857456455,31.388872857456455,31.388872857456455,31.388872857456455,35.267425040327865,35.267425040327865,23.695068881587268,19.701582889862827,35.267425040327865,35.267425040327865,31.714590995269596,31.714590995269596,35.267425040327865,35.267425040327865,35.267425040327865,31.714590995269596,35.267425040327865,31.714590995269596,23.604069725084333,21.509894952403894,21.0,0.0 
 04/04  12:00:00,21.0,78.0,19.239250002629667,96.11286980296593,23.82443078826147,52.46099374994431,24.992265919762747,91.50831751111501,20.500746985069856,86.86004027877857,20.110407298355263,63.10024048958752,21.80798112955381,59.26346693346585,0.0,0.0,28.505274960521767,28.505274960521767,0.0,0.0,33.00031014313233,33.00031014313233,0.0,0.0,0.0,0.0,0.0,0.0,34.43044332686668,34.43044332686668,0.0,21.0,31.388872857456455,31.388872857456455,31.388872857456455,31.388872857456455,31.388872857456455,35.267425040327865,35.267425040327865,24.992265919762747,20.110407298355263,35.267425040327865,35.267425040327865,31.714590995269596,31.714590995269596,35.267425040327865,35.267425040327865,35.267425040327865,31.714590995269596,35.267425040327865,31.714590995269596,23.82443078826147,21.80798112955381,21.0,0.0 
 04/04  13:00:00,21.0,64.0,19.468712174955545,94.74974144651887,23.559069879546193,53.55195338591565,26.137522317985898,88.95797517777851,21.248501130983257,82.95448083416548,20.505854617099043,61.782055872982205,22.175531698770506,58.216590949724534,0.0,0.0,28.505274960521763,28.505274960521763,0.0,0.0,33.00031014313233,33.00031014313233,0.0,0.0,0.0,0.0,0.0,0.0,34.43044332686668,34.43044332686668,0.0,21.0,31.38887285745645,31.38887285745645,31.38887285745645,31.38887285745645,31.38887285745645,35.267425040327865,35.267425040327865,26.137522317985898,20.505854617099043,35.267425040327865,35.267425040327865,31.649449034234475,31.649449034234475,35.267425040327865,35.267425040327865,35.267425040327865,31.649449034234475,35.267425040327865,31.649449034234475,23.559069879546193,22.175531698770506,21.0,0.0 
 04/04  14:00:00,21.0,78.0,19.707112322105232,93.35636560135418,23.242574710990006,55.47292903225429,26.93863493992609,88.40118262112469,21.97927603658576,79.32718659764049,20.761202593061014,61.35779653258316,22.6311774826938,57.54421049395444,0.0,0.0,28.50527496052176,28.50527496052176,0.0,0.0,33.000310143132324,33.000310143132324,0.0,0.0,0.0,0.0,0.0,0.0,34.43044332686668,34.43044332686668,0.0,21.0,31.388872857456448,31.388872857456448,31.388872857456448,31.388872857456448,31.388872857456448,35.267425040327865,35.267425040327865,26.93863493992609,20.761202593061014,35.267425040327865,35.267425040327865,31.58430505667156,31.58430505667156,35.267425040327865,35.267425040327865,35.267425040327865,31.58430505667156,35.267425040327865,31.58430505667156,23.242574710990006,22.6311774826938,21.0,0.0 
 04/04  15:00:00,21.1,62.0,19.937454300684397,92.03199600908829,22.968161417734436,56.43405878384081,27.342502389534634,89.37625660293787,22.691118143674004,75.96511347576374,20.95563684576681,60.755809512895866,23.637868794094633,54.18535837292706,0.0,0.0,28.505274960521763,28.505274960521763,0.0,0.0,33.00031014313233,33.00031014313233,0.0,0.0,0.0,0.0,0.0,0.0,34.43044332686668,34.43044332686668,0.0,21.1,31.38887285745645,31.38887285745645,31.38887285745645,31.38887285745645,31.38887285745645,35.267425040327865,35.267425040327865,27.342502389534634,20.95563684576681,35.267425040327865,35.267425040327865,31.649449034234475,31.649449034234475,35.267425040327865,35.267425040327865,35.267425040327865,31.649449034234475,35.267425040327865,31.649449034234475,22.968161417734436,23.637868794094633,21.1,0.0 
 04/04  16:00:00,21.0,53.0,20.13704123858871,90.90142364375308,22.703910055820852,56.79706003182001,27.3113758885547,92.60587434985227,23.263963225216717,73.3755037742589,21.031963996529637,60.292902569266325,24.913001641022078,49.72145050067502,0.0,0.0,28.505274960521767,28.505274960521767,0.0,0.0,33.00031014313233,33.00031014313233,0.0,0.0,0.0,0.0,0.0,0.0,34.43044332686668,34.43044332686668,0.0,21.0,31.388872857456455,31.388872857456455,31.388872857456455,31.388872857456455,31.388872857456455,35.267425040327865,35.267425040327865,27.3113758885547,21.031963996529637,35.267425040327865,35.267425040327865,31.714590995269596,31.714590995269596,35.267425040327865,35.267425040327865,35.267425040327865,31.714590995269596,35.267425040327865,31.714590995269596,22.703910055820852,24.913001641022078,21.0,0.0 
 04/04  17:00:00,20.0,56.0,20.28722660495628,90.06100342322843,22.433091879280287,57.12500068357244,26.785583108888446,98.4001329259351,23.699527167103856,71.47292583964553,21.037597499252755,60.05381939505089,26.00764066125172,46.088283950930375,0.0,0.0,28.505274960521763,28.505274960521763,0.0,0.0,33.00031014313233,33.00031014313233,0.0,0.0,0.0,0.0,0.0,0.0,34.43044332686668,34.43044332686668,0.0,20.0,31.38887285745645,31.38887285745645,31.38887285745645,31.38887285745645,31.38887285745645,35.267425040327865,35.267425040327865,26.785583108888446,21.037597499252755,35.267425040327865,35.267425040327865,31.649449034234475,31.649449034234475,35.267425040327865,35.267425040327865,35.267425040327865,31.649449034234475,35.267425040327865,31.649449034234475,22.433091879280287,26.00764066125172,20.0,0.0 
 04/04  18:00:00,19.5,56.0,20.387159842379496,89.50648285823767,22.055397467839498,57.19634559505329,25.788582392990037,100.0,23.921365417747683,70.52541202495506,20.882258779751798,60.149862318920505,26.073200835893367,44.906813631472204,0.0,0.0,28.505274960521763,28.505274960521763,0.0,0.0,33.00031014313233,33.00031014313233,0.0,0.0,0.0,0.0,0.0,0.0,34.43044332686668,34.43044332686668,0.0,19.5,31.38887285745645,31.38887285745645,31.38887285745645,31.38887285745645,31.38887285745645,35.267425040327865,35.267425040327865,25.788582392990037,20.882258779751798,35.267425040327865,35.267425040327865,31.649449034234475,31.649449034234475,35.267425040327865,35.267425040327865,35.267425040327865,31.649449034234475,35.267425040327865,31.649449034234475,22.055397467839498,26.073200835893367,19.5,0.0 
 04/04  19:00:00,18.7,61.0,20.35691580876516,89.76292221538665,21.55732513466684,58.45871625233058,24.567803921626982,100.0,23.7992506081082,71.11573512305854,20.555586577688608,61.21245527686088,24.75650898207636,48.1455537388576,0.0,0.0,28.505274960521767,28.505274960521767,0.0,0.0,33.00031014313233,33.00031014313233,0.0,0.0,0.0,0.0,0.0,0.0,34.43044332686668,34.43044332686668,0.0,18.700000000000003,31.388872857456455,31.388872857456455,31.388872857456455,31.388872857456455,31.388872857456455,35.267425040327865,35.267425040327865,24.567803921626982,20.555586577688608,35.267425040327865,35.267425040327865,31.714590995269596,31.714590995269596,35.267425040327865,35.267425040327865,35.267425040327865,31.714590995269596,35.267425040327865,31.714590995269596,21.55732513466684,24.75650898207636,18.700000000000003,0.0 
 04/04  20:00:00,18.0,64.0,20.235057936560302,90.44168583527397,21.11089805023151,59.378782399929584,23.693567008846454,100.0,23.460725966136444,72.58123891294176,20.249167238651655,62.09501049868581,23.458989586769707,51.43629331500145,0.0,0.0,28.505274960521767,28.505274960521767,0.0,0.0,33.00031014313233,33.00031014313233,0.0,0.0,0.0,0.0,0.0,0.0,34.43044332686668,34.43044332686668,0.0,18.0,31.388872857456455,31.388872857456455,31.388872857456455,31.388872857456455,31.388872857456455,35.267425040327865,35.267425040327865,23.693567008846454,20.249167238651655,35.267425040327865,35.267425040327865,31.714590995269596,31.714590995269596,35.267425040327865,35.267425040327865,35.267425040327865,31.714590995269596,35.267425040327865,31.714590995269596,21.11089805023151,23.458989586769707,18.0,0.0 
 04/04  21:00:00,18.4,66.0,20.080782236039276,91.39985516437875,20.74615809284061,60.549501829894496,22.965915761238342,100.0,23.004557437490035,74.68397954612794,20.009372806170816,62.99045999101382,22.483807155154157,54.403504303716666,0.0,0.0,28.505274960521763,28.505274960521763,0.0,0.0,33.00031014313233,33.00031014313233,0.0,0.0,0.0,0.0,0.0,0.0,34.43044332686668,34.43044332686668,0.0,18.4,31.38887285745645,31.38887285745645,31.38887285745645,31.38887285745645,31.38887285745645,35.267425040327865,35.267425040327865,22.965915761238342,20.009372806170816,35.267425040327865,35.267425040327865,31.649449034234475,31.649449034234475,35.267425040327865,35.267425040327865,35.267425040327865,31.649449034234475,35.267425040327865,31.649449034234475,20.74615809284061,22.483807155154157,18.4,0.0 
 04/04  22:00:00,18.0,59.0,19.920639349200467,92.31101173876385,20.425104077951495,61.28889855903928,22.4231160930535,99.99999999999999,22.55454925241425,76.74968059418023,19.79377092389919,63.63183687835008,21.744474652623015,56.47428468475313,0.0,0.0,28.50527496052176,28.50527496052176,0.0,0.0,33.000310143132324,33.000310143132324,0.0,0.0,0.0,0.0,0.0,0.0,34.43044332686668,34.43044332686668,0.0,18.0,31.388872857456448,31.388872857456448,31.388872857456448,31.388872857456448,31.388872857456448,35.267425040327865,35.267425040327865,22.4231160930535,19.79377092389919,35.267425040327865,35.267425040327865,31.58430505667156,31.58430505667156,35.267425040327865,35.267425040327865,35.267425040327865,31.58430505667156,35.267425040327865,31.58430505667156,20.425104077951495,21.744474652623015,18.0,0.0 
 04/04  23:00:00,17.0,72.0,19.764772651318655,93.30004501014136,20.127272273961022,62.26283067505079,21.931809979108998,100.0,22.100717714564375,78.97661164558704,19.583152219363342,64.43332031765806,21.154396111170666,58.399106033643875,0.0,0.0,28.505274960521763,28.505274960521763,0.0,0.0,33.00031014313233,33.00031014313233,0.0,0.0,0.0,0.0,0.0,0.0,34.43044332686668,34.43044332686668,0.0,17.0,31.38887285745645,31.38887285745645,31.38887285745645,31.38887285745645,31.38887285745645,35.267425040327865,35.267425040327865,21.931809979108998,19.583152219363342,35.267425040327865,35.267425040327865,31.519160990579756,31.519160990579756,35.267425040327865,35.267425040327865,35.267425040327865,31.519160990579756,35.267425040327865,31.519160990579756,20.127272273961022,21.154396111170666,17.0,0.0 
 04/04  24:00:00,15.6,77.0,19.612990112773527,94.18345855787976,19.93511864161468,62.81476959590282,21.524373166083837,100.0,21.6734371909212,81.0638891521392,19.369362274071342,65.20772316228887,20.678297680226173,59.951603441912624,15186.856000288097,0.3899917281220828,33.47295573040415,23.929467869399446,0.0,0.0,33.00031014313233,33.00031014313233,0.0,0.0,0.0,0.0,0.0,0.0,34.43044332686668,34.43044332686668,1253.1325983177062,0.9390807750170937,29.8405086300793,29.8405086300793,29.8405086300793,33.87531409175518,33.87531409175518,33.88381928711975,29.8111746995385,21.524373166083837,19.369362274071342,33.88381928711975,33.88381928711975,33.47295573040415,33.47295573040415,29.8111746995385,33.88381928711975,33.88381928711975,23.929467869399446,33.88381928711975,33.47295573040415,19.93511864161468,20.678297680226173,15.6,4511277.353943743 
 04/05  01:00:00,15.0,77.0,19.466138585115118,95.04732632370718,20.770189281339036,59.46391960192273,21.139173454921938,99.99999999999999,21.27352723946788,83.07363431396574,19.15578392776508,65.9849483542677,20.19877838138973,61.551816703382066,4565.212685008661,0.11457900911555721,37.18382049541277,34.00651907644915,0.0,0.0,33.000310143132324,33.000310143132324,0.0,0.0,0.0,0.0,0.0,0.0,34.43044332686668,34.43044332686668,381.32610780045013,10.075637510796884,33.8486480341528,33.8486480341528,33.8486480341528,35.19354955351961,35.19354955351961,37.72819330207201,36.47978546306922,21.139173454921938,19.15578392776508,37.72819330207201,37.72819330207201,35.18605307497634,35.18605307497634,36.47978546306922,37.72819330207201,37.72819330207201,32.008751656012734,37.72819330207201,35.18605307497634,20.770189281339036,20.19877838138973,15.0,1372773.9880816205 
 04/05  02:00:00,14.7,78.0,19.336157754069855,95.8192487653158,21.824953753887744,55.639314654727244,20.82057530952539,100.0,20.894839458095404,85.02879548872419,18.9825336038251,66.6485729393739,19.881059591883336,62.66251814332903,0.0,0.0,37.18382049541277,37.18382049541277,0.0,0.0,33.00031014313233,33.00031014313233,0.0,0.0,0.0,0.0,12379.50033675885,0.3133969490241672,34.29838808765632,27.07351550014966,927.3686902398509,3.684864812346468,31.276383879695572,31.276383879695572,31.276383879695572,34.30246280045923,34.30246280045923,35.34948850065941,32.15061241228645,20.82057530952539,18.9825336038251,35.34948850065941,35.34948850065941,34.2311329503831,34.2311329503831,32.15061241228645,35.34948850065941,35.34948850065941,34.2311329503831,35.34948850065941,27.006260362876432,21.824953753887744,19.881059591883336,14.7,3338527.284863463 
 04/05  03:00:00,14.4,77.0,19.236025652848596,96.41861311620518,22.15746462161599,54.501422224934004,20.56993835186404,99.99999999999999,20.563502632246763,86.78187631272756,18.855622514716014,67.16958788461528,20.607693558705492,59.893186316083586,0.0,0.0,37.18382049541277,37.18382049541277,0.0,0.0,33.000310143132324,33.000310143132324,0.0,0.0,0.0,0.0,4766.228416142688,0.1411544379634855,35.3286345500009,32.63596674344568,398.06303370831495,9.488673664008212,31.85309311561081,31.85309311561081,31.85309311561081,33.19799463497762,33.19799463497762,35.74921565210612,34.48926426440834,20.56993835186404,18.855622514716014,35.74921565210612,35.74921565210612,33.23443912011069,33.23443912011069,34.48926426440834,35.74921565210612,35.74921565210612,33.23443912011069,35.74921565210612,30.54177131355547,22.15746462161599,20.607693558705492,14.399999999999999,1433026.9213499338 
 04/05  04:00:00,14.0,77.0,19.157333879580055,96.79663472217408,22.023156304339317,54.892734474040246,20.35640471461208,100.0,20.261541809471023,88.32750913648664,18.747664486994264,67.55623865691425,21.59881357867249,56.29888451730153,0.0,0.0,37.18382049541277,37.18382049541277,0.0,0.0,33.00031014313233,33.00031014313233,0.0,0.0,0.0,0.0,0.0,0.0,35.3286345500009,35.3286345500009,0.0,14.0,31.900294986334057,31.900294986334057,31.900294986334057,31.900294986334057,31.900294986334057,35.79339392594086,35.79339392594086,20.35640471461208,18.747664486994264,35.79339392594086,35.79339392594086,32.16184847064228,32.16184847064228,35.79339392594086,35.79339392594086,35.79339392594086,32.16184847064228,35.79339392594086,32.16184847064228,22.023156304339317,21.59881357867249,14.0,0.0 
 04/05  05:00:00,14.0,82.0,19.095143733670817,97.17273158851432,21.682581370621,56.045853725599216,20.19893966005973,100.0,20.06055335290999,89.43254843299673,18.66743926451339,67.89582378886399,21.835486113604702,55.48659519555471,0.0,0.0,37.18382049541277,37.18382049541277,0.0,0.0,33.00031014313233,33.00031014313233,0.0,0.0,0.0,0.0,0.0,0.0,35.3286345500009,35.3286345500009,0.0,14.0,31.900294986334057,31.900294986334057,31.900294986334057,31.900294986334057,31.900294986334057,35.79339392594086,35.79339392594086,20.19893966005973,18.66743926451339,35.79339392594086,35.79339392594086,32.031071773390245,32.031071773390245,35.79339392594086,35.79339392594086,35.79339392594086,32.031071773390245,35.79339392594086,32.031071773390245,21.682581370621,21.835486113604702,14.0,0.0 
 04/05  06:00:00,13.2,79.0,19.03341781774668,97.45092265791877,21.229935112105288,57.16348865333761,20.02814743677421,100.0,19.861150469118897,90.45459172506116,18.557664822949477,68.08397216876415,21.64521996481911,55.69037663352689,0.0,0.0,37.18382049541277,37.18382049541277,0.0,0.0,33.00031014313233,33.00031014313233,0.0,0.0,0.0,0.0,0.0,0.0,35.3286345500009,35.3286345500009,0.0,13.2,31.900294986334057,31.900294986334057,31.900294986334057,31.900294986334057,31.900294986334057,35.79339392594086,35.79339392594086,20.02814743677421,18.557664822949477,35.79339392594086,35.79339392594086,32.031071773390245,32.031071773390245,35.79339392594086,35.79339392594086,35.79339392594086,32.031071773390245,35.79339392594086,32.031071773390245,21.229935112105288,21.64521996481911,13.2,0.0 
 04/05  07:00:00,13.0,82.0,18.95963662338734,97.99804547787785,20.771411826625908,58.289380858204936,19.887765373783118,100.0,19.63124655941973,91.84568306277697,18.464801284348013,68.24954862110975,21.325470135548784,56.30166599223112,0.0,0.0,37.18382049541277,37.18382049541277,17108.38654138509,0.40805316196489005,31.28568909765908,21.261571621807406,0.0,0.0,0.0,0.0,0.0,0.0,35.3286345500009,35.3286345500009,1344.7669457861111,-1.5969036994044359,27.259783189028155,27.259783189028155,27.259783189028155,31.29501681206061,31.29501681206061,31.372482854878058,27.160597946154596,19.887765373783118,18.464801284348013,31.372482854878058,31.372482854878058,21.261571621807406,31.28568909765908,27.160597946154596,31.372482854878058,31.372482854878058,31.28568909765908,31.372482854878058,31.28568909765908,20.771411826625908,21.325470135548784,13.0,4841161.004829999 
 04/05  08:00:00,14.0,82.0,18.899304911245743,98.36799775958181,20.458328713618563,59.23743802288612,20.20380732201558,100.0,19.402270026810076,93.16264146258304,18.461418266243452,68.16358262539688,20.995493800359547,57.27266633007628,0.0,0.0,37.18382049541277,37.18382049541277,0.0,0.0,31.740363812313678,31.740363812313678,0.0,0.0,0.0,0.0,0.0,0.0,35.3286345500009,35.3286345500009,0.0,14.0,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,31.18121502268426,31.18121502268426,20.20380732201558,18.461418266243452,31.18121502268426,31.18121502268426,27.41790192707889,27.41790192707889,31.18121502268426,31.18121502268426,31.18121502268426,27.41790192707889,31.18121502268426,27.41790192707889,20.458328713618563,20.995493800359547,14.0,0.0 
 04/05  09:00:00,16.4,84.0,18.894348606422508,98.49606760205033,21.245273819945663,56.656530873134145,21.157308753171435,97.44591373819046,19.309275790224678,93.79644669615656,18.739126753281298,67.120903958758,20.82748508521955,58.09252386592458,0.0,0.0,37.18382049541277,37.18382049541277,0.0,0.0,31.740363812313678,31.740363812313678,0.0,0.0,0.0,0.0,0.0,0.0,35.3286345500009,35.3286345500009,0.0,16.4,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,31.18121502268426,31.18121502268426,21.157308753171435,18.739126753281298,31.18121502268426,31.18121502268426,27.414784054592403,27.414784054592403,31.18121502268426,31.18121502268426,31.18121502268426,27.414784054592403,31.18121502268426,27.414784054592403,21.245273819945663,20.82748508521955,16.4,0.0 
 04/05  10:00:00,18.0,83.0,18.94818822964807,98.16541221309932,21.98261071393074,54.53581997180106,22.004225496645017,96.03356394669373,19.455180917860012,92.948541984809,19.2414907617284,65.22812825017203,20.886077604341686,58.28880895816644,0.0,0.0,37.18382049541277,37.18382049541277,0.0,0.0,31.740363812313678,31.740363812313678,0.0,0.0,0.0,0.0,0.0,0.0,35.3286345500009,35.3286345500009,0.0,18.0,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,31.18121502268426,31.18121502268426,22.004225496645017,19.2414907617284,31.18121502268426,31.18121502268426,27.34696705026059,27.34696705026059,31.18121502268426,31.18121502268426,31.18121502268426,27.34696705026059,31.18121502268426,27.34696705026059,21.98261071393074,20.886077604341686,18.0,0.0 
 04/05  11:00:00,18.0,88.0,19.03480103587757,97.73282491325654,22.1349818440307,54.180359731930025,22.570613120525007,97.35734624576374,19.69641940848107,91.65617709789268,19.616024877841895,63.8327401986155,21.018968990574066,57.97424967003255,0.0,0.0,37.18382049541277,37.18382049541277,0.0,0.0,31.740363812313678,31.740363812313678,0.0,0.0,0.0,0.0,0.0,0.0,35.3286345500009,35.3286345500009,0.0,18.0,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,31.18121502268426,31.18121502268426,22.570613120525007,19.616024877841895,31.18121502268426,31.18121502268426,27.279149953767313,27.279149953767313,31.18121502268426,31.18121502268426,31.18121502268426,27.279149953767313,31.18121502268426,27.279149953767313,22.1349818440307,21.018968990574066,18.0,0.0 
 04/05  12:00:00,17.5,91.0,19.099875119561116,97.3367898903193,21.61633285681377,56.50223439253372,22.411405660419494,100.0,19.750842367398754,91.34699453127529,19.673175727941675,63.879986567446736,20.88513980138148,59.05649401081172,0.0,0.0,37.18382049541277,37.18382049541277,0.0,0.0,31.740363812313678,31.740363812313678,0.0,0.0,0.0,0.0,0.0,0.0,35.3286345500009,35.3286345500009,0.0,17.5,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,31.18121502268426,31.18121502268426,22.411405660419494,19.673175727941675,31.18121502268426,31.18121502268426,27.279149953767313,27.279149953767313,31.18121502268426,31.18121502268426,31.18121502268426,27.279149953767313,31.18121502268426,27.279149953767313,21.61633285681377,20.88513980138148,17.5,0.0 
 04/05  13:00:00,18.0,88.0,19.12915801860359,97.06296795568527,21.2316889239086,58.89033810515844,22.238598017597628,100.0,19.7441887966744,91.2942437636484,19.727160222222196,64.12628752634188,20.77024083755974,60.54809556936833,0.0,0.0,37.18382049541277,37.18382049541277,0.0,0.0,31.740363812313678,31.740363812313678,0.0,0.0,0.0,0.0,0.0,0.0,35.3286345500009,35.3286345500009,0.0,18.0,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,31.18121502268426,31.18121502268426,22.238598017597628,19.727160222222196,31.18121502268426,31.18121502268426,27.279149953767313,27.279149953767313,31.18121502268426,31.18121502268426,31.18121502268426,27.279149953767313,31.18121502268426,27.279149953767313,21.2316889239086,20.77024083755974,18.0,0.0 
 04/05  14:00:00,18.0,94.0,19.136714391685498,96.92108582889585,20.957691556437513,61.64326875198027,22.0752754918745,100.0,19.731491186302215,91.27567107927212,19.776712375520447,64.75783745842466,20.67540493505004,62.68957844334694,0.0,0.0,37.18382049541277,37.18382049541277,0.0,0.0,31.740363812313678,31.740363812313678,0.0,0.0,0.0,0.0,0.0,0.0,35.3286345500009,35.3286345500009,0.0,18.0,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,31.18121502268426,31.18121502268426,22.0752754918745,19.776712375520447,31.18121502268426,31.18121502268426,27.211332856784917,27.211332856784917,31.18121502268426,31.18121502268426,31.18121502268426,27.211332856784917,31.18121502268426,27.211332856784917,20.957691556437513,20.67540493505004,18.0,0.0 
 04/05  15:00:00,17.8,88.0,19.129862212814874,96.96250967349276,20.704773365180664,64.55621659639917,21.867619394145002,100.0,19.716667793169627,91.35970307282608,19.747849239720136,65.91748760308437,20.538223781203577,65.1918006007379,0.0,0.0,37.18382049541277,37.18382049541277,0.0,0.0,31.740363812313678,31.740363812313678,0.0,0.0,0.0,0.0,0.0,0.0,35.3286345500009,35.3286345500009,0.0,17.8,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,31.18121502268426,31.18121502268426,21.867619394145002,19.747849239720136,31.18121502268426,31.18121502268426,27.211332856784917,27.211332856784917,31.18121502268426,31.18121502268426,31.18121502268426,27.211332856784917,31.18121502268426,27.211332856784917,20.704773365180664,20.538223781203577,17.8,0.0 
 04/05  16:00:00,17.0,88.0,19.118614768379427,96.93428858267586,20.53775785083251,66.43624749513604,21.77351470617208,100.0,19.69266666338423,91.40517244327563,19.747505351030128,66.63972572420843,20.53366758016963,66.42681147895851,0.0,0.0,37.18382049541277,37.18382049541277,0.0,0.0,31.740363812313678,31.740363812313678,0.0,0.0,0.0,0.0,0.0,0.0,35.3286345500009,35.3286345500009,0.0,17.0,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,31.18121502268426,31.18121502268426,21.77351470617208,19.747505351030128,31.18121502268426,31.18121502268426,27.211332856784917,27.211332856784917,31.18121502268426,31.18121502268426,31.18121502268426,27.211332856784917,31.18121502268426,27.211332856784917,20.53775785083251,20.53366758016963,17.0,0.0 
 04/05  17:00:00,18.0,88.0,19.102932801285114,97.02914912841777,20.365618667434255,68.17302916685334,21.663988595798177,100.0,19.649353522090614,91.65136711963208,19.692130982054206,67.54673034849725,20.668813270685124,66.8879082801975,0.0,0.0,37.18382049541277,37.18382049541277,0.0,0.0,31.740363812313678,31.740363812313678,0.0,0.0,0.0,0.0,0.0,0.0,35.3286345500009,35.3286345500009,0.0,18.0,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,31.18121502268426,31.18121502268426,21.663988595798177,19.692130982054206,31.18121502268426,31.18121502268426,27.211332856784917,27.211332856784917,31.18121502268426,31.18121502268426,31.18121502268426,27.211332856784917,31.18121502268426,27.211332856784917,20.365618667434255,20.668813270685124,18.0,0.0 
 04/05  18:00:00,17.1,90.0,19.06923984470852,97.2333120299946,20.05418911981622,70.0243939277222,21.2941583829015,100.0,19.586604460225605,92.00936640266983,19.465847752319537,68.88013812142552,20.385093868672055,68.58656707527675,0.0,0.0,37.18382049541277,37.18382049541277,0.0,0.0,31.740363812313678,31.740363812313678,0.0,0.0,0.0,0.0,0.0,0.0,35.3286345500009,35.3286345500009,0.0,17.1,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,27.143515759802504,31.18121502268426,31.18121502268426,21.2941583829015,19.465847752319537,31.18121502268426,31.18121502268426,27.279149953767313,27.279149953767313,31.18121502268426,31.18121502268426,31.18121502268426,27.279149953767313,31.18121502268426,27.279149953767313,20.05418911981622,20.385093868672055,17.1,0.0 
 04/05  19:00:00,17.0,94.0,19.003517377708228,97.63296287658008,19.723460437430933,71.74333780496082,20.852175266550233,100.0,19.482187446456358,92.60857896334906,19.159343192591148,70.41772698991403,19.830542482690134,71.25010057826317,11048.769584459591,0.5924975389489724,26.99910580215022,22.537135649221057,0.0,0.0,31.740363812313678,31.740363812313678,0.0,0.0,0.0,0.0,6062.922395739148,0.23966600834662638,26.99910580215022,20.917587885604682,1536.1941157689603,2.6835677482289553,22.96528172157244,22.96528172157244,22.96528172157244,27.000165932365704,27.000165932365704,27.07344614216092,22.872627745911927,20.852175266550233,19.159343192591148,27.07344614216092,27.07344614216092,26.99910580215022,26.99910580215022,22.872627745911927,27.07344614216092,27.07344614216092,22.537135649221057,27.07344614216092,20.917587885604682,19.723460437430933,19.830542482690134,17.0,5530298.816768257 
 04/05  20:00:00,17.0,94.0,18.918764753553468,98.15104358095115,20.10272821089614,70.6710318860885,20.47999110286517,100.0,19.365518009692867,93.28330233397443,18.946577794252228,71.7901925689709,19.843794562277097,71.79616283228505,0.0,0.0,28.169868468178933,28.169868468178933,0.0,0.0,31.740363812313678,31.740363812313678,0.0,0.0,0.0,0.0,14569.517651927028,0.566470050734948,31.563028985610238,25.365614488844614,1318.2667288763473,2.4782722115056455,27.969331609699395,27.969331609699395,27.969331609699395,32.00442822727082,32.00442822727082,31.905249015580537,28.050097581922955,20.47999110286517,18.946577794252228,31.905249015580537,31.905249015580537,31.563028985610238,31.563028985610238,28.050097581922955,31.905249015580537,31.905249015580537,31.563028985610238,31.905249015580537,25.365614488844614,20.10272821089614,19.843794562277097,17.0,4745760.22395485 
 04/05  21:00:00,16.4,96.0,18.848546356327155,98.58261825944675,20.679360384830726,68.27477288928975,20.236607738819263,100.0,19.282377998601305,93.76747890200082,18.81320668808392,72.4473258753457,21.001780822289412,66.92194223187369,0.0,0.0,28.169868468178933,28.169868468178933,0.0,0.0,31.740363812313678,31.740363812313678,0.0,0.0,0.0,0.0,3513.695872746089,0.11960544488843441,35.60657376327283,33.849552794187396,296.877914258965,12.737463326873995,32.17818496478162,32.17818496478162,32.17818496478162,33.18686110430673,33.18686110430673,35.98067115186384,35.081676682794196,20.236607738819263,18.81320668808392,35.98067115186384,35.98067115186384,33.30434001158797,33.30434001158797,35.081676682794196,35.98067115186384,35.98067115186384,33.30434001158797,35.98067115186384,31.547319042502536,20.679360384830726,21.001780822289412,16.4,1068760.491332274 
 04/05  22:00:00,17.0,94.0,18.808451979648403,98.92811729546278,20.893660061545777,67.44303411530888,20.085966034412934,100.0,19.22259694656379,94.21083312052181,18.714898965965535,72.96422613652938,21.972859827210304,63.11507668728334,0.0,0.0,28.169868468178933,28.169868468178933,0.0,0.0,31.740363812313678,31.740363812313678,0.0,0.0,0.0,0.0,0.0,0.0,35.60657376327283,35.60657376327283,0.0,17.0,32.23704174119601,32.23704174119601,32.23704174119601,32.23704174119601,32.23704174119601,36.03631805607964,36.03631805607964,20.085966034412934,18.714898965965535,36.03631805607964,36.03631805607964,32.4922918577286,32.4922918577286,36.03631805607964,36.03631805607964,36.03631805607964,32.4922918577286,36.03631805607964,32.4922918577286,20.893660061545777,21.972859827210304,17.0,0.0 
 04/05  23:00:00,16.0,100.0,18.781769523760467,99.09328547465057,20.770655287047074,68.16027012148238,19.963341296381664,100.0,19.17959870114278,94.46365264290421,18.626366040585744,73.53286276084216,22.273689134127572,62.15409959864937,0.0,0.0,28.169868468178933,28.169868468178933,8212.100340836563,0.14618813822787435,33.186997183738605,26.467514569636787,0.0,0.0,0.0,0.0,0.0,0.0,35.60657376327283,35.60657376327283,611.8351665065314,8.69415248292005,31.490856075817078,31.490856075817078,31.490856075817078,33.50820835486729,33.50820835486729,35.42895809732802,33.354912517252075,19.963341296381664,18.626366040585744,35.42895809732802,35.42895809732802,26.77966608512107,33.49914869922289,33.354912517252075,35.42895809732802,35.42895809732802,33.49914869922289,35.42895809732802,33.49914869922289,20.770655287047074,22.273689134127572,16.0,2202606.5994235133 
 04/05  24:00:00,15.6,99.0,18.75872556633057,99.33463736821875,20.521972457196995,69.41445779754874,20.050088515664477,100.0,19.125507873163627,94.87681139768792,18.54630691030875,74.08059016879889,22.176425062678184,62.70639848971544,0.0,0.0,28.169868468178933,28.169868468178933,15852.827925553634,0.31185223573689036,34.22875507471643,22.067410273194184,0.0,0.0,0.0,0.0,0.0,0.0,35.60657376327283,35.60657376327283,1233.3410942980731,0.9863384428744819,30.43017369012117,30.43017369012117,30.43017369012117,34.4648782482216,34.4648782482216,34.47016052735974,30.406398124583475,20.050088515664477,18.54630691030875,34.47016052735974,34.47016052735974,22.067410273194184,34.22875507471643,30.406398124583475,34.47016052735974,34.47016052735974,34.22875507471643,34.47016052735974,34.22875507471643,20.521972457196995,22.176425062678184,15.6,4440027.939473064 
 04/06  01:00:00,14.0,100.0,18.73769852298682,99.46536918245005,20.222277256389958,70.74593212354326,20.273052433164683,100.0,19.060496544785344,95.26236098346885,18.450148631929437,74.55522361856274,21.81671557681929,64.12919406466983,0.0,0.0,28.169868468178933,28.169868468178933,0.0,0.0,34.22875507471643,34.22875507471643,0.0,0.0,0.0,0.0,0.0,0.0,35.60657376327283,35.60657376327283,0.0,14.0,30.425687336416637,30.425687336416637,30.425687336416637,30.425687336416637,30.425687336416637,34.4648782482216,34.4648782482216,20.273052433164683,18.450148631929437,34.4648782482216,34.4648782482216,30.561371637778308,30.561371637778308,34.4648782482216,34.4648782482216,34.4648782482216,30.561371637778308,34.4648782482216,30.561371637778308,20.222277256389958,21.81671557681929,14.0,0.0 
 04/06  02:00:00,14.0,100.0,18.71444577487073,99.61016342863675,20.037663972999628,71.5603998151561,20.44420548451249,100.0,18.97797777703247,95.75428121929718,18.37222583201136,74.92174398101864,21.39549194392545,65.80500780027053,7177.607115157339,0.16547863011494124,34.71437749939409,29.526000947083666,0.0,0.0,34.22875507471643,34.22875507471643,0.0,0.0,0.0,0.0,0.0,0.0,35.60657376327283,35.60657376327283,604.4148814594762,6.668388952723822,31.258185624380772,31.258185624380772,31.258185624380772,33.27553790343099,33.27553790343099,35.26500029384684,33.26589329751441,20.44420548451249,18.37222583201136,35.26500029384684,35.26500029384684,33.19941438420296,33.19941438420296,33.26589329751441,35.26500029384684,35.26500029384684,28.011037831892537,35.26500029384684,33.19941438420296,20.037663972999628,21.39549194392545,14.0,2175893.5732541145 
 04/06  03:00:00,16.0,98.0,18.68773438387684,99.77678294357409,20.513131994153667,69.48623657419844,20.444184083631093,100.0,18.88710047785044,96.29933178172237,18.352255385078365,75.01393414050837,20.964312152134063,67.56784319041554,0.0,0.0,34.71437749939409,34.71437749939409,0.0,0.0,34.22875507471643,34.22875507471643,0.0,0.0,0.0,0.0,0.0,0.0,35.60657376327283,35.60657376327283,0.0,16.0,31.272407108740513,31.272407108740513,31.272407108740513,31.272407108740513,31.272407108740513,35.278668698121365,35.278668698121365,20.444184083631093,18.352255385078365,35.278668698121365,35.278668698121365,31.406985249931747,31.406985249931747,35.278668698121365,35.278668698121365,35.278668698121365,31.406985249931747,35.278668698121365,31.406985249931747,20.513131994153667,20.964312152134063,16.0,0.0 
 04/06  04:00:00,16.0,100.0,18.663818235396974,99.9262362874413,20.72296772835684,68.78379605209412,20.364819718715914,100.0,18.82968590066071,96.64547107830549,18.33099213118582,75.2752780836134,20.5784285392955,69.38611984011348,0.0,0.0,34.71437749939409,34.71437749939409,0.0,0.0,34.22875507471643,34.22875507471643,0.0,0.0,0.0,0.0,0.0,0.0,35.60657376327283,35.60657376327283,0.0,16.0,31.272407108740513,31.272407108740513,31.272407108740513,31.272407108740513,31.272407108740513,35.278668698121365,35.278668698121365,20.364819718715914,18.33099213118582,35.278668698121365,35.278668698121365,31.406985249931747,31.406985249931747,35.278668698121365,35.278668698121365,35.278668698121365,31.406985249931747,35.278668698121365,31.406985249931747,20.72296772835684,20.5784285392955,16.0,0.0 
 04/06  05:00:00,16.0,100.0,18.639062395643805,99.97371351291645,20.652478447615877,69.51771982354991,20.244804897856987,100.0,18.78473053857693,97.01353407629637,18.304503139795585,75.79062420373958,20.237733927760758,71.30745910760193,0.0,0.0,34.71437749939409,34.71437749939409,0.0,0.0,34.22875507471643,34.22875507471643,0.0,0.0,0.0,0.0,0.0,0.0,35.60657376327283,35.60657376327283,0.0,16.0,31.272407108740513,31.272407108740513,31.272407108740513,31.272407108740513,31.272407108740513,35.278668698121365,35.278668698121365,20.244804897856987,18.304503139795585,35.278668698121365,35.278668698121365,31.406985249931747,31.406985249931747,35.278668698121365,35.278668698121365,35.278668698121365,31.406985249931747,35.278668698121365,31.406985249931747,20.652478447615877,20.237733927760758,16.0,0.0 
 04/06  06:00:00,16.4,98.0,18.610996462950727,100.0,20.452930890128894,70.77482603123487,20.119819896541877,100.0,18.743127670003467,97.2662745165022,18.28807400117363,76.21297675774349,19.94294751236235,73.029566921224,0.0,0.0,34.71437749939409,34.71437749939409,0.0,0.0,34.22875507471643,34.22875507471643,0.0,0.0,0.0,0.0,0.0,0.0,35.60657376327283,35.60657376327283,0.0,16.4,31.272407108740513,31.272407108740513,31.272407108740513,31.272407108740513,31.272407108740513,35.278668698121365,35.278668698121365,20.119819896541877,18.28807400117363,35.278668698121365,35.278668698121365,31.339696179336137,31.339696179336137,35.278668698121365,35.278668698121365,35.278668698121365,31.339696179336137,35.278668698121365,31.339696179336137,20.452930890128894,19.94294751236235,16.4,0.0 
 04/06  07:00:00,16.0,100.0,18.582089177370907,100.0,20.198384815659917,72.25488648452604,19.989470461214744,100.0,18.70627840131632,97.49075401234258,18.255035220163936,76.69383384516631,19.87026472485507,73.72526996597328,0.0,0.0,34.71437749939409,34.71437749939409,0.0,0.0,34.22875507471643,34.22875507471643,0.0,0.0,0.0,0.0,14702.559107058614,0.3321910087680088,34.760283228958606,24.171921276908584,1209.0848837626665,1.3739535720287357,31.23519836027211,31.23519836027211,31.23519836027211,35.269902918372544,35.269902918372544,35.27005014819246,31.21527351513851,19.989470461214744,18.255035220163936,35.27005014819246,35.27005014819246,34.760283228958606,34.760283228958606,31.21527351513851,35.27005014819246,35.27005014819246,34.760283228958606,35.27005014819246,24.171921276908584,20.198384815659917,19.87026472485507,16.0,4352705.5815456 
 04/06  08:00:00,16.0,100.0,18.554324421679105,99.94572818170188,20.00434096272538,73.26347934905553,19.971151285319113,99.99999999999999,18.671984977283735,97.79692561605931,18.29133083422242,76.65104768176818,20.529029729411242,70.91449244774303,2548.8281851337997,0.08936188162025623,32.79344948148613,30.51881035256283,11065.648297372525,0.25657673497546507,30.82546888515982,20.50770339839269,0.0,0.0,0.0,0.0,2888.491705343586,0.14473575417230405,30.922504484944866,29.33103703743875,1359.4785326578817,1.5153426323574437,26.974458109553375,26.974458109553375,26.974458109553375,31.00974173190736,31.00974173190736,31.114897230349733,26.846282721660963,19.971151285319113,18.29133083422242,31.114897230349733,31.114897230349733,20.50770339839269,30.82546888515982,26.846282721660963,31.114897230349733,31.114897230349733,28.55082975623652,31.114897230349733,29.234001437653703,20.00434096272538,20.529029729411242,16.0,4894122.717568375 
 04/06  09:00:00,18.0,94.0,18.59462832452342,99.65999352716562,21.265107664885416,67.7970753741381,20.72119414751812,98.55293807918497,18.74955712461442,97.32344330331406,18.62591213131608,75.0668047455926,21.4338558615205,67.08453100366799,0.0,0.0,28.95159344567022,28.95159344567022,2603.667691306326,0.05811921688227442,32.8215005504469,30.678020163396045,0.0,0.0,0.0,0.0,0.0,0.0,30.922504484944874,30.922504484944874,254.12397149725876,15.090432650235508,29.618707272958687,29.618707272958687,29.618707272958687,30.425675746276948,30.425675746276948,33.24856618225213,32.59330186077604,20.72119414751812,18.62591213131608,33.24856618225213,33.24856618225213,28.446479829263374,30.589960216314232,32.59330186077604,33.24856618225213,33.24856618225213,30.589960216314232,33.24856618225213,30.589960216314232,21.265107664885416,21.4338558615205,18.0,914846.2973901315 
 04/06  10:00:00,20.0,83.0,18.724992498505372,98.84783806264167,23.19225944327507,60.61996267420416,22.414349780753884,91.99223906581913,19.078642008336086,95.34341663123578,19.111874290978687,73.07701330243833,22.11208159573048,64.69697666147152,0.0,0.0,28.951593445670213,28.951593445670213,0.0,0.0,32.82150055044689,32.82150055044689,0.0,0.0,0.0,0.0,0.0,0.0,30.922504484944866,30.922504484944866,0.0,19.999999999999996,29.701841958798056,29.701841958798056,29.701841958798056,29.701841958798056,29.701841958798056,33.32098183899523,33.32098183899523,22.414349780753884,19.111874290978687,33.32098183899523,33.32098183899523,30.127264738396114,30.127264738396114,33.32098183899523,33.32098183899523,33.32098183899523,30.127264738396114,33.32098183899523,30.127264738396114,23.19225944327507,22.11208159573048,19.999999999999996,0.0 
 04/06  11:00:00,20.0,83.0,18.9047221335865,97.83997345996119,24.09238142131668,57.77625256558173,23.807489659524897,88.1127491017539,19.6157781356826,92.29929443650919,19.49029238003258,71.71300780487938,22.2286512265078,64.65270579382181,0.0,0.0,28.95159344567022,28.95159344567022,0.0,0.0,32.8215005504469,32.8215005504469,0.0,0.0,0.0,0.0,0.0,0.0,30.922504484944874,30.922504484944874,0.0,20.0,29.701841958798063,29.701841958798063,29.701841958798063,29.701841958798063,29.701841958798063,33.32098183899524,33.32098183899524,23.807489659524897,19.49029238003258,33.32098183899524,33.32098183899524,30.00577483031364,30.00577483031364,33.32098183899524,33.32098183899524,33.32098183899524,30.00577483031364,33.32098183899524,30.00577483031364,24.09238142131668,22.2286512265078,20.0,0.0 
 04/06  12:00:00,20.8,74.0,19.130089033702664,96.47350097899474,24.28519266810181,57.4718420432906,25.192852109742503,87.2584116767,20.31995504570488,88.35922217298652,19.931433470714595,70.12937802516817,22.31265906975259,64.72820413096895,0.0,0.0,28.95159344567022,28.95159344567022,0.0,0.0,32.8215005504469,32.8215005504469,0.0,0.0,0.0,0.0,0.0,0.0,30.922504484944874,30.922504484944874,0.0,20.8,29.701841958798063,29.701841958798063,29.701841958798063,29.701841958798063,29.701841958798063,33.32098183899524,33.32098183899524,25.192852109742503,19.931433470714595,33.32098183899524,33.32098183899524,30.00577483031364,30.00577483031364,33.32098183899524,33.32098183899524,33.32098183899524,30.00577483031364,33.32098183899524,30.00577483031364,24.28519266810181,22.31265906975259,20.8,0.0 
 04/06  13:00:00,20.9,73.0,19.384941212535075,94.95391090685007,23.91905822379751,58.881810757601045,26.38522992091641,85.23033181017436,21.153391454665652,83.93797907031818,20.307502817097514,68.69382863074156,22.483571137188328,64.20322499418023,0.0,0.0,28.95159344567022,28.95159344567022,0.0,0.0,32.8215005504469,32.8215005504469,0.0,0.0,0.0,0.0,0.0,0.0,30.92250448494487,30.92250448494487,0.0,20.9,29.701841958798063,29.701841958798063,29.701841958798063,29.701841958798063,29.701841958798063,33.32098183899523,33.32098183899523,26.38522992091641,20.307502817097514,33.32098183899523,33.32098183899523,29.94498981107434,29.94498981107434,33.32098183899523,33.32098183899523,33.32098183899523,29.94498981107434,33.32098183899523,29.94498981107434,23.91905822379751,22.483571137188328,20.9,0.0 
 04/06  14:00:00,21.0,78.0,19.64443942470982,93.34174225992665,23.534587420113283,60.56316880872711,27.173162493063597,85.18374029796014,21.966952589514147,79.78154932757498,20.575692624809662,67.80881536349179,22.812030495729083,63.251739959787535,0.0,0.0,28.95159344567022,28.95159344567022,0.0,0.0,32.8215005504469,32.8215005504469,0.0,0.0,0.0,0.0,0.0,0.0,30.922504484944866,30.922504484944866,0.0,21.0,29.70184195879806,29.70184195879806,29.70184195879806,29.70184195879806,29.70184195879806,33.32098183899523,33.32098183899523,27.173162493063597,20.575692624809662,33.32098183899523,33.32098183899523,29.884202910180292,29.884202910180292,33.32098183899523,33.32098183899523,33.32098183899523,29.884202910180292,33.32098183899523,29.884202910180292,23.534587420113283,22.812030495729083,21.0,0.0 
 04/06  15:00:00,21.2,71.0,19.89574655053857,91.89742449426805,23.222323035263646,61.814989055232914,27.61389797230669,86.72694961910975,22.761713056178806,76.01663300767726,20.804934745673233,67.02896017593437,23.82516042462848,59.60047404651045,0.0,0.0,28.95159344567022,28.95159344567022,0.0,0.0,32.8215005504469,32.8215005504469,0.0,0.0,0.0,0.0,0.0,0.0,30.92250448494487,30.92250448494487,0.0,21.2,29.701841958798063,29.701841958798063,29.701841958798063,29.701841958798063,29.701841958798063,33.32098183899523,33.32098183899523,27.61389797230669,20.804934745673233,33.32098183899523,33.32098183899523,29.94498981107434,29.94498981107434,33.32098183899523,33.32098183899523,33.32098183899523,29.94498981107434,33.32098183899523,29.94498981107434,23.222323035263646,23.82516042462848,21.2,0.0 
 04/06  16:00:00,21.0,73.0,20.11680778315855,90.64757873882041,22.92425566938112,63.027448507711384,27.58093645583311,90.79121121897577,23.390629677223778,73.17842728999679,20.924987043753266,66.66911801728551,25.107788556651368,55.27616136995292,0.0,0.0,28.95159344567022,28.95159344567022,0.0,0.0,32.8215005504469,32.8215005504469,0.0,0.0,0.0,0.0,0.0,0.0,30.922504484944874,30.922504484944874,0.0,21.0,29.701841958798063,29.701841958798063,29.701841958798063,29.701841958798063,29.701841958798063,33.32098183899524,33.32098183899524,27.58093645583311,20.924987043753266,33.32098183899524,33.32098183899524,30.00577483031364,30.00577483031364,33.32098183899524,33.32098183899524,33.32098183899524,30.00577483031364,33.32098183899524,30.00577483031364,22.92425566938112,25.107788556651368,21.0,0.0 
 04/06  17:00:00,21.0,73.0,20.294119464337776,89.65896224827148,22.661682899598784,64.11297103174415,27.042013452690185,97.64998697005133,24.005378160443914,70.51996702695645,20.98689664021017,66.52802868185753,26.188726834482356,51.90135019299478,0.0,0.0,28.95159344567022,28.95159344567022,0.0,0.0,32.8215005504469,32.8215005504469,0.0,0.0,0.0,0.0,0.0,0.0,30.92250448494487,30.92250448494487,0.0,21.0,29.701841958798063,29.701841958798063,29.701841958798063,29.701841958798063,29.701841958798063,33.32098183899523,33.32098183899523,27.042013452690185,20.98689664021017,33.32098183899523,33.32098183899523,29.94498981107434,29.94498981107434,33.32098183899523,33.32098183899523,33.32098183899523,29.94498981107434,33.32098183899523,29.94498981107434,22.661682899598784,26.188726834482356,21.0,0.0 
 04/06  18:00:00,20.4,77.0,20.415873609284343,88.9868854938066,22.320038992425324,65.52244460281929,26.086377822373997,100.0,24.332025331381555,69.15074738328045,20.891913752308074,67.01478160308093,26.294965704821124,51.62444021527944,0.0,0.0,28.95159344567022,28.95159344567022,0.0,0.0,32.8215005504469,32.8215005504469,0.0,0.0,0.0,0.0,0.0,0.0,30.92250448494487,30.92250448494487,0.0,20.4,29.701841958798063,29.701841958798063,29.701841958798063,29.701841958798063,29.701841958798063,33.32098183899523,33.32098183899523,26.086377822373997,20.891913752308074,33.32098183899523,33.32098183899523,29.94498981107434,29.94498981107434,33.32098183899523,33.32098183899523,33.32098183899523,29.94498981107434,33.32098183899523,29.94498981107434,22.320038992425324,26.294965704821124,20.4,0.0 
 04/06  19:00:00,19.0,83.0,20.407572746543106,89.03238611474151,21.81629699966298,67.57360643345456,24.86774904370337,100.0,24.292289146815452,69.31527807348806,20.58757762243949,68.29365780566022,25.029360338526086,55.66065231474287,0.0,0.0,28.95159344567022,28.95159344567022,0.0,0.0,32.8215005504469,32.8215005504469,0.0,0.0,0.0,0.0,0.0,0.0,30.922504484944874,30.922504484944874,0.0,19.0,29.701841958798063,29.701841958798063,29.701841958798063,29.701841958798063,29.701841958798063,33.32098183899524,33.32098183899524,24.86774904370337,20.58757762243949,33.32098183899524,33.32098183899524,30.00577483031364,30.00577483031364,33.32098183899524,33.32098183899524,33.32098183899524,30.00577483031364,33.32098183899524,30.00577483031364,21.81629699966298,25.029360338526086,19.0,0.0 
