Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/06  20:00:00,18.0,88.0,20.30701051928657,89.58733454244678,21.368518555450525,69.45000206403661,23.99067500434594,100.0,23.991004033989448,70.58013698739944,20.312296863029847,69.46347953716158,23.775880355847562,60.00141530031155,0.0,0.0,28.95159344567022,28.95159344567022,0.0,0.0,32.8215005504469,32.8215005504469,0.0,0.0,0.0,0.0,0.0,0.0,30.922504484944874,30.922504484944874,0.0,18.0,29.701841958798063,29.701841958798063,29.701841958798063,29.701841958798063,29.701841958798063,33.32098183899524,33.32098183899524,23.99067500434594,20.312296863029847,33.32098183899524,33.32098183899524,30.00577483031364,30.00577483031364,33.32098183899524,33.32098183899524,33.32098183899524,30.00577483031364,33.32098183899524,30.00577483031364,21.368518555450525,23.775880355847562,18.0,0.0 
 04/06  21:00:00,16.0,94.0,20.165659226420086,90.37387696258384,20.944253069527594,71.28252204445243,23.190720873813504,100.0,23.51613091750874,72.6267767917787,20.035829925719064,70.66164763394896,22.74961705707468,63.835101984062504,0.0,0.0,28.95159344567022,28.95159344567022,0.0,0.0,32.8215005504469,32.8215005504469,0.0,0.0,0.0,0.0,0.0,0.0,30.92250448494487,30.92250448494487,0.0,16.0,29.701841958798063,29.701841958798063,29.701841958798063,29.701841958798063,29.701841958798063,33.32098183899523,33.32098183899523,23.190720873813504,20.035829925719064,33.32098183899523,33.32098183899523,29.94498981107434,29.94498981107434,33.32098183899523,33.32098183899523,33.32098183899523,29.94498981107434,33.32098183899523,29.94498981107434,20.944253069527594,22.74961705707468,16.0,0.0 
 04/06  22:00:00,16.0,94.0,20.00653410318568,91.35878517603011,20.576813176661283,72.985595909653,22.60630372952095,99.99999999999999,22.98867507009222,75.05253338100124,19.796914572028182,71.78659239880872,21.956917169128467,67.05250737070448,0.0,0.0,28.95159344567022,28.95159344567022,0.0,0.0,32.8215005504469,32.8215005504469,0.0,0.0,0.0,0.0,0.0,0.0,30.922504484944866,30.922504484944866,0.0,16.0,29.70184195879806,29.70184195879806,29.70184195879806,29.70184195879806,29.70184195879806,33.32098183899523,33.32098183899523,22.60630372952095,19.796914572028182,33.32098183899523,33.32098183899523,29.884202910180292,29.884202910180292,33.32098183899523,33.32098183899523,33.32098183899523,29.884202910180292,33.32098183899523,29.884202910180292,20.576813176661283,21.956917169128467,16.0,0.0 
 04/06  23:00:00,15.0,94.0,19.8422504533775,92.29373256474697,20.243370845823392,74.50389477062768,22.073608839294124,99.99999999999999,22.44215997402856,77.5827942393093,19.567779541078455,72.81531627606347,21.32838051523167,69.67989644135814,0.0,0.0,28.95159344567022,28.95159344567022,0.0,0.0,32.8215005504469,32.8215005504469,0.0,0.0,0.0,0.0,0.0,0.0,30.922504484944866,30.922504484944866,0.0,15.0,29.70184195879806,29.70184195879806,29.70184195879806,29.70184195879806,29.70184195879806,33.32098183899523,33.32098183899523,22.073608839294124,19.567779541078455,33.32098183899523,33.32098183899523,29.884202910180292,29.884202910180292,33.32098183899523,33.32098183899523,33.32098183899523,29.884202910180292,33.32098183899523,29.884202910180292,20.243370845823392,21.32838051523167,15.0,0.0 
 04/06  24:00:00,14.4,98.0,19.680299879686864,93.22596097008888,19.952246409332353,75.8580642895185,21.62480020912937,100.0,21.90403732585472,80.16762365501735,19.347015340410223,73.82203074732904,20.789746404931606,72.02325634318811,6674.063401627662,0.14082819491715867,31.838047193788785,26.169204081455753,0.0,0.0,32.8215005504469,32.8215005504469,0.0,0.0,0.0,0.0,0.0,0.0,30.92250448494487,30.92250448494487,601.2432420149242,7.065766831427537,30.58297073198004,30.58297073198004,30.58297073198004,32.600323011030255,32.600323011030255,34.37331430289932,32.413523606177094,21.62480020912937,19.347015340410223,34.37331430289932,34.37331430289932,32.27395843429292,32.27395843429292,32.413523606177094,34.37331430289932,34.37331430289932,26.605115321959893,34.37331430289932,32.27395843429292,19.952246409332353,20.789746404931606,14.4,2164475.6712537273 
 04/07  01:00:00,14.0,100.0,19.51092375347877,94.21227514802067,20.100625060257983,75.16423307407143,21.21783678333286,100.0,21.42020646722782,82.57479974810383,19.1286311390905,74.83340640815982,20.294258308474483,74.25850081121195,0.0,0.0,35.454045689665236,35.454045689665236,0.0,0.0,32.8215005504469,32.8215005504469,0.0,0.0,0.0,0.0,0.0,0.0,30.92250448494487,30.92250448494487,0.0,14.0,31.52535486037447,31.52535486037447,31.52535486037447,31.52535486037447,31.52535486037447,35.49880406326219,35.49880406326219,21.21783678333286,19.1286311390905,35.49880406326219,35.49880406326219,31.79756377904132,31.79756377904132,35.49880406326219,35.49880406326219,35.49880406326219,31.79756377904132,35.49880406326219,31.79756377904132,20.100625060257983,20.294258308474483,14.0,0.0 
 04/07  02:00:00,13.0,100.0,19.35726285606762,95.11739226362036,20.969765712058653,71.24333989812928,20.83967235999829,99.99999999999999,20.94948660215108,84.99552221421396,18.914915322968913,75.83841508233088,19.884982710495862,76.16348888845069,0.0,0.0,35.454045689665236,35.454045689665236,0.0,0.0,32.8215005504469,32.8215005504469,0.0,0.0,0.0,0.0,10513.062584535428,0.26086030175607194,33.23697539362476,26.588189538339023,818.6605347471475,3.2246974433471385,30.953624347313465,30.953624347313465,30.953624347313465,33.64346503447337,33.64346503447337,35.00236361256529,32.22754994629256,20.83967235999829,18.914915322968913,35.00236361256529,35.00236361256529,33.50466347317092,33.50466347317092,32.22754994629256,35.00236361256529,35.00236361256529,33.50466347317092,35.00236361256529,26.85587761788518,20.969765712058653,19.884982710495862,13.0,2947177.9250897313 
 04/07  03:00:00,13.4,100.0,19.230876308768003,95.86891811103229,21.33533706172798,69.4108447278263,20.530863611821083,100.0,20.52525344537354,87.24552820929773,18.744862185223393,76.58278897287059,20.439546931304605,73.33486732659995,0.0,0.0,35.454045689665236,35.454045689665236,0.0,0.0,32.8215005504469,32.8215005504469,0.0,0.0,0.0,0.0,7261.402023659128,0.20883874928035132,35.147975535719475,30.98883954297858,599.5204374790354,6.058188255894121,31.625543861522097,31.625543861522097,31.625543861522097,33.64289614057231,33.64289614057231,35.58374052766166,33.633251202800174,20.530863611821083,18.744862185223393,35.58374052766166,35.58374052766166,33.6119407827084,33.6119407827084,33.633251202800174,35.58374052766166,35.58374052766166,33.6119407827084,35.58374052766166,29.45280478996751,21.33533706172798,20.439546931304605,13.4,2158273.5749245277 
 04/07  04:00:00,14.0,100.0,19.130811032745868,96.37348712617197,21.2287130520106,69.59019372117466,20.296808748630017,100.0,20.16237332110853,89.13543848412364,18.636128045613642,76.99010571972865,21.36856208468785,68.99062044727981,0.0,0.0,35.454045689665236,35.454045689665236,0.0,0.0,32.8215005504469,32.8215005504469,0.0,0.0,0.0,0.0,0.0,0.0,35.147975535719475,35.147975535719475,0.0,14.0,31.665597365261075,31.665597365261075,31.665597365261075,31.665597365261075,31.665597365261075,35.620194915883296,35.620194915883296,20.296808748630017,18.636128045613642,35.620194915883296,35.620194915883296,31.93128256475064,31.93128256475064,35.620194915883296,35.620194915883296,35.620194915883296,31.93128256475064,35.620194915883296,31.93128256475064,21.2287130520106,21.36856208468785,14.0,0.0 
 04/07  05:00:00,12.0,100.0,19.05430641953904,96.83442921417945,20.904621587651356,70.36717021596763,20.089980954092717,100.0,19.9370568411282,90.38754227667349,18.50489548520344,77.40976332110533,21.553767614858575,67.60979739815797,0.0,0.0,35.454045689665236,35.454045689665236,0.0,0.0,32.8215005504469,32.8215005504469,0.0,0.0,0.0,0.0,0.0,0.0,35.147975535719475,35.147975535719475,0.0,12.0,31.665597365261075,31.665597365261075,31.665597365261075,31.665597365261075,31.665597365261075,35.620194915883296,35.620194915883296,20.089980954092717,18.50489548520344,35.620194915883296,35.620194915883296,31.798440010617238,31.798440010617238,35.620194915883296,35.620194915883296,35.620194915883296,31.798440010617238,35.620194915883296,31.798440010617238,20.904621587651356,21.553767614858575,12.0,0.0 
 04/07  06:00:00,13.2,100.0,18.978025139479648,97.20034113270397,20.525840897766464,71.04559121093737,19.93878103959218,100.0,19.683778900115563,91.7281669012892,18.428541362209142,77.39730194703571,21.406596518222905,67.28928338320313,0.0,0.0,35.454045689665236,35.454045689665236,16376.22607034275,0.3282869494178835,33.18416618413087,21.24616598541741,0.0,0.0,0.0,0.0,0.0,0.0,35.147975535719475,35.147975535719475,1270.4034929494564,-1.4190208027493707,29.29290108078107,29.29290108078107,29.29290108078107,33.327742147670804,33.327742147670804,33.36456334053848,29.23561001289891,19.93878103959218,18.428541362209142,33.36456334053848,33.36456334053848,21.24616598541741,33.18416618413087,29.23561001289891,33.36456334053848,33.36456334053848,33.18416618413087,33.36456334053848,33.18416618413087,20.525840897766464,21.406596518222905,13.2,4573452.574618043 
 04/07  07:00:00,12.0,100.0,18.913049050488667,97.69217756450684,20.15208708433297,72.0521811431592,20.122450445297275,100.0,19.41547871937147,93.36316418570613,18.317011785103908,77.77037944577755,21.08523916549397,68.0112548625894,0.0,0.0,35.454045689665236,35.454045689665236,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,35.147975535719475,35.147975535719475,0.0,12.0,29.40306463335728,29.40306463335728,29.40306463335728,29.40306463335728,29.40306463335728,33.42793205127241,33.42793205127241,20.122450445297275,18.317011785103908,33.42793205127241,33.42793205127241,29.677004752696718,29.677004752696718,33.42793205127241,33.42793205127241,33.42793205127241,29.677004752696718,33.42793205127241,29.677004752696718,20.15208708433297,21.08523916549397,12.0,0.0 
 04/07  08:00:00,13.0,100.0,18.852127266592717,98.06475740028714,19.995092327590612,72.12387909121635,20.64245301459418,99.54522507621066,19.184521145969136,94.71578027051048,18.29284822582938,77.66120969255132,20.7412675053178,68.86104990636204,7610.727637748865,0.21207750885046178,33.174928559620376,28.882280441097514,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,35.147975535719475,35.147975535719475,631.3656465923256,5.685074221059361,29.522062061106062,29.522062061106062,29.522062061106062,31.539460669933476,31.539460669933476,33.55269514238175,31.52981578854461,20.64245301459418,18.29284822582938,33.55269514238175,33.55269514238175,31.555947957417295,31.555947957417295,31.52981578854461,33.55269514238175,33.55269514238175,27.263299838894433,33.55269514238175,31.555947957417295,19.995092327590612,20.7412675053178,13.0,2272916.327732372 
 04/07  09:00:00,17.2,90.0,18.86004548665308,98.01622281463858,22.148124157143705,63.16414423546427,21.392784006307295,98.43597016268487,19.108606676104543,95.16514310966807,18.55780655561039,76.36573167033787,20.647972497129025,69.21366639327793,1544.471911884538,0.03646969075276647,37.36078812005599,35.913437964805595,0.0,0.0,33.44134223322665,33.44134223322665,0.0,0.0,0.0,0.0,0.0,0.0,35.14797553571947,35.14797553571947,162.11478940695957,15.099260493350574,34.68425042706802,34.68425042706802,34.68425042706802,35.260636792510944,35.260636792510944,38.1123214372598,37.69918017008451,21.392784006307295,18.55780655561039,38.1123214372598,38.1123214372598,35.496740824844366,35.496740824844366,37.69918017008451,38.1123214372598,38.1123214372598,34.04939066959396,38.1123214372598,35.496740824844366,22.148124157143705,20.647972497129025,17.199999999999996,583613.2418650545 
 04/07  10:00:00,20.0,78.0,18.955763757151793,97.43198653782457,24.6923987592253,54.386133383727575,22.50016064882439,95.09171841237934,19.35579902138351,93.71067372708457,19.1629430262976,73.70468272097735,20.73465463472393,69.10144097817029,0.0,0.0,37.360788120055986,37.360788120055986,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,35.14797553571947,35.14797553571947,0.0,19.999999999999996,34.7722465010847,34.7722465010847,34.7722465010847,34.7722465010847,34.7722465010847,38.19004034748707,38.19004034748707,22.50016064882439,19.1629430262976,38.19004034748707,38.19004034748707,35.288201000064916,35.288201000064916,38.19004034748707,38.19004034748707,38.19004034748707,35.288201000064916,38.19004034748707,35.288201000064916,24.6923987592253,20.73465463472393,19.999999999999996,0.0 
 04/07  11:00:00,22.0,73.0,19.101559498804818,96.54954383367331,25.801688505760456,51.28415293160619,23.833659417241687,90.98567551948078,19.83283022763693,90.97391900883858,19.61833098876108,71.94803080095639,20.935529156396733,68.76981420085716,0.0,0.0,37.360788120056,37.360788120056,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,35.147975535719475,35.147975535719475,0.0,22.0,34.7722465010847,34.7722465010847,34.7722465010847,34.7722465010847,34.7722465010847,38.19004034748707,38.19004034748707,23.833659417241687,19.61833098876108,38.19004034748707,38.19004034748707,35.05927047152288,35.05927047152288,38.19004034748707,38.19004034748707,38.19004034748707,35.05927047152288,38.19004034748707,35.05927047152288,25.801688505760456,20.935529156396733,22.0,0.0 
 04/07  12:00:00,22.9,64.0,19.2979540439607,95.28070106039162,26.023422347765507,51.11626381307184,25.136504938308835,89.17677830716565,20.518013315484133,87.1127672362873,20.10806185684803,70.23721682177644,21.22996383746994,68.1996458916571,0.0,0.0,37.360788120056,37.360788120056,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,35.147975535719475,35.147975535719475,0.0,22.9,34.7722465010847,34.7722465010847,34.7722465010847,34.7722465010847,34.7722465010847,38.19004034748707,38.19004034748707,25.136504938308835,20.10806185684803,38.19004034748707,38.19004034748707,35.05927047152288,35.05927047152288,38.19004034748707,38.19004034748707,38.19004034748707,35.05927047152288,38.19004034748707,35.05927047152288,26.023422347765507,21.22996383746994,22.9,0.0 
 04/07  13:00:00,23.0,65.0,19.526484509413784,93.84241164406225,25.61285290974844,52.64056050136924,26.24643787052665,86.70423526104491,21.248755954405283,83.2004580045141,20.521144922649434,68.70291362783642,21.497691928622988,67.42583080951609,0.0,0.0,37.360788120056,37.360788120056,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,35.147975535719475,35.147975535719475,0.0,23.0,34.7722465010847,34.7722465010847,34.7722465010847,34.7722465010847,34.7722465010847,38.19004034748707,38.19004034748707,26.24643787052665,20.521144922649434,38.19004034748707,38.19004034748707,35.00186714598515,35.00186714598515,38.19004034748707,38.19004034748707,38.19004034748707,35.00186714598515,38.19004034748707,35.00186714598515,25.61285290974844,21.497691928622988,23.0,0.0 
 04/07  14:00:00,23.0,65.0,19.767483647453993,92.44809400921105,25.219487238830872,54.19909734473473,26.936041851923182,86.37631011170774,22.01334474279855,79.39868134379458,20.938952938103427,67.26697339916237,22.098613848649393,65.37429892740103,0.0,0.0,37.360788120056,37.360788120056,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,35.14797553571947,35.14797553571947,0.0,23.0,34.772246501084695,34.772246501084695,34.772246501084695,34.772246501084695,34.772246501084695,38.19004034748707,38.19004034748707,26.936041851923182,20.938952938103427,38.19004034748707,38.19004034748707,34.94446204347604,34.94446204347604,38.19004034748707,38.19004034748707,38.19004034748707,34.94446204347604,38.19004034748707,34.94446204347604,25.219487238830872,22.098613848649393,23.0,0.0 
 04/07  15:00:00,24.4,51.0,19.988383435963406,91.10009462226506,24.940459682828052,54.8282748010907,26.770001080571987,92.18879253183393,22.66514071019551,76.23614601967293,21.331143610823464,65.69825942380892,22.819416766876902,62.2656876001042,0.0,0.0,37.360788120056,37.360788120056,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,35.14797553571947,35.14797553571947,0.0,24.4,34.772246501084695,34.772246501084695,34.772246501084695,34.772246501084695,34.772246501084695,38.19004034748707,38.19004034748707,26.770001080571987,21.331143610823464,38.19004034748707,38.19004034748707,34.94446204347604,34.94446204347604,38.19004034748707,38.19004034748707,38.19004034748707,34.94446204347604,38.19004034748707,34.94446204347604,24.940459682828052,22.819416766876902,24.4,0.0 
 04/07  16:00:00,23.0,57.0,20.158253861660988,90.2363183135857,24.464358490278638,55.779731122019896,26.14218538733185,99.46475248724516,23.123381789830354,74.22213669655926,21.433841592414126,65.13142387063647,23.097613882906273,60.543982023824,0.0,0.0,37.360788120056,37.360788120056,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,35.14797553571947,35.14797553571947,0.0,23.0,34.772246501084695,34.772246501084695,34.772246501084695,34.772246501084695,34.772246501084695,38.19004034748707,38.19004034748707,26.14218538733185,21.433841592414126,38.19004034748707,38.19004034748707,34.94446204347604,34.94446204347604,38.19004034748707,38.19004034748707,38.19004034748707,34.94446204347604,38.19004034748707,34.94446204347604,24.464358490278638,23.097613882906273,23.0,0.0 
 04/07  17:00:00,21.0,78.0,20.22452352474598,89.86706565754906,23.78404385340621,58.70408415346503,25.179352903967022,100.0,23.41503424560426,72.92592016391691,21.24253654114546,66.30008087381393,22.737877947630768,62.51434145044723,0.0,0.0,37.360788120056,37.360788120056,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,35.147975535719475,35.147975535719475,0.0,21.0,34.7722465010847,34.7722465010847,34.7722465010847,34.7722465010847,34.7722465010847,38.19004034748707,38.19004034748707,25.179352903967022,21.24253654114546,38.19004034748707,38.19004034748707,35.00186714598515,35.00186714598515,38.19004034748707,38.19004034748707,38.19004034748707,35.00186714598515,38.19004034748707,35.00186714598515,23.78404385340621,22.737877947630768,21.0,0.0 
 04/07  18:00:00,20.4,77.0,20.194681711777186,90.12228900800983,23.042862814518823,62.41338909207367,24.144092610236765,100.0,23.36759317696215,73.20728478787524,20.859675830537554,68.60737939590398,22.08928604516712,66.1156497720576,0.0,0.0,37.360788120056,37.360788120056,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,35.147975535719475,35.147975535719475,0.0,20.4,34.7722465010847,34.7722465010847,34.7722465010847,34.7722465010847,34.7722465010847,38.19004034748707,38.19004034748707,24.144092610236765,20.859675830537554,38.19004034748707,38.19004034748707,35.00186714598515,35.00186714598515,38.19004034748707,38.19004034748707,38.19004034748707,35.00186714598515,38.19004034748707,35.00186714598515,23.042862814518823,22.08928604516712,20.4,0.0 
 04/07  19:00:00,20.0,83.0,20.09659482500884,90.67102600786426,22.34313665077509,65.87032198341569,23.329423806721273,99.99999999999999,23.13583331475887,74.23969154510127,20.48058631503524,70.74408673059672,21.48324877259039,69.40006838481702,0.0,0.0,37.360788120056,37.360788120056,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,35.14797553571947,35.14797553571947,0.0,20.0,34.772246501084695,34.772246501084695,34.772246501084695,34.772246501084695,34.772246501084695,38.19004034748707,38.19004034748707,23.329423806721273,20.48058631503524,38.19004034748707,38.19004034748707,34.94446204347604,34.94446204347604,38.19004034748707,38.19004034748707,38.19004034748707,34.94446204347604,38.19004034748707,34.94446204347604,22.34313665077509,21.48324877259039,20.0,0.0 
 04/07  20:00:00,20.0,83.0,19.96515672997239,91.41212318646782,21.782380714078055,69.42755628423407,22.70018064039876,99.99999999999999,22.778394733941933,75.86426616929683,20.20051827976784,72.91232650734383,21.019849368761378,72.72896055263563,0.0,0.0,37.360788120056,37.360788120056,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,35.14797553571947,35.14797553571947,0.0,20.0,34.772246501084695,34.772246501084695,34.772246501084695,34.772246501084695,34.772246501084695,38.19004034748707,38.19004034748707,22.70018064039876,20.20051827976784,38.19004034748707,38.19004034748707,34.94446204347604,34.94446204347604,38.19004034748707,38.19004034748707,38.19004034748707,34.94446204347604,38.19004034748707,34.94446204347604,21.782380714078055,21.019849368761378,20.0,0.0 
 04/07  21:00:00,20.2,81.0,19.82986113995699,92.18203487837194,21.328751067519818,72.08952113919946,22.217980980974612,100.0,22.40722215008978,77.59330572280795,19.980311774529895,74.5040442953082,20.65796204230602,75.10577977611041,0.0,0.0,37.360788120056,37.360788120056,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,35.147975535719475,35.147975535719475,0.0,20.2,34.7722465010847,34.7722465010847,34.7722465010847,34.7722465010847,34.7722465010847,38.19004034748707,38.19004034748707,22.217980980974612,19.980311774529895,38.19004034748707,38.19004034748707,34.88705686295494,34.88705686295494,38.19004034748707,38.19004034748707,38.19004034748707,34.88705686295494,38.19004034748707,34.88705686295494,21.328751067519818,20.65796204230602,20.2,0.0 
 04/07  22:00:00,20.0,73.0,19.695562232577622,92.95347256196385,20.902878286803805,73.86039622295579,21.78251106978776,100.0,22.025583746972746,79.41778717456535,19.74005957803111,75.90174052842089,20.317918508436172,76.55803845221175,0.0,0.0,37.360788120056,37.360788120056,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,35.147975535719475,35.147975535719475,0.0,20.0,34.7722465010847,34.7722465010847,34.7722465010847,34.7722465010847,34.7722465010847,38.19004034748707,38.19004034748707,21.78251106978776,19.74005957803111,38.19004034748707,38.19004034748707,34.88705686295494,34.88705686295494,38.19004034748707,38.19004034748707,38.19004034748707,34.88705686295494,38.19004034748707,34.88705686295494,20.902878286803805,20.317918508436172,20.0,0.0 
 04/07  23:00:00,17.0,94.0,19.561413090180096,93.73137002375348,20.494772850046147,75.24405373741759,21.396186197263646,100.0,21.604970589614666,81.48474194631459,19.496124872382964,77.06298896874154,20.031235756855835,77.41940626843771,0.0,0.0,37.360788120056,37.360788120056,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,7426.836768831047,0.13578599632081406,36.9412498747961,30.398766643843196,575.6789085996041,9.660058072414868,33.402492759652716,33.402492759652716,33.402492759652716,35.41984503870293,35.41984503870293,37.47284840063786,35.41020043278631,21.396186197263646,19.496124872382964,37.47284840063786,37.47284840063786,35.36745747251052,35.36745747251052,35.41020043278631,37.47284840063786,37.47284840063786,35.36745747251052,37.47284840063786,28.82497424155762,20.494772850046147,20.031235756855835,17.0,2072444.070958575 
 04/07  24:00:00,16.6,94.0,19.42393743920693,94.53625043902777,20.087383529935938,76.99463680142591,21.04325813490444,99.99999999999999,21.212411527842214,83.46834841078048,19.27047567591146,78.18277001954954,20.802278762979213,73.66303459161591,0.0,0.0,37.360788120056,37.360788120056,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.301866472931636,39.301866472931636,0.0,16.6,33.37909339452236,33.37909339452236,33.37909339452236,33.37909339452236,33.37909339452236,37.46059668288359,37.46059668288359,21.04325813490444,19.27047567591146,37.46059668288359,37.46059668288359,33.64533937144091,33.64533937144091,37.46059668288359,37.46059668288359,37.46059668288359,33.64533937144091,37.46059668288359,33.64533937144091,20.087383529935938,20.802278762979213,16.6,0.0 
 04/08  01:00:00,18.0,94.0,19.305497865859262,95.14148568424916,19.880847903315516,78.2461087442651,20.786157030206073,100.0,20.861956366022284,85.20095434656706,19.140160142807247,78.99131867771692,21.820914349156837,69.43614961280204,12333.472766458577,0.32300615126171695,34.607194863745825,27.741550008325092,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,939.7230290388054,7.077150325566029,30.720862712215194,30.720862712215194,30.720862712215194,33.746955436912,33.746955436912,34.836566016653464,31.65835989406862,20.786157030206073,19.140160142807247,34.836566016653464,34.836566016653464,33.68032398713612,33.68032398713612,31.65835989406862,34.836566016653464,34.836566016653464,26.814679131715387,34.836566016653464,33.68032398713612,19.880847903315516,21.820914349156837,18.0,3383002.9045396987 
 04/08  02:00:00,18.0,100.0,19.221747519820852,95.639063133393,20.63918481386655,75.35732155425434,20.602976707536893,99.99999999999999,20.60157122952772,86.57832963146521,19.06584637453006,79.79481984327329,22.1492801011075,68.69282635803746,4816.858201718016,0.14125850406342572,35.39457091001163,32.67530472233671,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.301866472931636,39.301866472931636,397.70492671535965,13.133628689746747,31.885542277060324,31.885542277060324,31.885542277060324,33.23044379642714,33.23044379642714,35.79023192471757,34.52484931747234,20.602976707536893,19.06584637453006,35.79023192471757,35.79023192471757,33.276276146477954,33.276276146477954,34.52484931747234,35.79023192471757,35.79023192471757,30.557009958803032,35.79023192471757,33.276276146477954,20.63918481386655,22.1492801011075,18.0,1431737.736175295 
 04/08  03:00:00,18.1,96.0,19.16506483401144,95.88241076995291,21.711742270802667,70.57430415270377,20.473501700916138,100.0,20.400824162884092,87.57056003459891,19.023192233827277,79.98499447657186,22.076932051761247,69.01147271358036,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,0.0,18.1,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,35.832114737888304,35.832114737888304,20.473501700916138,19.023192233827277,35.832114737888304,35.832114737888304,32.191793837699215,32.191793837699215,35.832114737888304,35.832114737888304,35.832114737888304,32.191793837699215,35.832114737888304,32.191793837699215,21.711742270802667,22.076932051761247,18.1,0.0 
 04/08  04:00:00,18.0,100.0,19.123502205657974,96.13119965744175,21.999552040617548,69.36146991488692,20.380186922304695,100.0,20.269370241978212,88.28464410273702,18.996722930727394,80.13174089570177,21.788991562114667,70.25655069493232,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,0.0,18.0,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,35.832114737888304,35.832114737888304,20.380186922304695,18.996722930727394,35.832114737888304,35.832114737888304,32.06070112520963,32.06070112520963,35.832114737888304,35.832114737888304,35.832114737888304,32.06070112520963,35.832114737888304,32.06070112520963,21.999552040617548,21.788991562114667,18.0,0.0 
 04/08  05:00:00,18.0,100.0,19.085656702752864,96.35839303396482,21.900774390018128,69.78186234967987,20.294560433947947,100.0,20.15085927528157,88.93405989402578,18.966578979172343,80.28341073977629,21.431646165682892,71.81058883141957,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,0.0,18.0,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,35.832114737888304,35.832114737888304,20.294560433947947,18.966578979172343,35.832114737888304,35.832114737888304,32.06070112520963,32.06070112520963,35.832114737888304,35.832114737888304,35.832114737888304,32.06070112520963,35.832114737888304,32.06070112520963,21.900774390018128,21.431646165682892,18.0,0.0 
 04/08  06:00:00,18.6,95.0,19.04269122734772,96.6170616359365,21.637393146758598,70.91278565898037,20.209423001614674,100.0,20.044622439856706,89.520797455267,18.92820976929019,80.47509275883675,21.044535018088624,73.53534118223659,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,0.0,18.6,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,35.832114737888304,35.832114737888304,20.209423001614674,18.92820976929019,35.832114737888304,35.832114737888304,32.06070112520963,32.06070112520963,35.832114737888304,35.832114737888304,35.832114737888304,32.06070112520963,35.832114737888304,32.06070112520963,21.637393146758598,21.044535018088624,18.6,0.0 
 04/08  07:00:00,19.0,94.0,18.994555055711437,97.00392397206856,21.28198130220287,73.3373224975653,20.125558331099768,100.0,19.9483716789766,90.14548329559791,18.890653167761606,81.28476798332176,20.694552816141943,76.03000314831357,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,0.0,19.0,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,35.832114737888304,35.832114737888304,20.125558331099768,18.890653167761606,35.832114737888304,35.832114737888304,32.06070112520963,32.06070112520963,35.832114737888304,35.832114737888304,35.832114737888304,32.06070112520963,35.832114737888304,32.06070112520963,21.28198130220287,20.694552816141943,19.0,0.0 
 04/08  08:00:00,19.0,94.0,18.94713291789852,97.29157952807553,20.954267748972526,75.80621873349003,20.08376877518828,100.0,19.867582192801656,90.59806453734248,18.88231637173662,82.00424762235471,20.406218913220002,78.4044451559031,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,0.0,19.0,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,35.832114737888304,35.832114737888304,20.08376877518828,18.88231637173662,35.832114737888304,35.832114737888304,32.06070112520963,32.06070112520963,35.832114737888304,35.832114737888304,35.832114737888304,32.06070112520963,35.832114737888304,32.06070112520963,20.954267748972526,20.406218913220002,19.0,0.0 
 04/08  09:00:00,20.6,89.0,18.9374096087869,97.4471420197019,21.279699740055257,75.10082177570126,20.416299048118915,100.0,19.869106962981427,90.67927310361713,19.14016831423797,81.27346105983851,20.36166424189875,79.46013217762356,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,0.0,20.6,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,35.832114737888304,35.832114737888304,20.416299048118915,19.14016831423797,35.832114737888304,35.832114737888304,32.06070112520963,32.06070112520963,35.832114737888304,35.832114737888304,35.832114737888304,32.06070112520963,35.832114737888304,32.06070112520963,21.279699740055257,20.36166424189875,20.6,0.0 
 04/08  10:00:00,21.0,88.0,18.99695989007553,97.08553792939642,22.508813221248545,70.17585806518775,21.311854137273592,98.04914296912924,20.02999218300976,89.7797556957695,19.57792284573988,79.4397799918876,20.57958490068556,78.95471372502554,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,0.0,21.0,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,35.832114737888304,35.832114737888304,21.311854137273592,19.57792284573988,35.832114737888304,35.832114737888304,32.191793837699215,32.191793837699215,35.832114737888304,35.832114737888304,35.832114737888304,32.191793837699215,35.832114737888304,32.191793837699215,22.508813221248545,20.57958490068556,21.0,0.0 
 04/08  11:00:00,23.0,78.0,19.13311616709413,96.26451025094092,23.69244024618696,65.8004907738577,22.675985401609136,93.67849009541405,20.415679411793185,87.66406648168875,20.03465367836979,77.57525237943493,20.875985392677894,78.08518040311692,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,0.0,23.000000000000004,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,35.832114737888304,35.832114737888304,22.675985401609136,20.03465367836979,35.832114737888304,35.832114737888304,32.25733812042416,32.25733812042416,35.832114737888304,35.832114737888304,35.832114737888304,32.25733812042416,35.832114737888304,32.25733812042416,23.69244024618696,20.875985392677894,23.000000000000004,0.0 
 04/08  12:00:00,23.2,77.0,19.32535582363507,95.11839016258516,23.976749785521058,65.78127334840268,24.043230182906413,92.02530736786449,21.002498986101898,84.55185147626585,20.36405117088085,76.8752335146368,21.122101392184312,78.21257963168867,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,0.0,23.2,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,35.832114737888304,35.832114737888304,24.043230182906413,20.36405117088085,35.832114737888304,35.832114737888304,32.25733812042416,32.25733812042416,35.832114737888304,35.832114737888304,35.832114737888304,32.25733812042416,35.832114737888304,32.25733812042416,23.976749785521058,21.122101392184312,23.2,0.0 
 04/08  13:00:00,24.0,74.0,19.541039794519023,93.75768838448066,23.663222278623202,68.13841431849497,25.253163362528813,91.24263678020145,21.677273070869475,81.04525520926718,20.684045070851152,76.24051106251756,21.390286615043536,78.19533911321855,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,0.0,24.000000000000004,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,35.832114737888304,35.832114737888304,25.253163362528813,20.684045070851152,35.832114737888304,35.832114737888304,32.25733812042416,32.25733812042416,35.832114737888304,35.832114737888304,35.832114737888304,32.25733812042416,35.832114737888304,32.25733812042416,23.663222278623202,21.390286615043536,24.000000000000004,0.0 
 04/08  14:00:00,25.0,69.0,19.761694322590987,92.48157768699727,23.41209704998895,69.74226128684357,26.211453800149854,90.03620079345994,22.406621155298858,77.51974395783029,20.97240137981786,75.37775977949663,21.92468451496713,76.29901471991141,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,0.0,25.0,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,35.832114737888304,35.832114737888304,26.211453800149854,20.97240137981786,35.832114737888304,35.832114737888304,32.191793837699215,32.191793837699215,35.832114737888304,35.832114737888304,35.832114737888304,32.191793837699215,35.832114737888304,32.191793837699215,23.41209704998895,21.92468451496713,25.0,0.0 
 04/08  15:00:00,25.2,64.0,19.998835490630906,91.13174185107094,23.194400455861366,71.12718679195618,26.823269266318043,93.0773648958658,23.32043212296239,73.34688842664644,21.177831493687883,74.93766984969974,23.08340662970671,71.58620565643756,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,0.0,25.2,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,35.832114737888304,35.832114737888304,26.823269266318043,21.177831493687883,35.832114737888304,35.832114737888304,32.191793837699215,32.191793837699215,35.832114737888304,35.832114737888304,35.832114737888304,32.191793837699215,35.832114737888304,32.191793837699215,23.194400455861366,23.08340662970671,25.2,0.0 
 04/08  16:00:00,25.0,74.0,20.22273395441789,89.87766586581617,23.01592365189639,72.39037170125397,26.984263796518764,96.45699755106477,24.191701821791458,69.59930483001794,21.334381457983543,74.57864313935872,24.535908890207928,66.04876623108885,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,0.0,25.0,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,35.832114737888304,35.832114737888304,26.984263796518764,21.334381457983543,35.832114737888304,35.832114737888304,32.25733812042416,32.25733812042416,35.832114737888304,35.832114737888304,35.832114737888304,32.25733812042416,35.832114737888304,32.25733812042416,23.01592365189639,24.535908890207928,25.0,0.0 
 04/08  17:00:00,24.0,83.0,20.416666170339145,88.80676420039087,22.816326281502867,74.12527231013756,26.640318572339083,100.0,24.82884486038308,66.99448255350921,21.39756861687032,74.85685152032497,25.807478397859388,61.951408146440286,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,0.0,24.000000000000004,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,35.832114737888304,35.832114737888304,26.640318572339083,21.39756861687032,35.832114737888304,35.832114737888304,32.25733812042416,32.25733812042416,35.832114737888304,35.832114737888304,35.832114737888304,32.25733812042416,35.832114737888304,32.25733812042416,22.816326281502867,25.807478397859388,24.000000000000004,0.0 
 04/08  18:00:00,23.0,84.0,20.544072627284113,88.11098474483295,22.49772281594769,76.01149713550912,25.784092086133043,99.99999999999999,25.146660424472394,65.73591276994996,21.292552091457296,75.64375284356396,25.967204861988805,61.72309552956108,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.301866472931636,39.301866472931636,0.0,23.0,31.929608322698893,31.929608322698893,31.929608322698893,31.929608322698893,31.929608322698893,35.832114737888304,35.832114737888304,25.784092086133043,21.292552091457296,35.832114737888304,35.832114737888304,32.12624752599224,32.12624752599224,35.832114737888304,35.832114737888304,35.832114737888304,32.12624752599224,35.832114737888304,32.12624752599224,22.49772281594769,25.967204861988805,23.0,0.0 
 04/08  19:00:00,22.0,88.0,20.541956356352035,88.20968200725596,22.02590446658359,78.36305080791124,24.65855994303665,100.0,25.057378954543687,66.1518404819986,20.984139875666116,77.20708312714866,24.78235724585912,66.34913591550487,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,0.0,22.0,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,35.832114737888304,35.832114737888304,24.65855994303665,20.984139875666116,35.832114737888304,35.832114737888304,32.191793837699215,32.191793837699215,35.832114737888304,35.832114737888304,35.832114737888304,32.191793837699215,35.832114737888304,32.191793837699215,22.02590446658359,24.78235724585912,22.0,0.0 
 04/08  20:00:00,21.0,88.0,20.446673607577843,88.73000534507601,21.607549343075892,80.3972618696946,23.874360178008807,100.0,24.72255300023641,67.48699471047986,20.708249069067502,78.533140795003,23.603762247629113,71.21662784364491,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,0.0,21.0,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,35.832114737888304,35.832114737888304,23.874360178008807,20.708249069067502,35.832114737888304,35.832114737888304,32.25733812042416,32.25733812042416,35.832114737888304,35.832114737888304,35.832114737888304,32.25733812042416,35.832114737888304,32.25733812042416,21.607549343075892,23.603762247629113,21.0,0.0 
 04/08  21:00:00,20.4,89.0,20.313123546992145,89.4650107368405,21.235365770443742,82.34150787951114,23.171404443150863,100.0,24.246892121188417,69.43609018596149,20.46692275708104,79.86327585523759,22.681348813289105,75.38123563392762,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,0.0,20.4,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,35.832114737888304,35.832114737888304,23.171404443150863,20.46692275708104,35.832114737888304,35.832114737888304,32.191793837699215,32.191793837699215,35.832114737888304,35.832114737888304,35.832114737888304,32.191793837699215,35.832114737888304,32.191793837699215,21.235365770443742,22.681348813289105,20.4,0.0 
 04/08  22:00:00,20.0,88.0,20.165657844675035,90.28446966826851,20.90543873485555,84.00596557464006,22.669234465658423,99.99999999999999,23.73881644741959,71.58803991808438,20.246721682735263,81.09568294252092,21.97503148653342,78.66933537024985,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.301866472931636,39.301866472931636,0.0,20.0,31.929608322698893,31.929608322698893,31.929608322698893,31.929608322698893,31.929608322698893,35.832114737888304,35.832114737888304,22.669234465658423,20.246721682735263,35.832114737888304,35.832114737888304,32.12624752599224,32.12624752599224,35.832114737888304,35.832114737888304,35.832114737888304,32.12624752599224,35.832114737888304,32.12624752599224,20.90543873485555,21.97503148653342,20.0,0.0 
 04/08  23:00:00,19.0,94.0,20.015681328654154,91.21668900548511,20.591387980369866,85.69697482523773,22.180375198391854,100.0,23.217276031947723,73.94855058456737,20.0265826304747,82.45716835534417,21.400816441789836,81.52791663084754,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,0.0,19.0,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,35.832114737888304,35.832114737888304,22.180375198391854,20.0265826304747,35.832114737888304,35.832114737888304,32.06070112520963,32.06070112520963,35.832114737888304,35.832114737888304,35.832114737888304,32.06070112520963,35.832114737888304,32.06070112520963,20.591387980369866,21.400816441789836,19.0,0.0 
 04/08  24:00:00,18.0,96.0,19.865912186743763,92.06721135609914,20.30076966502802,87.03640086450471,21.767691431851635,100.0,22.716302706424376,76.2259972798507,19.81153983645141,83.73725913116394,20.937897149193187,83.67443843233212,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,0.0,18.0,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,35.832114737888304,35.832114737888304,21.767691431851635,19.81153983645141,35.832114737888304,35.832114737888304,32.06070112520963,32.06070112520963,35.832114737888304,35.832114737888304,35.832114737888304,32.06070112520963,35.832114737888304,32.06070112520963,20.30076966502802,20.937897149193187,18.0,0.0 
 04/09  01:00:00,18.0,100.0,19.723275915480944,92.88558030522447,20.04717259158798,88.21865593866514,21.45611070790857,100.0,22.239961243314156,78.46483833912998,19.624731022373886,84.88552922524562,20.55624886439537,85.47711499911202,0.0,0.0,35.39457091001163,35.39457091001163,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,0.0,18.0,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,31.929608322698897,35.832114737888304,35.832114737888304,21.45611070790857,19.624731022373886,35.832114737888304,35.832114737888304,32.06070112520963,32.06070112520963,35.832114737888304,35.832114737888304,35.832114737888304,32.06070112520963,35.832114737888304,32.06070112520963,20.04717259158798,20.55624886439537,18.0,0.0 
 04/09  02:00:00,17.0,100.0,19.583884388026398,93.69323171918552,19.90515068138383,88.72283392218714,21.1453825479917,100.0,21.78617244941995,80.6668184601796,19.432423744447693,86.02597391960961,20.218418031090188,87.0096074468839,15926.771838731458,0.4524311768904241,32.69755897676631,24.112563264468648,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,39.30186647293164,39.30186647293164,1283.8591171360993,2.464201042147156,28.91616268683844,28.91616268683844,28.91616268683844,32.95107649180413,32.95107649180413,32.98914544185513,28.857373029070104,21.1453825479917,19.432423744447693,32.98914544185513,32.98914544185513,32.69755897676631,32.69755897676631,28.857373029070104,32.98914544185513,32.98914544185513,24.112563264468648,32.98914544185513,32.69755897676631,19.90515068138383,20.218418031090188,17.0,4621892.821689958 
 04/09  03:00:00,17.2,98.0,19.44725706048557,94.49265729153896,20.816784584513798,83.53657829290351,20.856629565660047,99.99999999999999,21.409937987896647,82.54505814946262,19.256675760479343,86.97393798917528,19.93655482797798,88.18996594701973,4614.48631672511,0.12931125836504243,36.39776494433757,33.55206249257345,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,10372.452121964485,0.2251588911603155,36.6600603439593,29.218693953348186,1186.5341864998018,2.5701718006533216,32.079661044485775,32.079661044485775,32.079661044485775,36.11436560258621,36.11436560258621,36.0938860838558,32.07844862266448,20.856629565660047,19.256675760479343,36.0938860838558,36.0938860838558,35.6920265010946,35.6920265010946,32.07844862266448,36.0938860838558,36.0938860838558,32.84632404933049,36.0938860838558,28.250660110483494,20.816784584513798,19.93655482797798,17.199999999999996,4271523.071399286 
 04/09  04:00:00,17.0,100.0,19.342525897079582,95.11047365343398,21.92010357458118,77.80659841376973,20.63651281390246,100.0,21.077975770751276,84.24347605962106,19.123436551670643,87.69490791086305,20.27019032646448,86.09431493958782,0.0,0.0,36.39776494433757,36.39776494433757,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,3492.6511305401145,0.08540473492451925,36.26606366163825,33.82017330157932,291.875508873911,13.338681643393954,32.87882391835744,32.87882391835744,32.87882391835744,33.88750005788255,33.88750005788255,36.765678665102,35.82402210458818,20.63651281390246,19.123436551670643,36.765678665102,36.765678665102,33.98325494430712,33.98325494430712,35.82402210458818,36.765678665102,36.765678665102,33.98325494430712,36.765678665102,31.537364584248184,21.92010357458118,20.27019032646448,17.0,1050751.8319460796 
 04/09  05:00:00,17.0,100.0,19.269046707154672,95.54661769548225,22.301709267409795,75.42910490739,20.463961584994628,100.0,20.80378016597906,85.67599308503836,19.030232849115468,88.19364409737253,21.303354823834106,80.1762054314908,0.0,0.0,36.39776494433757,36.39776494433757,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.26606366163825,36.26606366163825,0.0,17.0,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,36.79951637751005,36.79951637751005,20.463961584994628,19.030232849115468,36.79951637751005,36.79951637751005,33.177681801899,33.177681801899,36.79951637751005,36.79951637751005,36.79951637751005,33.177681801899,36.79951637751005,33.177681801899,22.301709267409795,21.303354823834106,17.0,0.0 
 04/09  06:00:00,18.0,98.0,19.214273155929547,95.87323054795358,22.187273684386213,75.79615156009609,20.36109154462651,100.0,20.566165554316825,86.93960303086874,18.998287199071378,88.4495516493352,21.637005071238022,78.38392523261295,0.0,0.0,36.39776494433757,36.39776494433757,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.26606366163825,36.26606366163825,0.0,18.0,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,36.79951637751005,36.79951637751005,20.36109154462651,18.998287199071378,36.79951637751005,36.79951637751005,33.047254806113884,33.047254806113884,36.79951637751005,36.79951637751005,36.79951637751005,33.047254806113884,36.79951637751005,33.047254806113884,22.187273684386213,21.637005071238022,18.0,0.0 
