Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/09  07:00:00,17.0,100.0,19.16491236684736,96.168662246895,21.85961029012897,77.17540700425171,20.25750115172901,100.0,20.391698993831476,87.88065777189773,18.94407045048773,88.82544419049802,21.558840045218414,78.60648457639314,0.0,0.0,36.39776494433757,36.39776494433757,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.26606366163825,36.26606366163825,0.0,17.0,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,36.79951637751005,36.79951637751005,20.25750115172901,18.94407045048773,36.79951637751005,36.79951637751005,33.047254806113884,33.047254806113884,36.79951637751005,36.79951637751005,36.79951637751005,33.047254806113884,36.79951637751005,33.047254806113884,21.85961029012897,21.558840045218414,17.0,0.0 
 04/09  08:00:00,19.0,94.0,19.11489017760772,96.56453076237001,21.545187540339832,78.77399888855686,20.242897334759682,100.0,20.226703131943488,88.86917349299881,18.993832054631305,88.84650112867527,21.37780309870538,79.58474477197095,0.0,0.0,36.39776494433757,36.39776494433757,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.26606366163825,36.26606366163825,0.0,19.0,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,36.79951637751005,36.79951637751005,20.242897334759682,18.993832054631305,36.79951637751005,36.79951637751005,33.047254806113884,33.047254806113884,36.79951637751005,36.79951637751005,36.79951637751005,33.047254806113884,36.79951637751005,33.047254806113884,21.545187540339832,21.37780309870538,19.0,0.0 
 04/09  09:00:00,19.3,98.0,19.07421494415062,96.8098466461348,21.240201207567342,80.92967710878627,20.287983687259832,100.0,20.11803999540347,89.46848058717987,19.099723736907627,88.85288012265175,21.173920222577685,81.25817282467696,0.0,0.0,36.39776494433757,36.39776494433757,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.26606366163825,36.26606366163825,0.0,19.3,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,36.79951637751005,36.79951637751005,20.287983687259832,19.099723736907627,36.79951637751005,36.79951637751005,33.047254806113884,33.047254806113884,36.79951637751005,36.79951637751005,36.79951637751005,33.047254806113884,36.79951637751005,33.047254806113884,21.240201207567342,21.173920222577685,19.3,0.0 
 04/09  10:00:00,20.0,49.0,19.066387537054574,96.85712679497209,21.279394958175573,78.74675848081736,20.62139164480278,99.6650712153413,20.104363691691134,89.54423612865389,19.42757378916548,86.31029896758554,21.11777086610199,79.53105894240772,0.0,0.0,36.39776494433757,36.39776494433757,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.26606366163825,36.26606366163825,0.0,20.0,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,36.79951637751005,36.79951637751005,20.62139164480278,19.42757378916548,36.79951637751005,36.79951637751005,33.047254806113884,33.047254806113884,36.79951637751005,36.79951637751005,36.79951637751005,33.047254806113884,36.79951637751005,33.047254806113884,21.279394958175573,21.11777086610199,20.0,0.0 
 04/09  11:00:00,22.0,88.0,19.117895930038383,96.54645990103566,21.835652118218043,76.75989668560588,21.37182232034192,98.57864003879897,20.247954854465014,88.75240785066018,19.943007421634434,84.00947738042288,21.35793865617972,79.03568678410257,0.0,0.0,36.39776494433757,36.39776494433757,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.26606366163825,36.26606366163825,0.0,22.0,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,36.799516377510045,36.799516377510045,21.37182232034192,19.943007421634434,36.799516377510045,36.799516377510045,33.112468348318096,33.112468348318096,36.799516377510045,36.799516377510045,36.799516377510045,33.112468348318096,36.799516377510045,33.112468348318096,21.835652118218043,21.35793865617972,22.0,0.0 
 04/09  12:00:00,23.1,79.0,19.23646938577213,95.83562020674805,22.371079513098017,75.04351537607711,22.410545835262944,95.92738763481258,20.57265057029744,86.99082838858831,20.484164975429792,81.70833788951748,21.68100328776563,78.26627882730787,0.0,0.0,36.39776494433757,36.39776494433757,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.26606366163825,36.26606366163825,0.0,23.1,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,36.79951637751005,36.79951637751005,22.410545835262944,20.484164975429792,36.79951637751005,36.79951637751005,33.177681801899,33.177681801899,36.79951637751005,36.79951637751005,36.79951637751005,33.177681801899,36.79951637751005,33.177681801899,22.371079513098017,21.68100328776563,23.1,0.0 
 04/09  13:00:00,24.0,74.0,19.40612402774618,94.82873026336796,22.54462571545241,74.73881491189847,23.728519986357647,91.97546454089924,21.02332603006504,84.61053962836527,20.899177720655295,79.9589983821889,21.954873624484826,77.46783102078861,0.0,0.0,36.39776494433757,36.39776494433757,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.266063661638256,36.266063661638256,0.0,24.000000000000004,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,36.79951637751005,36.79951637751005,23.728519986357647,20.899177720655295,36.79951637751005,36.79951637751005,33.24289323680148,33.24289323680148,36.79951637751005,36.79951637751005,36.79951637751005,33.24289323680148,36.79951637751005,33.24289323680148,22.54462571545241,21.954873624484826,24.000000000000004,0.0 
 04/09  14:00:00,24.0,74.0,19.616245505355806,93.5055424870977,22.5457542070785,75.145164427518,24.89408920939448,89.19247758847138,21.810408025884392,80.54939706654095,21.154837815692634,78.95968074193699,22.402141827285508,75.80081148965866,0.0,0.0,36.39776494433757,36.39776494433757,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.26606366163825,36.26606366163825,0.0,24.0,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,36.79951637751005,36.79951637751005,24.89408920939448,21.154837815692634,36.79951637751005,36.79951637751005,33.177681801899,33.177681801899,36.79951637751005,36.79951637751005,36.79951637751005,33.177681801899,36.79951637751005,33.177681801899,22.5457542070785,22.402141827285508,24.0,0.0 
 04/09  15:00:00,25.0,68.0,19.840732503114737,92.12032212289188,22.529614578835396,75.74744503557011,25.67198857500482,91.25660406598737,22.66032185163486,76.41195508907313,21.306836116235125,78.59713513266054,23.37183228822689,71.9837576516249,0.0,0.0,36.39776494433757,36.39776494433757,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.26606366163825,36.26606366163825,0.0,25.0,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,36.79951637751005,36.79951637751005,25.67198857500482,21.306836116235125,36.79951637751005,36.79951637751005,33.177681801899,33.177681801899,36.79951637751005,36.79951637751005,36.79951637751005,33.177681801899,36.79951637751005,33.177681801899,22.529614578835396,23.37183228822689,25.0,0.0 
 04/09  16:00:00,22.0,88.0,20.050439155637825,90.93095981841883,22.380736692636127,76.75256076925345,25.982941503688163,93.96512957216369,23.49875358463717,72.6329087470449,21.300457702122127,78.82715190498496,24.660749951321815,66.90181077060217,0.0,0.0,36.39776494433757,36.39776494433757,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.266063661638256,36.266063661638256,0.0,22.0,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,36.79951637751005,36.79951637751005,25.982941503688163,21.300457702122127,36.79951637751005,36.79951637751005,33.24289323680148,33.24289323680148,36.79951637751005,36.79951637751005,36.79951637751005,33.24289323680148,36.79951637751005,33.24289323680148,22.380736692636127,24.660749951321815,22.0,0.0 
 04/09  17:00:00,22.0,88.0,20.230441550012124,89.92358578520613,22.229016601537715,77.75256074495354,25.7665056119301,98.74109208615842,24.1392854590761,69.8861142352518,21.280221675457963,79.10146788856069,25.841050712218436,62.596633121608235,0.0,0.0,36.39776494433757,36.39776494433757,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.26606366163825,36.26606366163825,0.0,22.0,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,36.79951637751005,36.79951637751005,25.7665056119301,21.280221675457963,36.79951637751005,36.79951637751005,33.177681801899,33.177681801899,36.79951637751005,36.79951637751005,36.79951637751005,33.177681801899,36.79951637751005,33.177681801899,22.229016601537715,25.841050712218436,22.0,0.0 
 04/09  18:00:00,21.8,88.0,20.35091396228758,89.16787951761859,21.960105847533008,79.27587466579772,25.012648414644204,99.99999999999999,24.45428347800498,68.51028187888312,21.131008434223112,79.95073011705622,25.89715821500451,62.57505291101303,0.0,0.0,36.39776494433757,36.39776494433757,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.26606366163825,36.26606366163825,0.0,21.8,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,36.799516377510045,36.799516377510045,25.012648414644204,21.131008434223112,36.799516377510045,36.799516377510045,33.112468348318096,33.112468348318096,36.799516377510045,36.799516377510045,36.799516377510045,33.112468348318096,36.799516377510045,33.112468348318096,21.960105847533008,25.89715821500451,21.8,0.0 
 04/09  19:00:00,20.0,100.0,20.34329665476914,89.2097174882658,21.512664315409875,81.8854528469103,23.965364561519134,100.0,24.36625162197923,68.87228312995653,20.78462513169125,81.92717256559372,24.63067328115254,67.82362322008274,0.0,0.0,36.39776494433757,36.39776494433757,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.266063661638256,36.266063661638256,0.0,20.0,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,36.79951637751005,36.79951637751005,23.965364561519134,20.78462513169125,36.79951637751005,36.79951637751005,33.24289323680148,33.24289323680148,36.79951637751005,36.79951637751005,36.79951637751005,33.24289323680148,36.79951637751005,33.24289323680148,21.512664315409875,24.63067328115254,20.0,0.0 
 04/09  20:00:00,20.0,94.0,20.24516952692873,89.84147929011132,21.135527060044275,84.3978723828801,23.250306656366543,100.0,24.02174851002161,70.38032942218707,20.501884884133563,83.81568055079741,23.419257515253076,73.46680256704883,0.0,0.0,36.39776494433757,36.39776494433757,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.266063661638256,36.266063661638256,0.0,20.0,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,36.79951637751005,36.79951637751005,23.250306656366543,20.501884884133563,36.79951637751005,36.79951637751005,33.24289323680148,33.24289323680148,36.79951637751005,36.79951637751005,36.79951637751005,33.24289323680148,36.79951637751005,33.24289323680148,21.135527060044275,23.419257515253076,20.0,0.0 
 04/09  21:00:00,19.4,98.0,20.111093603598064,90.58980987139131,20.79711491089233,86.3827717882051,22.616878021768706,100.0,23.55003891733817,72.40675074603236,20.250414546994083,85.30914662057941,22.480019945439178,77.9518943625821,0.0,0.0,36.39776494433757,36.39776494433757,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.26606366163825,36.26606366163825,0.0,19.4,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,36.79951637751005,36.79951637751005,22.616878021768706,20.250414546994083,36.79951637751005,36.79951637751005,33.177681801899,33.177681801899,36.79951637751005,36.79951637751005,36.79951637751005,33.177681801899,36.79951637751005,33.177681801899,20.79711491089233,22.480019945439178,19.4,0.0 
 04/09  22:00:00,19.0,94.0,19.965587465814014,91.40976445195787,20.49841828608079,87.93235135296469,22.161521592173116,99.99999999999999,23.066311367025378,74.55296267644644,20.02539271653005,86.56524116984602,21.768675651098352,81.35026671150268,0.0,0.0,36.39776494433757,36.39776494433757,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.26606366163825,36.26606366163825,0.0,19.0,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,36.799516377510045,36.799516377510045,22.161521592173116,20.02539271653005,36.799516377510045,36.799516377510045,33.112468348318096,33.112468348318096,36.799516377510045,36.799516377510045,36.799516377510045,33.112468348318096,36.799516377510045,33.112468348318096,20.49841828608079,21.768675651098352,19.0,0.0 
 04/09  23:00:00,18.0,94.0,19.819405773587683,92.24186140325892,20.213704876840744,89.1808926545571,21.728530181929493,100.0,22.577767239697,76.79350203458213,19.803857245479854,87.71235452629327,21.195386966224426,83.96061718276863,0.0,0.0,36.39776494433757,36.39776494433757,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.26606366163825,36.26606366163825,0.0,18.0,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,32.916827720764765,36.79951637751005,36.79951637751005,21.728530181929493,19.803857245479854,36.79951637751005,36.79951637751005,33.047254806113884,33.047254806113884,36.79951637751005,36.79951637751005,36.79951637751005,33.047254806113884,36.79951637751005,33.047254806113884,20.213704876840744,21.195386966224426,18.0,0.0 
 04/09  24:00:00,17.8,98.0,19.674888337369858,93.07289429242195,20.04343487634955,89.64974546660694,21.398656163850383,100.0,22.120827697160912,78.95813077890037,19.608654361045808,88.69694886157419,20.754055974865103,85.81203504421575,7435.182301926976,0.1486117356331598,35.76466378919477,29.78010362207837,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.26606366163825,36.26606366163825,590.7831433929622,10.489203594065007,32.21054814288213,32.21054814288213,32.21054814288213,34.22790042193235,34.22790042193235,36.26642475431518,34.218255816015755,21.398656163850383,19.608654361045808,36.26642475431518,36.26642475431518,34.18847841920284,34.18847841920284,34.218255816015755,36.26642475431518,36.26642475431518,28.20391825208644,36.26642475431518,34.18847841920284,20.04343487634955,20.754055974865103,17.8,2126819.316214664 
 04/10  01:00:00,18.0,94.0,19.535272708037702,93.88380447274744,20.388305454014713,87.23424698488196,21.100431660923636,100.0,21.735397722790886,80.83715029495883,19.43400952062496,89.55627069005683,20.340963769942256,87.49804049273037,0.0,0.0,35.76466378919477,35.76466378919477,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.26606366163825,36.26606366163825,0.0,18.0,32.198482840027246,32.198482840027246,32.198482840027246,32.198482840027246,32.198482840027246,36.25731800383751,36.25731800383751,21.100431660923636,19.43400952062496,36.25731800383751,36.25731800383751,32.334827030130825,32.334827030130825,36.25731800383751,36.25731800383751,36.25731800383751,32.334827030130825,36.25731800383751,32.334827030130825,20.388305454014713,20.340963769942256,18.0,0.0 
 04/10  02:00:00,17.0,100.0,19.420753600793297,94.5548190705413,20.829532449799377,84.34333033146295,20.847975793792394,100.0,21.29685170575904,83.03773305226778,19.280253603811154,90.27199927984933,20.02616380553065,88.64120464329417,0.0,0.0,35.76466378919477,35.76466378919477,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.26606366163825,36.26606366163825,0.0,17.0,32.198482840027246,32.198482840027246,32.198482840027246,32.198482840027246,32.198482840027246,36.25731800383751,36.25731800383751,20.847975793792394,19.280253603811154,36.25731800383751,36.25731800383751,32.334827030130825,32.334827030130825,36.25731800383751,36.25731800383751,36.25731800383751,32.334827030130825,36.25731800383751,32.334827030130825,20.829532449799377,20.02616380553065,17.0,0.0 
 04/10  03:00:00,16.8,98.0,19.316950965086846,95.16775675596645,20.802448291770574,83.93410134310233,20.6285930495644,100.0,20.951926787999174,84.81467727170062,19.141790716277136,90.87719288061979,19.88967437207566,88.81394461445721,0.0,0.0,35.76466378919477,35.76466378919477,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,15795.577093222437,0.39385035174658806,33.824519833141906,24.23210404410196,1244.6298546262558,2.2170309119133966,30.07437097166887,30.07437097166887,30.07437097166887,34.10908704074213,34.10908704074213,34.148419924328905,30.01596692591471,20.6285930495644,19.141790716277136,34.148419924328905,34.148419924328905,33.824519833141906,33.824519833141906,30.01596692591471,34.148419924328905,34.148419924328905,33.824519833141906,34.148419924328905,24.23210404410196,20.802448291770574,19.88967437207566,16.8,4480667.47665452 
 04/10  04:00:00,17.0,100.0,19.2185764949502,95.75281185943109,20.585902768769184,84.76700449452697,20.433913037641602,99.99999999999999,20.666522959717888,86.31787771326312,19.02092170885942,91.47471169207384,20.816772149983187,83.58517129502475,0.0,0.0,35.76466378919477,35.76466378919477,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,4713.1467216714145,0.1369194120209387,36.281747014026955,33.5367087808109,389.38050520473917,12.118551117212558,32.84104331009183,32.84104331009183,32.84104331009183,34.185944829458634,34.185944829458634,36.726213324896335,35.47365674730853,20.433913037641602,19.02092170885942,36.726213324896335,36.726213324896335,34.21279014969288,34.21279014969288,35.47365674730853,36.726213324896335,36.726213324896335,34.21279014969288,36.726213324896335,31.46775191647682,20.585902768769184,20.816772149983187,17.0,1401769.818737061 
 04/10  05:00:00,17.0,94.0,19.138745398575203,96.23049050393475,20.342568376823973,85.62723720123496,20.277590400452645,100.0,20.425917841834078,87.60849141310588,18.927425512609126,91.84846698025181,21.936555806770397,77.65748675438525,0.0,0.0,35.76466378919477,35.76466378919477,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.281747014026955,36.281747014026955,0.0,17.0,32.89180313207285,32.89180313207285,32.89180313207285,32.89180313207285,32.89180313207285,36.77422821735713,36.77422821735713,20.277590400452645,18.927425512609126,36.77422821735713,36.77422821735713,33.1526395054542,33.1526395054542,36.77422821735713,36.77422821735713,36.77422821735713,33.1526395054542,36.77422821735713,33.1526395054542,20.342568376823973,21.936555806770397,17.0,0.0 
 04/10  06:00:00,16.8,96.0,19.07726850532054,96.60011126451849,20.073183442309862,86.47856035418899,20.15890926651973,100.0,20.20948129719905,88.78794953466922,18.856940553541847,92.01983906739795,22.224296878830394,75.78208830642235,0.0,0.0,35.76466378919477,35.76466378919477,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.281747014026955,36.281747014026955,0.0,16.8,32.89180313207285,32.89180313207285,32.89180313207285,32.89180313207285,32.89180313207285,36.77422821735713,36.77422821735713,20.15890926651973,18.856940553541847,36.77422821735713,36.77422821735713,32.957012247807675,32.957012247807675,36.77422821735713,36.77422821735713,36.77422821735713,32.957012247807675,36.77422821735713,32.957012247807675,20.073183442309862,22.224296878830394,16.8,0.0 
 04/10  07:00:00,17.0,94.0,19.026664257991822,96.9056267791236,19.835432189506093,87.08836802807835,20.06452218465033,100.0,20.049705570661104,89.67017533132152,18.802511979893012,92.05784385651114,22.08122857773258,75.85427076677917,0.0,0.0,35.76466378919477,35.76466378919477,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.281747014026955,36.281747014026955,0.0,17.0,32.89180313207285,32.89180313207285,32.89180313207285,32.89180313207285,32.89180313207285,36.77422821735713,36.77422821735713,20.06452218465033,18.802511979893012,36.77422821735713,36.77422821735713,32.957012247807675,32.957012247807675,36.77422821735713,36.77422821735713,36.77422821735713,32.957012247807675,36.77422821735713,32.957012247807675,19.835432189506093,22.08122857773258,17.0,0.0 
 04/10  08:00:00,17.0,94.0,18.980955561488614,97.18252189803736,19.93303282745144,85.79821849255495,20.028680741770586,100.0,19.92139233671807,90.38582213023935,18.801064770902244,91.73572916834696,21.804102693605003,76.46199850431032,16966.30486257036,0.49075460691641337,33.028815287831314,24.758032800889225,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.281747014026955,36.281747014026955,1279.6496726143282,2.440979335164263,29.02335569096406,29.02335569096406,29.02335569096406,33.05824879716926,33.05824879716926,33.1206622956287,28.937982181330185,20.028680741770586,18.801064770902244,33.1206622956287,33.1206622956287,33.028815287831314,33.028815287831314,28.937982181330185,33.1206622956287,33.1206622956287,24.758032800889225,33.1206622956287,33.028815287831314,19.93303282745144,21.804102693605003,17.0,4606738.821411582 
 04/10  09:00:00,19.7,95.0,19.000137670998903,97.0662220157366,22.234676656493487,74.69917663174797,20.562944578041957,99.32569327350315,19.880351887025146,90.61607210415099,19.140093729291436,89.91821018009125,21.681227995774947,77.23002090375356,1474.1775382982612,0.04335164825932676,35.868505924218475,34.85160672203938,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.281747014026955,36.281747014026955,146.79973853848804,17.87533961390333,32.97352424621553,32.97352424621553,32.97352424621553,33.477862315978086,33.477862315978086,36.470036395587705,36.09017006268185,20.562944578041957,19.140093729291436,36.470036395587705,36.470036395587705,33.8125734613507,33.8125734613507,36.09017006268185,36.470036395587705,36.470036395587705,32.79567425917161,36.470036395587705,33.8125734613507,22.234676656493487,21.681227995774947,19.7,528479.0587385569 
 04/10  10:00:00,22.0,88.0,19.115206754706254,96.37201735904452,24.91080534412012,64.05359192101801,21.885979501912427,94.91881445006712,20.114690996784663,89.31031069029082,19.619811803200097,87.56761525280963,21.63060847405239,78.04700701986594,0.0,0.0,35.86850592421847,35.86850592421847,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.28174701402696,36.28174701402696,0.0,21.999999999999996,33.04182902642193,33.04182902642193,33.04182902642193,33.04182902642193,33.04182902642193,36.52806097983265,36.52806097983265,21.885979501912427,19.619811803200097,36.52806097983265,36.52806097983265,33.62585564037285,33.62585564037285,36.52806097983265,36.52806097983265,36.52806097983265,33.62585564037285,36.52806097983265,33.62585564037285,24.91080534412012,21.63060847405239,21.999999999999996,0.0 
 04/10  11:00:00,24.0,74.0,19.256418879605086,95.52736198143343,26.04182659273809,60.27076694222651,23.1574409285958,91.33761457534685,20.56032045791951,86.8851410909292,20.052259651433253,85.52362438017107,21.754452860528815,77.97256861711433,0.0,0.0,35.86850592421847,35.86850592421847,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.281747014026955,36.281747014026955,0.0,24.000000000000004,33.04182902642193,33.04182902642193,33.04182902642193,33.04182902642193,33.04182902642193,36.528060979832645,36.528060979832645,23.1574409285958,20.052259651433253,36.528060979832645,36.528060979832645,33.334600381894305,33.334600381894305,36.528060979832645,36.528060979832645,36.528060979832645,33.334600381894305,36.528060979832645,33.334600381894305,26.04182659273809,21.754452860528815,24.000000000000004,0.0 
 04/10  12:00:00,25.2,67.0,19.443442612791895,94.42168849256069,26.286918824392252,59.997229948313105,24.46708753868358,90.21174980694138,21.19539657373092,83.5560946045841,20.506524579339448,83.59639954103176,21.96713276459318,77.72918058904027,0.0,0.0,35.86850592421847,35.86850592421847,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.281747014026955,36.281747014026955,0.0,25.2,33.04182902642193,33.04182902642193,33.04182902642193,33.04182902642193,33.04182902642193,36.528060979832645,36.528060979832645,24.46708753868358,20.506524579339448,36.528060979832645,36.528060979832645,33.334600381894305,33.334600381894305,36.528060979832645,36.528060979832645,36.528060979832645,33.334600381894305,36.528060979832645,33.334600381894305,26.286918824392252,21.96713276459318,25.2,0.0 
 04/10  13:00:00,24.0,69.0,19.66323391764932,93.14055877573864,25.910873078092795,61.43933829297103,25.457920484966106,88.46998983255729,21.875838486546407,80.14703906412873,20.938624967607417,81.52478023539913,22.195777927372284,76.77054710624677,0.0,0.0,35.86850592421847,35.86850592421847,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.281747014026955,36.281747014026955,0.0,24.0,33.04182902642193,33.04182902642193,33.04182902642193,33.04182902642193,33.04182902642193,36.52806097983264,36.52806097983264,25.457920484966106,20.938624967607417,36.52806097983264,36.52806097983264,33.27604760875607,33.27604760875607,36.52806097983264,36.52806097983264,36.52806097983264,33.27604760875607,36.52806097983264,33.27604760875607,25.910873078092795,22.195777927372284,24.0,0.0 
 04/10  14:00:00,19.0,94.0,19.86789747633643,91.87391598785777,25.235583886997535,63.96646862389797,25.38001788581326,91.3412675482688,22.398518262377284,77.55750645232642,21.097251349110692,80.81204433701302,22.27516812409185,76.41980753326769,0.0,0.0,35.86850592421847,35.86850592421847,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.281747014026955,36.281747014026955,0.0,19.0,33.04182902642193,33.04182902642193,33.04182902642193,33.04182902642193,33.04182902642193,36.52806097983263,36.52806097983263,25.38001788581326,21.097251349110692,36.52806097983263,36.52806097983263,33.217493023064264,33.217493023064264,36.52806097983263,36.52806097983263,36.52806097983263,33.217493023064264,36.52806097983263,33.217493023064264,25.235583886997535,22.27516812409185,19.0,0.0 
 04/10  15:00:00,16.1,94.0,19.96383180341931,91.32900053180411,24.084804391350946,66.69251151211535,24.0846410418429,98.87035847074053,22.34239157988109,77.82249417053242,20.764757699899846,81.57424703639725,21.753174794439232,76.8061070729668,0.0,0.0,35.86850592421847,35.86850592421847,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.281747014026955,36.281747014026955,0.0,16.1,33.04182902642193,33.04182902642193,33.04182902642193,33.04182902642193,33.04182902642193,36.528060979832645,36.528060979832645,24.0846410418429,20.764757699899846,36.528060979832645,36.528060979832645,33.334600381894305,33.334600381894305,36.528060979832645,36.528060979832645,36.528060979832645,33.334600381894305,36.528060979832645,33.334600381894305,24.084804391350946,21.753174794439232,16.1,0.0 
 04/10  16:00:00,16.0,82.0,19.920781725037756,91.66372971081617,23.138250105394967,67.80445252864907,23.197788253636936,99.81633630542048,22.091305574943746,79.099943438397,20.41291907535748,81.90935330615443,21.268332233317587,76.00289240845102,0.0,0.0,35.86850592421847,35.86850592421847,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.281747014026955,36.281747014026955,0.0,16.0,33.04182902642193,33.04182902642193,33.04182902642193,33.04182902642193,33.04182902642193,36.52806097983264,36.52806097983264,23.197788253636936,20.41291907535748,36.52806097983264,36.52806097983264,33.27604760875607,33.27604760875607,36.52806097983264,36.52806097983264,36.52806097983264,33.27604760875607,36.52806097983264,33.27604760875607,23.138250105394967,21.268332233317587,16.0,0.0 
 04/10  17:00:00,16.0,82.0,19.8140340902226,92.45531132534572,22.399568700144307,68.621715732449,22.474789564335463,99.99999999999999,21.78168698880541,80.76838771381085,20.12935374169325,82.13898827941856,20.863871378484504,75.41059714473099,0.0,0.0,35.86850592421847,35.86850592421847,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.281747014026955,36.281747014026955,0.0,16.0,33.04182902642193,33.04182902642193,33.04182902642193,33.04182902642193,33.04182902642193,36.52806097983263,36.52806097983263,22.474789564335463,20.12935374169325,36.52806097983263,36.52806097983263,33.217493023064264,33.217493023064264,36.52806097983263,36.52806097983263,36.52806097983263,33.217493023064264,36.52806097983263,33.217493023064264,22.399568700144307,20.863871378484504,16.0,0.0 
 04/10  18:00:00,15.0,93.0,19.67591772779249,93.34345446171517,21.663935012396568,68.95032214105801,21.860070328639758,99.99999999999999,21.504494237889404,82.23062853822296,19.75338945577234,82.3039289616735,20.376855889913642,74.66184546488296,0.0,0.0,35.86850592421847,35.86850592421847,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.281747014026955,36.281747014026955,0.0,15.0,33.04182902642193,33.04182902642193,33.04182902642193,33.04182902642193,33.04182902642193,36.52806097983263,36.52806097983263,21.860070328639758,19.75338945577234,36.52806097983263,36.52806097983263,33.217493023064264,33.217493023064264,36.52806097983263,36.52806097983263,36.52806097983263,33.217493023064264,36.52806097983263,33.217493023064264,21.663935012396568,20.376855889913642,15.0,0.0 
 04/10  19:00:00,15.0,94.0,19.51570013862798,94.37052995353255,21.050701560085887,70.05558680543805,21.3122923408231,99.99999999999999,21.081410066869566,84.47621018997607,19.402986928493334,82.92065797244527,19.95668167135608,74.98329123447016,0.0,0.0,35.86850592421847,35.86850592421847,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,10448.169906884345,0.2404098531224794,34.836861408273656,27.897432268095216,810.7339119242317,5.228706981280048,31.112708838570995,31.112708838570995,31.112708838570995,33.80251187730462,33.80251187730462,35.20810705936828,32.43168065526654,21.3122923408231,19.402986928493334,35.20810705936828,35.20810705936828,33.70704688991346,33.70704688991346,32.43168065526654,35.20810705936828,35.20810705936828,33.70704688991346,35.20810705936828,26.76761774973502,21.050701560085887,19.95668167135608,15.0,2918642.0829272345 
 04/10  20:00:00,16.0,72.0,19.348541990821793,95.4511525360692,20.610039256145896,69.46803281008417,20.8955133866769,99.99999999999999,20.679742758256435,86.67473781882728,19.160643526706927,82.46491721549077,20.821306468834354,68.61184596788814,0.0,0.0,35.86850592421847,35.86850592421847,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.42673208919515,36.42673208919515,0.0,16.0,30.55210742892431,30.55210742892431,30.55210742892431,30.55210742892431,30.55210742892431,34.626022669959276,34.626022669959276,20.8955133866769,19.160643526706927,34.626022669959276,34.626022669959276,30.817971059877983,30.817971059877983,34.626022669959276,34.626022669959276,34.626022669959276,30.817971059877983,34.626022669959276,30.817971059877983,20.610039256145896,20.821306468834354,16.0,0.0 
 04/10  21:00:00,16.0,71.0,19.21748861486849,96.23347079942411,20.21907625705854,69.18888501060263,20.60969564114554,100.0,20.35714555220649,88.41701489792075,18.994589861935395,82.00056800869157,21.908975560985645,62.3933697420338,0.0,0.0,35.86850592421847,35.86850592421847,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.42673208919515,36.42673208919515,0.0,16.0,30.552107428924312,30.552107428924312,30.552107428924312,30.552107428924312,30.552107428924312,34.626022669959276,34.626022669959276,20.60969564114554,18.994589861935395,34.626022669959276,34.626022669959276,30.82580885357311,30.82580885357311,34.626022669959276,34.626022669959276,34.626022669959276,30.82580885357311,34.626022669959276,30.82580885357311,20.21907625705854,21.908975560985645,16.0,0.0 
 04/10  22:00:00,16.0,72.0,19.125609623845367,96.78610367225671,19.93640556608304,68.37993783515245,20.405322228476727,100.0,20.140244918764253,89.61059560468469,18.876918720690504,81.14805106418677,22.14273732134447,59.711355592655835,7548.110543220075,0.18631875523570343,34.95965169808578,30.113741069667583,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.42673208919515,36.42673208919515,616.6069886922164,8.654750030725761,30.493181507308964,30.493181507308964,30.493181507308964,32.51053378635918,32.51053378635918,34.550129425182575,32.518446280852686,20.405322228476727,18.876918720690504,34.550129425182575,34.550129425182575,32.36987783009468,32.36987783009468,32.518446280852686,34.550129425182575,34.550129425182575,27.523967201676484,34.550129425182575,32.36987783009468,19.93640556608304,22.14273732134447,16.0,2219785.159291979 
 04/10  23:00:00,16.0,68.0,19.04738786723382,97.35534771484564,20.34900083872469,64.25925066275215,20.229656948633632,100.0,19.918888574837837,90.9369341348602,18.78335459115226,79.79279738795934,22.015291781546566,57.99742614339237,0.0,0.0,36.17457729170267,36.17457729170267,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.42673208919515,36.42673208919515,0.0,16.0,30.430159103579278,30.430159103579278,30.430159103579278,30.430159103579278,30.430159103579278,34.46896014379407,34.46896014379407,20.229656948633632,18.78335459115226,34.46896014379407,34.46896014379407,30.704563317933818,30.704563317933818,34.46896014379407,34.46896014379407,34.46896014379407,30.704563317933818,34.46896014379407,30.704563317933818,20.34900083872469,22.015291781546566,16.0,0.0 
 04/10  24:00:00,16.0,57.0,18.980148402984373,97.76482681402973,20.986741433012295,60.12222384982739,20.075230609670147,99.99999999999999,19.73426828890407,91.98427030186068,18.699992336813303,78.98566946628317,21.681599761703524,57.593185416280356,0.0,0.0,36.17457729170266,36.17457729170266,0.0,0.0,33.441342233226656,33.441342233226656,0.0,0.0,0.0,0.0,0.0,0.0,36.42673208919515,36.42673208919515,0.0,16.0,30.430159103579275,30.430159103579275,30.430159103579275,30.430159103579275,30.430159103579275,34.46896014379407,34.46896014379407,20.075230609670147,18.699992336813303,34.46896014379407,34.46896014379407,30.633665910311755,30.633665910311755,34.46896014379407,34.46896014379407,34.46896014379407,30.633665910311755,34.46896014379407,30.633665910311755,20.986741433012295,21.681599761703524,16.0,0.0 
 04/11  01:00:00,16.0,59.0,18.927106833138694,98.08915979953397,21.199491320299728,57.102757351959426,19.95823192923116,100.0,19.609869291125655,92.69761588066024,18.627842777060742,77.56956560357496,21.256529399475088,56.883564695631,0.0,0.0,36.17457729170267,36.17457729170267,7964.081238555385,0.14953276216392186,33.64598644833816,27.275199988621686,0.0,0.0,0.0,0.0,0.0,0.0,36.42673208919515,36.42673208919515,622.7969625155936,8.640633333185212,30.236510026705993,30.236510026705993,30.236510026705993,32.253862305756215,32.253862305756215,34.27983668048982,32.2395347777845,19.95823192923116,18.627842777060742,34.27983668048982,34.27983668048982,25.83744402620524,32.20823048592172,32.2395347777845,34.27983668048982,34.27983668048982,32.20823048592172,34.27983668048982,32.20823048592172,21.199491320299728,21.256529399475088,16.0,2242069.065056137 
 04/11  02:00:00,15.0,63.0,18.884191876857045,98.3524685733759,21.09525150184438,54.585270412455905,20.036316337823457,100.0,19.462942956215045,93.54818576202914,18.531645026326302,75.559815752677,20.80394772591795,55.55759690968734,0.0,0.0,36.17457729170267,36.17457729170267,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,36.42673208919515,36.42673208919515,0.0,15.0,30.02939862360813,30.02939862360813,30.02939862360813,30.02939862360813,30.02939862360813,34.07756550793319,34.07756550793319,20.036316337823457,18.531645026326302,34.07756550793319,34.07756550793319,30.304117454934858,30.304117454934858,34.07756550793319,34.07756550793319,34.07756550793319,30.304117454934858,34.07756550793319,30.304117454934858,21.09525150184438,20.80394772591795,15.0,0.0 
 04/11  03:00:00,14.8,57.0,18.84121462042883,98.61697337347127,20.82306436469973,53.16440519420004,20.25428839593699,99.85634643375093,19.325804972260798,94.35000799405415,18.435858770180893,73.92675562892752,20.387377287513722,54.60313414262754,0.0,0.0,36.17457729170267,36.17457729170267,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,36.42673208919515,36.42673208919515,0.0,14.8,30.02939862360813,30.02939862360813,30.02939862360813,30.02939862360813,30.02939862360813,34.07756550793319,34.07756550793319,20.25428839593699,18.435858770180893,34.07756550793319,34.07756550793319,30.165384445394814,30.165384445394814,34.07756550793319,34.07756550793319,34.07756550793319,30.165384445394814,34.07756550793319,30.165384445394814,20.82306436469973,20.387377287513722,14.8,0.0 
 04/11  04:00:00,15.0,55.0,18.79784375276372,98.88471647390179,20.520213108239304,52.10521864902243,20.421654434447007,100.0,19.207567252179242,95.04753357337985,18.37045648735552,72.41327516755112,20.045532958012714,53.652131372071366,0.0,0.0,36.17457729170267,36.17457729170267,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,36.42673208919515,36.42673208919515,0.0,15.0,30.02939862360813,30.02939862360813,30.02939862360813,30.02939862360813,30.02939862360813,34.07756550793319,34.07756550793319,20.421654434447007,18.37045648735552,34.07756550793319,34.07756550793319,30.165384445394814,30.165384445394814,34.07756550793319,34.07756550793319,34.07756550793319,30.165384445394814,34.07756550793319,30.165384445394814,20.520213108239304,20.045532958012714,15.0,0.0 
 04/11  05:00:00,14.0,59.0,18.75451434587721,99.1530035365943,20.189262915047074,51.47272020596455,20.359302354145477,100.0,19.090621521854356,95.74314692411609,18.278463690671664,71.24561397920812,19.877824546722543,52.47415586883221,0.0,0.0,36.17457729170267,36.17457729170267,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,15861.22506691136,0.5189025659355804,32.16851926889658,24.6834728251671,1303.1455440483146,-0.6857735565901661,28.378646978111178,28.378646978111178,28.378646978111178,32.413664564002985,32.413664564002985,32.4299641281485,28.344137640783096,20.359302354145477,18.278463690671664,32.4299641281485,32.4299641281485,32.16851926889658,32.16851926889658,28.344137640783096,32.4299641281485,32.4299641281485,32.16851926889658,32.4299641281485,24.6834728251671,20.189262915047074,19.877824546722543,14.0,4691323.958573932 
 04/11  06:00:00,14.2,61.0,18.706539776401762,99.45102766375734,19.9266348718891,51.520004797350026,20.234415746836916,99.99999999999999,18.955072039220873,96.55661285619361,18.21515138691492,70.7075177808812,20.61036944429967,49.388332427278094,10465.059879325594,0.25131130202141055,35.21053602049659,28.569023318584527,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,4666.188816297688,0.14274478616453112,36.16085726629968,33.55407644218812,1200.8298792516373,-0.5756079753295484,31.5494097610306,31.5494097610306,31.5494097610306,35.58411431913103,35.58411431913103,35.55544523718999,31.557589411319324,20.234415746836916,18.21515138691492,35.55544523718999,35.55544523718999,35.2059626786956,35.2059626786956,31.557589411319324,35.55544523718999,35.55544523718999,28.56444997678353,35.55544523718999,32.59918185458403,19.9266348718891,20.61036944429967,14.199999999999998,4322987.565305894 
 04/11  07:00:00,14.0,59.0,18.666626580615116,99.69972895249042,20.36688871941056,49.48328069103797,20.086185459519417,100.0,18.838614532702557,97.26167878063183,18.16916074834556,70.22159129583564,21.540672550186017,46.0356123446979,3540.822221174713,0.08906222273448901,36.486087614101,34.10829310770083,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,36.16085726629968,36.16085726629968,290.8179125574041,10.295275554327805,33.051230465493965,33.051230465493965,33.051230465493965,34.05990660501907,34.05990660501907,36.93226259783041,35.99411209549991,20.086185459519417,18.16916074834556,36.93226259783041,36.93226259783041,34.16820108784724,34.16820108784724,35.99411209549991,36.93226259783041,36.93226259783041,31.790406581447066,36.93226259783041,34.16820108784724,20.36688871941056,21.540672550186017,14.0,1046944.4852066548 
 04/11  08:00:00,14.0,63.0,18.64441109328034,99.93671573679549,21.187763081202473,46.70733539243228,20.008999970279234,99.99999999999999,18.752730094733913,97.88159900043013,18.191870989826896,69.69414676959343,21.975749479581165,44.50261266562205,0.0,0.0,36.486087614101,36.486087614101,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,36.16085726629968,36.16085726629968,0.0,13.999999999999998,33.09039253097552,33.09039253097552,33.09039253097552,33.09039253097552,33.09039253097552,36.96844808742953,36.96844808742953,20.008999970279234,18.191870989826896,36.96844808742953,36.96844808742953,33.28579970621562,33.28579970621562,36.96844808742953,36.96844808742953,36.96844808742953,33.28579970621562,36.96844808742953,33.28579970621562,21.187763081202473,21.975749479581165,13.999999999999998,0.0 
 04/11  09:00:00,15.8,57.0,18.681695904872,99.70378912791247,22.693700324365274,42.22100976300101,20.57030087767708,98.29920780716276,18.779148398236117,97.7200086962902,18.52036157765902,67.65362832992925,22.071796052827832,43.83868379957636,0.0,0.0,36.48608761410101,36.48608761410101,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,36.16085726629968,36.16085726629968,0.0,15.8,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,36.96844808742953,36.96844808742953,20.57030087767708,18.52036157765902,36.96844808742953,36.96844808742953,33.41606896244459,33.41606896244459,36.96844808742953,36.96844808742953,36.96844808742953,33.41606896244459,36.96844808742953,33.41606896244459,22.693700324365274,22.071796052827832,15.8,0.0 
 04/11  10:00:00,16.0,55.0,18.7697955981479,99.15586030700072,23.891875880395677,38.61295255181818,21.69465896749894,95.12191606836427,18.979100337178107,96.5067987377596,18.929719406448328,64.83211482757312,22.034878733569933,43.20370165579786,0.0,0.0,36.48608761410101,36.48608761410101,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,36.16085726629968,36.16085726629968,0.0,16.0,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,36.96844808742953,36.96844808742953,21.69465896749894,18.929719406448328,36.96844808742953,36.96844808742953,33.41606896244459,33.41606896244459,36.96844808742953,36.96844808742953,36.96844808742953,33.41606896244459,36.96844808742953,33.41606896244459,23.891875880395677,22.034878733569933,16.0,0.0 
 04/11  11:00:00,17.0,52.0,18.907068327405536,98.30884528893532,24.633419784669115,36.35189311807124,23.151902196459375,90.47018507048391,19.361764402896185,94.23195780246367,19.30023189282254,62.30918121838769,21.944060817676373,42.76571131622162,0.0,0.0,36.48608761410101,36.48608761410101,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,36.16085726629968,36.16085726629968,0.0,17.0,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,36.96844808742953,36.96844808742953,23.151902196459375,19.30023189282254,36.96844808742953,36.96844808742953,33.41606896244459,33.41606896244459,36.96844808742953,36.96844808742953,36.96844808742953,33.41606896244459,36.96844808742953,33.41606896244459,24.633419784669115,21.944060817676373,17.0,0.0 
 04/11  12:00:00,17.0,55.0,19.087459493820504,97.20810472585849,24.61703570135319,36.016132510988996,24.597536227820875,86.69429881753362,19.897175930405517,91.14954769390506,19.624480288247376,60.18308582168815,21.856180757283628,42.56240488139393,0.0,0.0,36.48608761410101,36.48608761410101,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,36.16085726629968,36.16085726629968,0.0,17.0,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,36.96844808742953,36.96844808742953,24.597536227820875,19.624480288247376,36.96844808742953,36.96844808742953,33.41606896244459,33.41606896244459,36.96844808742953,36.96844808742953,36.96844808742953,33.41606896244459,36.96844808742953,33.41606896244459,24.61703570135319,21.856180757283628,17.0,0.0 
 04/11  13:00:00,17.0,52.0,19.294075967799024,95.8699080684799,24.111399878447195,36.79717471069768,25.88781328892102,84.59258593271824,20.52424931002608,87.59635899612809,19.907772137506655,58.34330922493309,21.87923470639273,42.13017993639819,0.0,0.0,36.48608761410101,36.48608761410101,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,36.16085726629968,36.16085726629968,0.0,17.0,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,36.96844808742953,36.96844808742953,25.88781328892102,19.907772137506655,36.96844808742953,36.96844808742953,33.41606896244459,33.41606896244459,36.96844808742953,36.96844808742953,36.96844808742953,33.41606896244459,36.96844808742953,33.41606896244459,24.111399878447195,21.87923470639273,17.0,0.0 
 04/11  14:00:00,17.0,55.0,19.51275176094032,94.48103697378508,23.63973778184407,37.69661701277459,26.83964347947457,82.80786714340488,21.205874739019983,83.91567627957279,20.132631001971774,57.042747155727206,22.22171831500305,41.08683549395724,0.0,0.0,36.486087614101,36.486087614101,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,36.16085726629968,36.16085726629968,0.0,17.0,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,36.96844808742953,36.96844808742953,26.83964347947457,20.132631001971774,36.96844808742953,36.96844808742953,33.3509353424649,33.3509353424649,36.96844808742953,36.96844808742953,36.96844808742953,33.3509353424649,36.96844808742953,33.3509353424649,23.63973778184407,22.22171831500305,17.0,0.0 
 04/11  15:00:00,17.1,55.0,19.724292399850448,93.15557630277699,23.214064471817856,38.51109665060674,27.367044565382344,85.2635584939337,21.82056044662555,80.73652966013495,20.29719191499075,55.81867016608879,23.193482593232098,38.570248205028015,0.0,0.0,36.486087614101,36.486087614101,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,36.16085726629968,36.16085726629968,0.0,17.1,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,36.96844808742953,36.96844808742953,27.367044565382344,20.29719191499075,36.96844808742953,36.96844808742953,33.3509353424649,33.3509353424649,36.96844808742953,36.96844808742953,36.96844808742953,33.3509353424649,36.96844808742953,33.3509353424649,23.214064471817856,23.193482593232098,17.1,0.0 
 04/11  16:00:00,17.0,59.0,19.918772915311525,92.03847535507347,22.852384650625286,39.43842437257591,27.41993367871637,88.39089004966141,22.380824652612617,78.02599237513664,20.39828712815361,55.23429727265976,24.47963275953913,35.76827012816692,0.0,0.0,36.48608761410101,36.48608761410101,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,36.16085726629968,36.16085726629968,0.0,17.0,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,36.96844808742953,36.96844808742953,27.41993367871637,20.39828712815361,36.96844808742953,36.96844808742953,33.41606896244459,33.41606896244459,36.96844808742953,36.96844808742953,36.96844808742953,33.41606896244459,36.96844808742953,33.41606896244459,22.852384650625286,24.47963275953913,17.0,0.0 
 04/11  17:00:00,17.0,59.0,20.083430214902148,91.01454493882525,22.49545258719991,40.379467072481646,26.852345626006706,94.27794220524083,22.753917121577928,76.20233020638547,20.42677481519047,54.842585352849774,25.634872896808773,33.45185816815972,0.0,0.0,36.486087614101,36.486087614101,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,36.16085726629968,36.16085726629968,0.0,17.0,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,36.96844808742953,36.96844808742953,26.852345626006706,20.42677481519047,36.96844808742953,36.96844808742953,33.3509353424649,33.3509353424649,36.96844808742953,36.96844808742953,36.96844808742953,33.3509353424649,36.96844808742953,33.3509353424649,22.49545258719991,25.634872896808773,17.0,0.0 
