Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/11  18:00:00,16.2,64.0,20.17519135884906,90.49905622057574,22.044213132605506,41.76072768944526,25.728286823014436,99.87286897436165,22.895155895778032,75.55264097407749,20.27327992877583,55.02452638257071,25.318896909938868,34.29516605846047,0.0,0.0,36.486087614101,36.486087614101,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,36.16085726629968,36.16085726629968,0.0,16.2,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,36.96844808742953,36.96844808742953,25.728286823014436,20.27327992877583,36.96844808742953,36.96844808742953,33.3509353424649,33.3509353424649,36.96844808742953,36.96844808742953,36.96844808742953,33.3509353424649,36.96844808742953,33.3509353424649,22.044213132605506,25.318896909938868,16.2,0.0 
 04/11  19:00:00,15.0,72.0,20.122050299595223,90.70747906773691,21.438206385882225,43.569528960307565,24.45472898942925,100.0,22.790839373303648,75.95673736576529,19.9295825744361,56.03913010716256,23.97180397296929,37.37614811261987,0.0,0.0,36.48608761410101,36.48608761410101,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,36.16085726629968,36.16085726629968,0.0,15.0,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,36.96844808742953,36.96844808742953,24.45472898942925,19.9295825744361,36.96844808742953,36.96844808742953,33.41606896244459,33.41606896244459,36.96844808742953,36.96844808742953,36.96844808742953,33.41606896244459,36.96844808742953,33.41606896244459,21.438206385882225,23.97180397296929,15.0,0.0 
 04/11  20:00:00,16.0,68.0,19.991914338437155,91.44148855493887,20.973393179097126,45.26619542964057,23.439729193209583,100.0,22.50160801854486,77.30205990323576,19.685695768889595,56.76480911628457,22.767244848553624,40.588683658075766,0.0,0.0,36.48608761410101,36.48608761410101,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,36.16085726629968,36.16085726629968,0.0,16.0,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,36.96844808742953,36.96844808742953,23.439729193209583,19.685695768889595,36.96844808742953,36.96844808742953,33.41606896244459,33.41606896244459,36.96844808742953,36.96844808742953,36.96844808742953,33.41606896244459,36.96844808742953,33.41606896244459,20.973393179097126,22.767244848553624,16.0,0.0 
 04/11  21:00:00,15.8,69.0,19.834387586224917,92.33884647725344,20.5399853070034,46.8479054828513,22.688233662655733,100.0,22.084241785050992,79.29124954615246,19.465077551575373,57.45319679496801,21.812071698219178,43.346576698733784,0.0,0.0,36.486087614101,36.486087614101,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,36.16085726629968,36.16085726629968,0.0,15.8,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,33.09039253097553,36.96844808742953,36.96844808742953,22.688233662655733,19.465077551575373,36.96844808742953,36.96844808742953,33.3509353424649,33.3509353424649,36.96844808742953,36.96844808742953,36.96844808742953,33.3509353424649,36.96844808742953,33.3509353424649,20.5399853070034,21.812071698219178,15.8,0.0 
 04/11  22:00:00,14.0,77.0,19.67593640919587,93.25130714384318,20.158660014885655,48.18923302936772,22.04802498760339,99.99999999999999,21.72320578356996,81.05759961828839,19.244245521981345,58.17869635695601,21.09272634785076,45.50950422482552,0.0,0.0,36.486087614101,36.486087614101,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,36.16085726629968,36.16085726629968,0.0,13.999999999999998,33.09039253097552,33.09039253097552,33.09039253097552,33.09039253097552,33.09039253097552,36.96844808742953,36.96844808742953,22.04802498760339,19.244245521981345,36.96844808742953,36.96844808742953,33.28579970621562,33.28579970621562,36.96844808742953,36.96844808742953,36.96844808742953,33.28579970621562,36.96844808742953,33.28579970621562,20.158660014885655,21.09272634785076,13.999999999999998,0.0 
 04/11  23:00:00,14.0,72.0,19.518032982589116,94.07762135889675,19.848888245160925,49.160240912392936,21.552743236342998,100.0,21.27614772313602,83.22517003173829,19.047516820734955,58.66959750978063,20.52067517446364,47.17520951916543,8479.242916917794,0.2233116631698812,35.138937781927034,30.59701868817705,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,36.16085726629968,36.16085726629968,626.1578824026237,6.650875903513801,31.4628342014138,31.4628342014138,31.4628342014138,33.48020238042643,33.48020238042643,35.47127141070433,33.3356441084757,21.552743236342998,19.047516820734955,35.47127141070433,35.47127141070433,33.50622596560092,33.50622596560092,33.3356441084757,35.47127141070433,35.47127141070433,28.964306871850937,35.47127141070433,33.50622596560092,19.848888245160925,20.52067517446364,14.0,2254168.3766494454 
 04/11  24:00:00,13.0,79.0,19.34913936143795,95.07136018463567,20.29056300884212,47.958960739905535,21.097345983314266,100.0,20.820918425552648,85.58573636617723,18.83191744208626,59.201368513551266,19.964750519288064,48.95053343109596,0.0,0.0,33.91561996655136,33.91561996655136,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,6572.747502427509,0.13291426945918675,35.50452585833504,29.58933090388161,590.2091718891357,5.619479889567161,32.31002853302098,32.31002853302098,32.31002853302098,34.3273808120712,34.3273808120712,36.25970144989211,34.31773607792551,21.097345983314266,18.83191744208626,36.25970144989211,36.25970144989211,34.13439635323095,34.13439635323095,34.31773607792551,36.25970144989211,36.25970144989211,34.13439635323095,36.25970144989211,28.219201398777514,20.29056300884212,19.964750519288064,13.0,2124753.0188008887 
 04/12  01:00:00,13.0,82.0,19.214077481003706,95.87458450966888,21.14852410024281,45.73034785275577,20.713092642626993,99.99999999999999,20.401782472459438,87.82618460359123,18.657323959530927,59.728515325297266,20.65846576996914,47.14187034304576,0.0,0.0,33.91561996655136,33.91561996655136,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,4449.641482464477,0.10001197805132124,37.935708258694994,34.38777479301947,375.0223663088396,8.064692989793148,34.696359340244,34.696359340244,34.696359340244,36.04126085961081,36.04126085961081,38.6115641690564,37.33972240791732,20.713092642626993,18.657323959530927,38.6115641690564,38.6115641690564,35.99490482377699,35.99490482377699,37.33972240791732,38.6115641690564,38.6115641690564,35.99490482377699,38.6115641690564,32.44697135810147,21.14852410024281,20.65846576996914,13.0,1350080.5187118226 
 04/12  02:00:00,14.0,82.0,19.11521093556221,96.46729110413351,21.49364461140516,45.05429552987208,20.45772789927567,100.0,20.064346441324652,89.67782455279001,18.5779079472823,60.031446774955086,21.619439409351205,44.72094577635507,0.0,0.0,33.91561996655136,33.91561996655136,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,37.935708258694994,37.935708258694994,0.0,14.0,34.73636957216816,34.73636957216816,34.73636957216816,34.73636957216816,34.73636957216816,38.65104342884486,38.65104342884486,20.45772789927567,18.5779079472823,38.65104342884486,38.65104342884486,34.99937254307327,34.99937254307327,38.65104342884486,38.65104342884486,38.65104342884486,34.99937254307327,38.65104342884486,34.99937254307327,21.49364461140516,21.619439409351205,14.0,0.0 
 04/12  03:00:00,14.0,79.0,19.04696870195138,96.78290912151424,21.408339037550757,45.50590587952056,20.28754993430777,100.0,19.865362239774452,90.70032799473253,18.535664686451437,60.14386714460594,21.85711502833454,44.284072947168085,0.0,0.0,33.91561996655136,33.91561996655136,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,37.935708258694994,37.935708258694994,0.0,14.0,34.73636957216816,34.73636957216816,34.73636957216816,34.73636957216816,34.73636957216816,38.65104342884486,38.65104342884486,20.28754993430777,18.535664686451437,38.65104342884486,38.65104342884486,34.8021203374699,34.8021203374699,38.65104342884486,38.65104342884486,38.65104342884486,34.8021203374699,38.65104342884486,34.8021203374699,21.408339037550757,21.85711502833454,14.0,0.0 
 04/12  04:00:00,14.0,88.0,18.991986618141823,97.11561576767967,21.126107427759404,46.83546383420364,20.13906721750591,100.0,19.687337596732235,91.7078229683036,18.488418050872596,60.43868357292761,21.685809738417895,45.267124370980774,0.0,0.0,33.91561996655136,33.91561996655136,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,37.935708258694994,37.935708258694994,0.0,14.0,34.73636957216816,34.73636957216816,34.73636957216816,34.73636957216816,34.73636957216816,38.65104342884486,38.65104342884486,20.13906721750591,18.488418050872596,38.65104342884486,38.65104342884486,34.8021203374699,34.8021203374699,38.65104342884486,38.65104342884486,38.65104342884486,34.8021203374699,38.65104342884486,34.8021203374699,21.126107427759404,21.685809738417895,14.0,0.0 
 04/12  05:00:00,14.0,88.0,18.933187897151328,97.4728717253934,20.789179076155577,48.32586519387128,20.000498671187223,100.0,19.516280405430916,92.68777374870328,18.439038859461473,60.75347411449141,21.36833906166192,46.647977013391,0.0,0.0,33.91561996655136,33.91561996655136,0.0,0.0,33.77780653723616,33.77780653723616,0.0,0.0,0.0,0.0,0.0,0.0,37.935708258694994,37.935708258694994,0.0,14.0,34.73636957216816,34.73636957216816,34.73636957216816,34.73636957216816,34.73636957216816,38.65104342884486,38.65104342884486,20.000498671187223,18.439038859461473,38.65104342884486,38.65104342884486,34.86787110277163,34.86787110277163,38.65104342884486,38.65104342884486,38.65104342884486,34.86787110277163,38.65104342884486,34.86787110277163,20.789179076155577,21.36833906166192,14.0,0.0 
 04/12  06:00:00,14.4,88.0,18.863182697255425,97.90010978022104,20.425630058980552,50.07814096243834,19.916159907807263,100.0,19.334714262484077,93.74082661916455,18.396141286978313,61.09980474673468,20.99736404284124,48.35680088505653,0.0,0.0,33.91561996655136,33.91561996655136,17107.248212564045,0.3443228601367082,33.18562273700831,21.28497322645126,0.0,0.0,0.0,0.0,0.0,0.0,37.935708258694994,37.935708258694994,1274.6217471691266,-0.2274725326546525,29.185095246272645,29.185095246272645,29.185095246272645,33.21995713031974,33.21995713031974,33.32226449484517,29.060806053825893,19.916159907807263,18.396141286978313,33.32226449484517,33.32226449484517,21.28497322645126,33.18562273700831,29.060806053825893,33.32226449484517,33.32226449484517,33.18562273700831,33.32226449484517,33.18562273700831,20.425630058980552,20.99736404284124,14.4,4588638.289808856 
 04/12  07:00:00,14.0,88.0,18.801613856489297,98.37488471839012,20.064135112444145,51.78029598393934,20.12706388243747,100.0,19.164858469996695,94.831928852961,18.31407965527616,61.625791583689626,20.58103992566688,50.16522038937106,0.0,0.0,33.91561996655136,33.91561996655136,0.0,0.0,32.78501151040345,32.78501151040345,0.0,0.0,0.0,0.0,0.0,0.0,37.935708258694994,37.935708258694994,0.0,14.0,28.48488199456812,28.48488199456812,28.48488199456812,28.48488199456812,28.48488199456812,32.559860103217815,32.559860103217815,20.12706388243747,18.31407965527616,32.559860103217815,32.559860103217815,28.760511525212642,28.760511525212642,32.559860103217815,32.559860103217815,32.559860103217815,28.760511525212642,32.559860103217815,28.760511525212642,20.064135112444145,20.58103992566688,14.0,0.0 
 04/12  08:00:00,14.0,94.0,18.75005314450501,98.69258317372865,19.90409301861184,52.5240654310105,20.625977325402317,99.76820656107753,19.00456457135635,95.7849826694912,18.253011055756538,61.925509977137764,20.222601190325094,51.511422920976926,15214.990806037946,0.48131537640104244,32.26754185140292,24.473648226315795,0.0,0.0,32.78501151040345,32.78501151040345,0.0,0.0,0.0,0.0,0.0,0.0,37.935708258694994,37.935708258694994,1295.7167572484218,-0.5978280897393615,28.599321514957232,28.599321514957232,28.599321514957232,32.634296497733054,32.634296497733054,32.61714726408452,28.598977092687342,20.625977325402317,18.253011055756538,32.61714726408452,32.61714726408452,32.26754185140292,32.26754185140292,28.598977092687342,32.61714726408452,32.61714726408452,24.473648226315795,32.61714726408452,32.26754185140292,19.90409301861184,20.222601190325094,14.0,4664580.326094318 
 04/12  09:00:00,14.4,94.0,18.720243870714455,98.87677879700581,20.685911771814922,50.43891470017247,20.90926739351043,99.95859524601595,18.887629574911315,96.4870344997746,18.300647177208848,61.886716492658245,20.02725912239158,52.54473490471034,4607.736074624183,0.1298312053837534,36.59191536001274,33.76175548384302,0.0,0.0,32.78501151040345,32.78501151040345,0.0,0.0,0.0,0.0,4595.423170734839,0.08342355313951917,37.5010841574621,33.10830581012099,766.273258313897,4.5803528084898035,33.672063083807195,33.672063083807195,33.672063083807195,36.36186612254082,36.36186612254082,37.62113759565438,35.06566721093116,20.90926739351043,18.300647177208848,37.62113759565438,37.62113759565438,36.07931801503065,36.07931801503065,35.06566721093116,37.62113759565438,37.62113759565438,33.249158138860935,37.62113759565438,31.686539667689534,20.685911771814922,20.02725912239158,14.399999999999999,2758583.7299300297 
 04/12  10:00:00,15.0,94.0,18.723028826893195,98.85954843979023,21.804627185756193,47.52744677332192,21.041562776616633,100.0,18.835481955013016,96.80196137500482,18.510909845209966,61.26047361032578,20.395871112580515,51.8309094780913,0.0,0.0,36.59191536001274,36.59191536001274,0.0,0.0,32.78501151040345,32.78501151040345,0.0,0.0,0.0,0.0,0.0,0.0,37.28377210684566,37.28377210684566,0.0,15.0,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,37.978377474111355,37.978377474111355,21.041562776616633,18.510909845209966,37.978377474111355,37.978377474111355,34.247677741327756,34.247677741327756,37.978377474111355,37.978377474111355,37.978377474111355,34.247677741327756,37.978377474111355,34.247677741327756,21.804627185756193,20.395871112580515,15.0,0.0 
 04/12  11:00:00,16.0,94.0,18.74883234211863,98.70011432975753,22.359363739730476,46.05275596165907,21.180565966250942,100.0,18.875996188808067,96.55717291003549,18.774445551306954,60.30440883420223,20.651124949203986,51.13899049779221,0.0,0.0,36.59191536001274,36.59191536001274,0.0,0.0,32.78501151040345,32.78501151040345,0.0,0.0,0.0,0.0,0.0,0.0,37.28377210684566,37.28377210684566,0.0,16.0,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,37.978377474111355,37.978377474111355,21.180565966250942,18.774445551306954,37.978377474111355,37.978377474111355,34.11333036897677,34.11333036897677,37.978377474111355,37.978377474111355,37.978377474111355,34.11333036897677,37.978377474111355,34.11333036897677,22.359363739730476,20.651124949203986,16.0,0.0 
 04/12  12:00:00,18.5,89.0,18.79102923394153,98.34263569659129,22.50513149652422,46.24923249757476,21.36320960449663,100.0,18.948016201016152,96.02867098104278,19.117100467038117,59.28112699941932,20.783855810151003,51.38806971814353,0.0,0.0,36.59191536001274,36.59191536001274,0.0,0.0,32.78501151040345,32.78501151040345,0.0,0.0,0.0,0.0,0.0,0.0,37.28377210684566,37.28377210684566,0.0,18.5,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,37.978377474111355,37.978377474111355,21.36320960449663,19.117100467038117,37.978377474111355,37.978377474111355,34.11333036897677,34.11333036897677,37.978377474111355,37.978377474111355,37.978377474111355,34.11333036897677,37.978377474111355,34.11333036897677,22.50513149652422,20.783855810151003,18.5,0.0 
 04/12  13:00:00,21.0,83.0,18.866384755791668,97.88052126845355,22.625933446564964,47.295194864837015,21.977017269636534,99.43507583220821,19.18517380944348,94.61824586646053,19.653445491672148,58.00435658815248,21.005154954651232,52.21237556124068,0.0,0.0,36.59191536001274,36.59191536001274,0.0,0.0,32.78501151040345,32.78501151040345,0.0,0.0,0.0,0.0,0.0,0.0,37.28377210684566,37.28377210684566,0.0,21.0,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,37.978377474111355,37.978377474111355,21.977017269636534,19.653445491672148,37.978377474111355,37.978377474111355,34.11333036897677,34.11333036897677,37.978377474111355,37.978377474111355,37.978377474111355,34.11333036897677,37.978377474111355,34.11333036897677,22.625933446564964,21.005154954651232,21.0,0.0 
 04/12  14:00:00,21.0,83.0,18.988623856086726,97.039955746247,22.64561710955916,48.16691474464894,22.72629131010789,98.58499413669796,19.631477123611326,91.93570071822086,20.162934486858646,56.61655737791504,21.491964328796897,51.66646608810145,0.0,0.0,36.59191536001274,36.59191536001274,0.0,0.0,32.78501151040345,32.78501151040345,0.0,0.0,0.0,0.0,0.0,0.0,37.28377210684566,37.28377210684566,0.0,21.0,33.97898290436966,33.97898290436966,33.97898290436966,33.97898290436966,33.97898290436966,37.978377474111355,37.978377474111355,22.72629131010789,20.162934486858646,37.978377474111355,37.978377474111355,34.18050410079584,34.18050410079584,37.978377474111355,37.978377474111355,37.978377474111355,34.18050410079584,37.978377474111355,34.18050410079584,22.64561710955916,21.491964328796897,21.0,0.0 
 04/12  15:00:00,20.9,85.0,19.14209089526158,96.1152613324218,22.713842524069342,49.438085636709204,23.420902052598233,99.7809995801005,20.150576061932032,89.02420229632312,20.48946745939935,56.20611221030187,22.150062734006315,51.1486805797894,0.0,0.0,36.59191536001274,36.59191536001274,0.0,0.0,32.78501151040345,32.78501151040345,0.0,0.0,0.0,0.0,0.0,0.0,37.28377210684566,37.28377210684566,0.0,20.9,33.97898290436966,33.97898290436966,33.97898290436966,33.97898290436966,33.97898290436966,37.978377474111355,37.978377474111355,23.420902052598233,20.48946745939935,37.978377474111355,37.978377474111355,34.18050410079584,34.18050410079584,37.978377474111355,37.978377474111355,37.978377474111355,34.18050410079584,37.978377474111355,34.18050410079584,22.713842524069342,22.150062734006315,20.9,0.0 
 04/12  16:00:00,21.0,78.0,19.30387250149191,95.05675295624397,22.649010846062232,50.50831055738949,23.63826654290741,100.0,20.71906925382021,85.86862329423576,20.694237309002606,55.903205542810724,22.647223608656166,50.50018745664019,0.0,0.0,36.59191536001274,36.59191536001274,0.0,0.0,32.78501151040345,32.78501151040345,0.0,0.0,0.0,0.0,0.0,0.0,37.28377210684566,37.28377210684566,0.0,21.0,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,37.978377474111355,37.978377474111355,23.63826654290741,20.694237309002606,37.978377474111355,37.978377474111355,34.11333036897677,34.11333036897677,37.978377474111355,37.978377474111355,37.978377474111355,34.11333036897677,37.978377474111355,34.11333036897677,22.649010846062232,22.647223608656166,21.0,0.0 
 04/12  17:00:00,20.0,88.0,19.439304084951566,94.2587328851816,22.379181882112803,52.705761150863225,23.4375144491629,100.0,21.167085034441254,83.53512900083062,20.62526217258256,56.830500987682285,22.933397540084208,50.95035056485638,0.0,0.0,36.59191536001274,36.59191536001274,0.0,0.0,32.78501151040345,32.78501151040345,0.0,0.0,0.0,0.0,0.0,0.0,37.28377210684566,37.28377210684566,0.0,20.0,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,37.978377474111355,37.978377474111355,23.4375144491629,20.62526217258256,37.978377474111355,37.978377474111355,34.11333036897677,34.11333036897677,37.978377474111355,37.978377474111355,37.978377474111355,34.11333036897677,37.978377474111355,34.11333036897677,22.379181882112803,22.933397540084208,20.0,0.0 
 04/12  18:00:00,19.6,88.0,19.51597814323506,93.81024861444035,21.904994475856896,55.76306083945876,22.853335231158113,100.0,21.420485801553014,82.24681336387066,20.353479087362192,58.573967211106925,22.49805349341693,53.77754673497972,0.0,0.0,36.59191536001274,36.59191536001274,0.0,0.0,32.78501151040345,32.78501151040345,0.0,0.0,0.0,0.0,0.0,0.0,37.28377210684566,37.28377210684566,0.0,19.6,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,37.978377474111355,37.978377474111355,22.853335231158113,20.353479087362192,37.978377474111355,37.978377474111355,34.11333036897677,34.11333036897677,37.978377474111355,37.978377474111355,37.978377474111355,34.11333036897677,37.978377474111355,34.11333036897677,21.904994475856896,22.49805349341693,19.6,0.0 
 04/12  19:00:00,19.0,94.0,19.495956949834998,93.92711019055349,21.34541277758644,58.59936279361166,22.201221458055556,99.99999999999999,21.4618813519592,82.03844912015128,19.99219394001645,60.365633552362084,21.696283419879816,57.35065876983142,0.0,0.0,36.59191536001274,36.59191536001274,0.0,0.0,32.78501151040345,32.78501151040345,0.0,0.0,0.0,0.0,0.0,0.0,37.28377210684566,37.28377210684566,0.0,19.0,33.97898290436966,33.97898290436966,33.97898290436966,33.97898290436966,33.97898290436966,37.978377474111355,37.978377474111355,22.201221458055556,19.99219394001645,37.978377474111355,37.978377474111355,34.18050410079584,34.18050410079584,37.978377474111355,37.978377474111355,37.978377474111355,34.18050410079584,37.978377474111355,34.18050410079584,21.34541277758644,21.696283419879816,19.0,0.0 
 04/12  20:00:00,19.0,94.0,19.42860947876641,94.32144720697042,20.876814875529014,61.864483516830504,21.705777789249403,100.0,21.3243772903624,82.7327412150909,19.719092943042256,62.23203192785999,21.12515499814654,60.92275026039516,0.0,0.0,36.59191536001274,36.59191536001274,0.0,0.0,32.78501151040345,32.78501151040345,0.0,0.0,0.0,0.0,0.0,0.0,37.28377210684566,37.28377210684566,0.0,19.0,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,37.978377474111355,37.978377474111355,21.705777789249403,19.719092943042256,37.978377474111355,37.978377474111355,34.11333036897677,34.11333036897677,37.978377474111355,37.978377474111355,37.978377474111355,34.11333036897677,37.978377474111355,34.11333036897677,20.876814875529014,21.12515499814654,19.0,0.0 
 04/12  21:00:00,19.4,95.0,19.3396659408307,94.84504237512371,20.523504481670575,65.91597653423179,21.34454481786866,100.0,21.110516931277385,83.82570014925864,19.531467478604434,64.44600335089876,20.65376127524826,65.38790483759894,0.0,0.0,36.59191536001274,36.59191536001274,0.0,0.0,32.78501151040345,32.78501151040345,0.0,0.0,0.0,0.0,0.0,0.0,37.28377210684566,37.28377210684566,0.0,19.4,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,37.978377474111355,37.978377474111355,21.34454481786866,19.531467478604434,37.978377474111355,37.978377474111355,34.11333036897677,34.11333036897677,37.978377474111355,37.978377474111355,37.978377474111355,34.11333036897677,37.978377474111355,34.11333036897677,20.523504481670575,20.65376127524826,19.4,0.0 
 04/12  22:00:00,20.0,94.0,19.251586092241933,95.46138738192184,20.244684113221577,69.76138651331539,21.061872763954057,100.0,20.886176739470287,85.0739797096204,19.396594538852593,66.55927913013431,20.292120197466062,69.55622443176298,0.0,0.0,36.59191536001274,36.59191536001274,0.0,0.0,32.78501151040345,32.78501151040345,0.0,0.0,0.0,0.0,0.0,0.0,37.28377210684566,37.28377210684566,0.0,20.0,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,37.978377474111355,37.978377474111355,21.061872763954057,19.396594538852593,37.978377474111355,37.978377474111355,34.11333036897677,34.11333036897677,37.978377474111355,37.978377474111355,37.978377474111355,34.11333036897677,37.978377474111355,34.11333036897677,20.244684113221577,20.292120197466062,20.0,0.0 
 04/12  23:00:00,20.0,94.0,19.167494422524946,95.96295592699376,20.0079037818744,73.33232384514918,20.83130137484841,100.0,20.668995934407274,86.219158534657,19.281865652100535,68.56336577172262,20.016533665807685,73.29216678310895,0.0,0.0,36.59191536001274,36.59191536001274,0.0,0.0,32.78501151040345,32.78501151040345,0.0,0.0,0.0,0.0,0.0,0.0,37.28377210684566,37.28377210684566,0.0,20.0,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,37.978377474111355,37.978377474111355,20.83130137484841,19.281865652100535,37.978377474111355,37.978377474111355,34.046156636673224,34.046156636673224,37.978377474111355,37.978377474111355,37.978377474111355,34.046156636673224,37.978377474111355,34.046156636673224,20.0079037818744,20.016533665807685,20.0,0.0 
 04/12  24:00:00,18.1,96.0,19.09211103127531,96.41514863254179,19.76198655500203,76.21248531610117,20.614957157911853,100.0,20.46845063185707,87.29215724939779,19.13712604160858,70.38119743790415,19.75529483919603,76.24322717986655,0.0,0.0,36.59191536001274,36.59191536001274,0.0,0.0,32.78501151040345,32.78501151040345,0.0,0.0,0.0,0.0,0.0,0.0,37.28377210684566,37.28377210684566,0.0,18.1,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,33.978982904369666,37.978377474111355,37.978377474111355,20.614957157911853,19.13712604160858,37.978377474111355,37.978377474111355,34.046156636673224,34.046156636673224,37.978377474111355,37.978377474111355,37.978377474111355,34.046156636673224,37.978377474111355,34.046156636673224,19.76198655500203,19.75529483919603,18.1,0.0 
 04/13  01:00:00,17.0,100.0,19.01996172526623,96.85018704261242,19.61675039335713,77.96040121216507,20.41288853368568,100.0,20.251382560798444,88.47052628869564,18.99120034375604,71.92333511592547,19.60466113190454,78.01807751147072,9446.473919735034,0.47877517163177624,26.698200080024026,21.977238749699932,0.0,0.0,32.78501151040345,32.78501151040345,0.0,0.0,0.0,0.0,9658.590620719044,0.49193376159269336,26.698200080024026,22.00034664532734,1569.4825107654074,2.7335636942637773,22.309588068253063,22.309588068253063,22.309588068253063,26.3442191103831,26.3442191103831,26.539626146591782,22.09095176039654,20.41288853368568,18.99120034375604,26.539626146591782,26.539626146591782,26.698200080024026,26.698200080024026,22.09095176039654,26.539626146591782,26.539626146591782,21.977238749699932,26.539626146591782,22.00034664532734,19.61675039335713,19.60466113190454,17.0,5650137.038755466 
 04/13  02:00:00,17.0,100.0,18.947302608052624,97.1941565238672,20.061593751535653,76.59516751781237,20.212904034076814,100.0,20.039824117233017,89.54743949809776,18.8564771679549,73.32743616030459,19.854975104541317,77.58087077255144,6652.217527746217,0.3291519638073038,29.043064768539526,23.634993542351765,0.0,0.0,32.78501151040345,32.78501151040345,0.0,0.0,0.0,0.0,9720.645700490215,0.5313856729846848,29.043064768539526,24.677514614378016,1438.1433458073095,2.6103195853134595,25.050959983082777,25.050959983082777,25.050959983082777,29.086407312134327,29.086407312134327,29.027151436069513,25.095132521951246,20.212904034076814,18.8564771679549,29.027151436069513,29.027151436069513,29.043064768539526,29.043064768539526,25.095132521951246,29.027151436069513,29.027151436069513,23.634993542351765,29.027151436069513,24.677514614378016,20.061593751535653,19.854975104541317,17.0,5177316.044906314 
 04/13  03:00:00,17.0,96.0,18.887934389218618,97.55526522287279,20.547262475639265,74.61072012060227,20.05518203576484,100.0,19.838896565823404,90.66949581598242,18.75868131602951,74.26669908322052,20.886290612313672,73.07124357820905,0.0,0.0,29.57659002705454,29.57659002705454,0.0,0.0,32.78501151040345,32.78501151040345,0.0,0.0,0.0,0.0,3318.5552733001173,0.11548317895561627,34.36345079715894,32.64477464018857,305.2987815841602,13.34827178240677,31.09321858827407,31.09321858827407,31.09321858827407,32.10189472779918,32.10189472779918,34.77740391285113,33.93660769261367,20.05518203576484,18.75868131602951,34.77740391285113,34.77740391285113,32.19631579258596,32.19631579258596,33.93660769261367,34.77740391285113,34.77740391285113,32.19631579258596,34.77740391285113,30.477639635615596,20.547262475639265,20.886290612313672,17.0,1099075.6137029768 
 04/13  04:00:00,17.0,94.0,18.852364327421828,97.77230798091125,20.661369545542506,74.16021842389641,19.97166904266296,99.99999999999999,19.69718549633657,91.47029930545726,18.69865191715911,74.79922479442172,21.76962559767579,69.28527774252767,0.0,0.0,29.576590027054536,29.576590027054536,10706.596200843924,0.19702620569705184,33.62654298774183,24.958048895988608,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,826.5785559082879,7.26940764893723,30.543350353732993,30.543350353732993,30.543350353732993,33.23315339246662,33.23315339246662,34.472983295511945,31.737082819383666,19.97166904266296,18.69865191715911,34.472983295511945,34.472983295511945,24.48554740255823,33.15404149431146,31.737082819383666,34.472983295511945,34.472983295511945,33.15404149431146,34.472983295511945,33.15404149431146,20.661369545542506,21.76962559767579,17.0,2975682.8012698367 
 04/13  05:00:00,16.0,100.0,18.83673204291163,97.96496128513101,20.55083325710666,74.76021179681597,20.136275239398973,100.0,19.577976857046956,92.24155671099001,18.63784926602053,75.2235245739558,22.134021504253568,67.84436767103875,0.0,0.0,29.57659002705454,29.57659002705454,7715.958653298247,0.14491624794033353,34.981125743756564,28.61219489909846,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,604.5199662365551,8.687108102145059,31.25814415219051,31.25814415219051,31.25814415219051,33.275496431240725,33.275496431240725,35.25108396705147,33.26585182532415,20.136275239398973,18.63784926602053,35.25108396705147,35.25108396705147,26.967185873042062,33.336116717700165,33.26585182532415,35.25108396705147,35.25108396705147,33.336116717700165,35.25108396705147,33.336116717700165,20.55083325710666,22.134021504253568,16.0,2176271.8784515983 
 04/13  06:00:00,16.2,98.0,18.829573016814216,98.00880606950658,20.32831582523601,75.79272552005663,20.433144883792817,100.0,19.47968883948532,92.80691829545621,18.584235245776902,75.47131849218967,22.040752589444583,68.22974623529988,0.0,0.0,29.57659002705454,29.57659002705454,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,0.0,16.2,31.279545931605256,31.279545931605256,31.279545931605256,31.279545931605256,31.279545931605256,35.27144693087605,35.27144693087605,20.433144883792817,18.584235245776902,35.27144693087605,35.27144693087605,31.346593802084474,31.346593802084474,35.27144693087605,35.27144693087605,35.27144693087605,31.346593802084474,35.27144693087605,31.346593802084474,20.32831582523601,22.040752589444583,16.2,0.0 
 04/13  07:00:00,16.0,100.0,18.820460782712182,98.06464997316485,20.096568154795918,76.88650905222704,20.610944684641904,100.0,19.40201711406437,93.25646726985515,18.538740569443092,75.68539739971234,21.716953993739295,69.59188313676961,0.0,0.0,29.57659002705454,29.57659002705454,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,0.0,16.0,31.279545931605256,31.279545931605256,31.279545931605256,31.279545931605256,31.279545931605256,35.27144693087605,35.27144693087605,20.610944684641904,18.538740569443092,35.27144693087605,35.27144693087605,31.413641672563678,31.413641672563678,35.27144693087605,35.27144693087605,35.27144693087605,31.413641672563678,35.27144693087605,31.413641672563678,20.096568154795918,21.716953993739295,16.0,0.0 
 04/13  08:00:00,16.0,100.0,18.805631449197342,98.25288701152584,20.076869322041652,77.05650222593972,20.615298036172668,100.0,19.327462967816693,93.78312682703083,18.54001667758006,75.75427939174467,21.361946003029743,71.19123670443257,7971.207836147491,0.21144536052378216,33.706988590811164,29.197578888263067,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,624.6296269970517,8.705901542139907,29.905787663756257,29.905787663756257,29.905787663756257,31.923146771380004,31.923146771380004,33.98593394190085,31.913502165463424,20.615298036172668,18.54001667758006,33.98593394190085,33.98593394190085,32.00194338695451,32.00194338695451,31.913502165463424,33.98593394190085,33.98593394190085,27.49253368440641,33.98593394190085,32.00194338695451,20.076869322041652,21.361946003029743,16.0,2248666.657189386 
 04/13  09:00:00,18.0,96.0,18.830434401171477,98.10066746975241,21.724688269149095,69.6386558468174,21.160492852871418,99.35709236348833,19.32952472339924,93.77108261547598,18.82032194355947,74.43776410802607,21.157845894993766,72.08808710466758,0.0,0.0,33.706988590811164,33.706988590811164,0.0,0.0,34.98112574375656,34.98112574375656,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,0.0,18.0,29.88231988970466,29.88231988970466,29.88231988970466,29.88231988970466,29.88231988970466,33.963973653055504,33.963973653055504,21.160492852871418,18.82032194355947,33.963973653055504,33.963973653055504,30.293631854870686,30.293631854870686,33.963973653055504,33.963973653055504,33.963973653055504,30.293631854870686,33.963973653055504,30.293631854870686,21.724688269149095,21.157845894993766,18.0,0.0 
 04/13  10:00:00,20.0,94.0,18.911866800670772,97.60280907568628,23.382897211024314,62.96504937545928,22.337664082040398,96.73557505821081,19.551549291028287,92.48486130038108,19.248608134028483,72.47518902779186,21.124740709620603,72.23464819470752,0.0,0.0,33.706988590811164,33.706988590811164,0.0,0.0,34.98112574375656,34.98112574375656,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,0.0,19.999999999999996,29.88231988970466,29.88231988970466,29.88231988970466,29.88231988970466,29.88231988970466,33.963973653055504,33.963973653055504,22.337664082040398,19.248608134028483,33.963973653055504,33.963973653055504,30.293631854870686,30.293631854870686,33.963973653055504,33.963973653055504,33.963973653055504,30.293631854870686,33.963973653055504,30.293631854870686,23.382897211024314,21.124740709620603,19.999999999999996,0.0 
 04/13  11:00:00,21.0,83.0,19.058441887826245,96.71385662471029,24.498255903879734,59.1524658806994,23.83944805686579,91.91156158532985,20.023581136346387,89.81578106879468,19.66082785894082,70.91885288104568,21.25198699570589,72.0032310705858,0.0,0.0,33.706988590811164,33.706988590811164,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,0.0,21.0,29.882319889704668,29.882319889704668,29.882319889704668,29.882319889704668,29.882319889704668,33.963973653055504,33.963973653055504,23.83944805686579,19.66082785894082,33.963973653055504,33.963973653055504,30.22509435819522,30.22509435819522,33.963973653055504,33.963973653055504,33.963973653055504,30.22509435819522,33.963973653055504,30.22509435819522,24.498255903879734,21.25198699570589,21.0,0.0 
 04/13  12:00:00,21.4,83.0,19.259015779672566,95.51209998257039,24.713354449700688,58.97243918881685,25.279491874473123,90.54224165761529,20.683042512269772,86.23078855803742,20.020825602883843,69.92584060078714,21.416268884029982,71.98060519867556,0.0,0.0,33.706988590811164,33.706988590811164,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,0.0,21.400000000000002,29.882319889704668,29.882319889704668,29.882319889704668,29.882319889704668,29.882319889704668,33.963973653055504,33.963973653055504,25.279491874473123,20.020825602883843,33.963973653055504,33.963973653055504,30.22509435819522,30.22509435819522,33.963973653055504,33.963973653055504,33.963973653055504,30.22509435819522,33.963973653055504,30.22509435819522,24.713354449700688,21.416268884029982,21.400000000000002,0.0 
 04/13  13:00:00,21.0,83.0,19.49054687931948,94.14560606669751,24.346242851856026,60.96544766067994,26.507316033604585,90.36979523181915,21.410956125565562,82.45897500606384,20.33068988072357,69.28639847677951,21.57050143242721,72.10409923853553,0.0,0.0,33.706988590811164,33.706988590811164,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,0.0,21.0,29.882319889704668,29.882319889704668,29.882319889704668,29.882319889704668,29.882319889704668,33.963973653055504,33.963973653055504,26.507316033604585,20.33068988072357,33.963973653055504,33.963973653055504,30.22509435819522,30.22509435819522,33.963973653055504,33.963973653055504,33.963973653055504,30.22509435819522,33.963973653055504,30.22509435819522,24.346242851856026,21.57050143242721,21.0,0.0 
 04/13  14:00:00,21.0,83.0,19.731391414166296,92.74730217500073,23.982641926984194,62.75261132242498,27.408706291324346,89.66002856736795,22.153955357461083,78.79916186419584,20.586113618816192,68.6686857374458,22.038336575544093,70.56879891266337,0.0,0.0,33.706988590811164,33.706988590811164,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,0.0,21.0,29.882319889704664,29.882319889704664,29.882319889704664,29.882319889704664,29.882319889704664,33.963973653055504,33.963973653055504,27.408706291324346,20.586113618816192,33.963973653055504,33.963973653055504,30.156541218292848,30.156541218292848,33.963973653055504,33.963973653055504,33.963973653055504,30.156541218292848,33.963973653055504,30.156541218292848,23.982641926984194,22.038336575544093,21.0,0.0 
 04/13  15:00:00,21.0,83.0,19.96318602946762,91.33304169208054,23.621169358353193,64.75040435250675,27.895501570841446,93.38105108186473,22.83965357846295,75.50854753307797,20.76077134566954,68.60166011802129,23.09939467573455,66.80560766129437,0.0,0.0,33.706988590811164,33.706988590811164,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,0.0,21.0,29.882319889704664,29.882319889704664,29.882319889704664,29.882319889704664,29.882319889704664,33.963973653055504,33.963973653055504,27.895501570841446,20.76077134566954,33.963973653055504,33.963973653055504,30.156541218292848,30.156541218292848,33.963973653055504,33.963973653055504,33.963973653055504,30.156541218292848,33.963973653055504,30.156541218292848,23.621169358353193,23.09939467573455,21.0,0.0 
 04/13  16:00:00,21.0,83.0,20.171636534301726,90.16181658491875,23.303314823448062,66.38755517934689,27.864326684598446,97.45223640562583,23.378214519283105,73.08827435536028,20.896622538871938,68.4534918317754,24.344034652673827,62.34747513957065,0.0,0.0,33.706988590811164,33.706988590811164,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,0.0,21.0,29.882319889704668,29.882319889704668,29.882319889704668,29.882319889704668,29.882319889704668,33.963973653055504,33.963973653055504,27.864326684598446,20.896622538871938,33.963973653055504,33.963973653055504,30.22509435819522,30.22509435819522,33.963973653055504,33.963973653055504,33.963973653055504,30.22509435819522,33.963973653055504,30.22509435819522,23.303314823448062,24.344034652673827,21.0,0.0 
 04/13  17:00:00,20.0,88.0,20.320937034895305,89.33326055245091,22.96461091935796,68.11417176482858,27.090653888136877,99.99999999999999,23.757275146196832,71.43722767877131,20.923475614616546,68.74401994866278,25.027135929951122,60.162912153668785,0.0,0.0,33.706988590811164,33.706988590811164,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,0.0,20.0,29.88231988970466,29.88231988970466,29.88231988970466,29.88231988970466,29.88231988970466,33.963973653055504,33.963973653055504,27.090653888136877,20.923475614616546,33.963973653055504,33.963973653055504,30.08798595626658,30.08798595626658,33.963973653055504,33.963973653055504,33.963973653055504,30.08798595626658,33.963973653055504,30.08798595626658,22.96461091935796,25.027135929951122,20.0,0.0 
 04/13  18:00:00,19.7,89.0,20.363767976943517,89.09698105573318,22.46777247893356,70.48756201558632,25.8191425754649,100.0,23.850326690316738,71.03831989470449,20.720913086819237,69.96414570678098,24.183214801511724,63.544329586761,0.0,0.0,33.706988590811164,33.706988590811164,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,0.0,19.7,29.882319889704668,29.882319889704668,29.882319889704668,29.882319889704668,29.882319889704668,33.963973653055504,33.963973653055504,25.8191425754649,20.720913086819237,33.963973653055504,33.963973653055504,30.22509435819522,30.22509435819522,33.963973653055504,33.963973653055504,33.963973653055504,30.22509435819522,33.963973653055504,30.22509435819522,22.46777247893356,24.183214801511724,19.7,0.0 
 04/13  19:00:00,19.0,88.0,20.295777932811166,89.47213257166132,21.908074743392707,73.20012109294093,24.574949439726304,100.0,23.62248280511951,72.01947557501215,20.403226872817267,71.82466058745977,23.226918366430443,67.55735046184589,0.0,0.0,33.706988590811164,33.706988590811164,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,0.0,19.0,29.882319889704668,29.882319889704668,29.882319889704668,29.882319889704668,29.882319889704668,33.963973653055504,33.963973653055504,24.574949439726304,20.403226872817267,33.963973653055504,33.963973653055504,30.22509435819522,30.22509435819522,33.963973653055504,33.963973653055504,33.963973653055504,30.22509435819522,33.963973653055504,30.22509435819522,21.908074743392707,23.226918366430443,19.0,0.0 
 04/13  20:00:00,19.0,88.0,20.16694194307106,90.27728539363392,21.425258545839462,75.51604900470247,23.691381724601605,100.0,23.26616134522125,73.65746115391296,20.14703116789243,73.30544255124924,22.31524257565613,71.51555136136594,0.0,0.0,33.706988590811164,33.706988590811164,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,0.0,19.0,29.882319889704664,29.882319889704664,29.882319889704664,29.882319889704664,29.882319889704664,33.963973653055504,33.963973653055504,23.691381724601605,20.14703116789243,33.963973653055504,33.963973653055504,30.156541218292848,30.156541218292848,33.963973653055504,33.963973653055504,33.963973653055504,30.156541218292848,33.963973653055504,30.156541218292848,21.425258545839462,22.31524257565613,19.0,0.0 
 04/13  21:00:00,19.2,91.0,20.01702998343238,91.11894654603373,21.030449753167538,77.5270419188298,22.97640122750623,99.99999999999999,22.83245585625871,75.61613028950077,19.940278370560094,74.51057214513385,21.638485219898868,74.68241849097468,0.0,0.0,33.706988590811164,33.706988590811164,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,0.0,19.2,29.88231988970466,29.88231988970466,29.88231988970466,29.88231988970466,29.88231988970466,33.963973653055504,33.963973653055504,22.97640122750623,19.940278370560094,33.963973653055504,33.963973653055504,30.08798595626658,30.08798595626658,33.963973653055504,33.963973653055504,33.963973653055504,30.08798595626658,33.963973653055504,30.08798595626658,21.030449753167538,21.638485219898868,19.2,0.0 
 04/13  22:00:00,19.0,94.0,19.86618642144471,91.97463553865607,20.685140118215067,79.51113058504663,22.436293272879286,100.0,22.41743002069125,77.54521394799714,19.75855352197863,75.74271053851623,21.111599620964505,77.44457516853839,0.0,0.0,33.706988590811164,33.706988590811164,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,0.0,19.0,29.882319889704664,29.882319889704664,29.882319889704664,29.882319889704664,29.882319889704664,33.963973653055504,33.963973653055504,22.436293272879286,19.75855352197863,33.963973653055504,33.963973653055504,30.019430601075573,30.019430601075573,33.963973653055504,33.963973653055504,33.963973653055504,30.019430601075573,33.963973653055504,30.019430601075573,20.685140118215067,21.111599620964505,19.0,0.0 
 04/13  23:00:00,19.0,94.0,19.722208504169856,92.79983949708293,20.403518961032937,81.34451271128039,22.00914629425345,100.0,22.018872430808866,79.45032871649119,19.604825588032586,76.98787425956735,20.72054239123797,79.76242835325105,0.0,0.0,33.706988590811164,33.706988590811164,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,0.0,19.0,29.882319889704664,29.882319889704664,29.882319889704664,29.882319889704664,29.882319889704664,33.963973653055504,33.963973653055504,22.00914629425345,19.604825588032586,33.963973653055504,33.963973653055504,30.019430601075573,30.019430601075573,33.963973653055504,33.963973653055504,33.963973653055504,30.019430601075573,33.963973653055504,30.019430601075573,20.403518961032937,20.72054239123797,19.0,0.0 
 04/13  24:00:00,17.6,96.0,19.59054568091039,93.56180870862607,20.132918270195365,82.8920530501633,21.623033235708498,100.0,21.65516610779523,81.23480472267222,19.434025569426822,78.02037207546906,20.37637535283141,81.64687849292132,0.0,0.0,33.706988590811164,33.706988590811164,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,0.0,17.6,29.882319889704664,29.882319889704664,29.882319889704664,29.882319889704664,29.882319889704664,33.963973653055504,33.963973653055504,21.623033235708498,19.434025569426822,33.963973653055504,33.963973653055504,30.019430601075573,30.019430601075573,33.963973653055504,33.963973653055504,33.963973653055504,30.019430601075573,33.963973653055504,30.019430601075573,20.132918270195365,20.37637535283141,17.6,0.0 
 04/14  01:00:00,17.0,100.0,19.463948523908,94.30109647399527,19.967834139813952,83.74404173489792,21.298946145536757,100.0,21.302877159274665,83.00647492097818,19.26878371868583,78.82832866318469,20.076351033864025,83.176171169428,14335.305279885177,0.34535930963927935,33.94032554755662,23.69787004224386,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,34.36345079715894,34.36345079715894,1233.9718659297073,2.417588409817796,30.471163833201302,30.471163833201302,30.471163833201302,34.50594160563405,34.50594160563405,34.47618686546872,30.48386629459761,21.298946145536757,19.26878371868583,34.47618686546872,34.47618686546872,33.94032554755662,33.94032554755662,30.48386629459761,34.47618686546872,34.47618686546872,23.69787004224386,34.47618686546872,33.94032554755662,19.967834139813952,20.076351033864025,17.0,4442298.717346946 
 04/14  02:00:00,16.0,100.0,19.340135694632377,94.93649870131992,20.765166910422316,79.64392689697317,20.963854773718253,99.99999999999999,20.98467014626485,84.56025058916116,19.08894489308505,79.63845971222533,19.824529845133476,84.4004598002153,4458.073554646392,0.09849607020079439,38.172093554433744,34.56272866077308,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,11818.795138594562,0.34080790517581255,33.5522142645538,27.999360180654655,1226.5731350691951,1.3907344303335123,30.978967014840464,30.978967014840464,30.978967014840464,35.01379188713612,35.01379188713612,35.07345388614651,30.897162247756405,20.963854773718253,19.08894489308505,35.07345388614651,35.07345388614651,34.821761850312065,34.821761850312065,30.897162247756405,35.07345388614651,35.07345388614651,31.212396956651403,35.07345388614651,29.268907766412923,20.765166910422316,19.824529845133476,16.0,4415663.286249103 
 04/14  03:00:00,15.8,100.0,19.241823341738062,95.51954651935452,21.776509802210967,74.85439167907407,20.694585103403153,100.0,20.689698630483306,86.10939811113059,18.94978296217269,80.33314251339326,20.504689977713824,80.92543835057626,0.0,0.0,38.172093554433744,38.172093554433744,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,3662.482018895513,0.12670834609928736,33.956428018532876,32.22767080260609,309.4832931086745,12.149382336081342,30.403451583942328,30.403451583942328,30.403451583942328,31.412127723467435,31.412127723467435,34.282455714073436,33.34476282554168,20.694585103403153,18.94978296217269,34.282455714073436,34.282455714073436,31.550382546638243,31.550382546638243,33.34476282554168,34.282455714073436,34.282455714073436,31.550382546638243,34.282455714073436,29.82162533071146,21.776509802210967,20.504689977713824,15.8,1114139.8551912282 
