Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/14  04:00:00,16.0,94.0,19.17419743940209,95.92290647351498,22.061335944441687,73.25426389181382,20.490793112049527,100.0,20.438244839809826,87.45520741902848,18.861492975393208,80.74369234068708,21.479837108853655,75.90356815102106,0.0,0.0,38.172093554433744,38.172093554433744,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,33.956428018532876,33.956428018532876,0.0,16.0,30.44339862488701,30.44339862488701,30.44339862488701,30.44339862488701,30.44339862488701,34.31831428617152,34.31831428617152,20.490793112049527,18.861492975393208,34.31831428617152,34.31831428617152,30.703730486042293,30.703730486042293,34.31831428617152,34.31831428617152,34.31831428617152,30.703730486042293,34.31831428617152,30.703730486042293,22.061335944441687,21.479837108853655,16.0,0.0 
 04/14  05:00:00,16.0,100.0,19.122666356998174,96.2315915811842,21.94900968130466,73.6790504737929,20.350372953033457,100.0,20.24026267803857,88.5314392532336,18.80869814193663,81.00197079545458,21.77783415842406,74.44780467649844,0.0,0.0,38.172093554433744,38.172093554433744,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,33.956428018532876,33.956428018532876,0.0,16.0,30.44339862488701,30.44339862488701,30.44339862488701,30.44339862488701,30.44339862488701,34.31831428617152,34.31831428617152,20.350372953033457,18.80869814193663,34.31831428617152,34.31831428617152,30.573564600157003,30.573564600157003,34.31831428617152,34.31831428617152,34.31831428617152,30.573564600157003,34.31831428617152,30.573564600157003,21.94900968130466,21.77783415842406,16.0,0.0 
 04/14  06:00:00,14.6,98.0,19.074045597269546,96.52388668623132,21.61979011504463,75.17230690659217,20.20711936915081,100.0,20.058751097279607,89.5312699001703,18.73159816368093,81.39307094885172,21.664188393883236,74.96285157637269,0.0,0.0,38.172093554433744,38.172093554433744,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,33.956428018532876,33.956428018532876,0.0,14.6,30.44339862488701,30.44339862488701,30.44339862488701,30.44339862488701,30.44339862488701,34.31831428617152,34.31831428617152,20.20711936915081,18.73159816368093,34.31831428617152,34.31831428617152,30.573564600157003,30.573564600157003,34.31831428617152,34.31831428617152,34.31831428617152,30.573564600157003,34.31831428617152,30.573564600157003,21.61979011504463,21.664188393883236,14.6,0.0 
 04/14  07:00:00,16.0,100.0,19.01879591939769,96.8572579114783,21.251554678916307,76.89263004255822,20.09458972799017,100.0,19.891311443610817,90.46489174001161,18.68579968371581,81.6271523301254,21.400350878436278,76.18869745794802,0.0,0.0,38.172093554433744,38.172093554433744,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,33.956428018532876,33.956428018532876,0.0,16.0,30.44339862488701,30.44339862488701,30.44339862488701,30.44339862488701,30.44339862488701,34.31831428617152,34.31831428617152,20.09458972799017,18.68579968371581,34.31831428617152,34.31831428617152,30.573564600157003,30.573564600157003,34.31831428617152,34.31831428617152,34.31831428617152,30.573564600157003,34.31831428617152,30.573564600157003,21.251554678916307,21.400350878436278,16.0,0.0 
 04/14  08:00:00,16.0,100.0,18.962372432538032,97.19903943535435,20.909434282556212,78.32792427489174,20.029755394056068,100.0,19.745678941525128,91.28582289538681,18.678859242413097,81.71003953440447,21.07560494797334,77.5263898294597,0.0,0.0,38.172093554433744,38.172093554433744,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,33.956428018532876,33.956428018532876,0.0,16.0,30.44339862488701,30.44339862488701,30.44339862488701,30.44339862488701,30.44339862488701,34.31831428617152,34.31831428617152,20.029755394056068,18.678859242413097,34.31831428617152,34.31831428617152,30.573564600157003,30.573564600157003,34.31831428617152,34.31831428617152,34.31831428617152,30.573564600157003,34.31831428617152,30.573564600157003,20.909434282556212,21.07560494797334,16.0,0.0 
 04/14  09:00:00,18.0,96.0,18.963757074834792,97.19061599867229,21.637267895972492,74.96633485916068,20.532159345182926,99.38872703806715,19.694966331334633,91.57363536860225,18.965728172570074,80.49267530074965,20.93428401142701,78.26141017743977,0.0,0.0,38.172093554433744,38.172093554433744,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,33.956428018532876,33.956428018532876,0.0,18.0,30.443398624887006,30.443398624887006,30.443398624887006,30.443398624887006,30.443398624887006,34.31831428617152,34.31831428617152,20.532159345182926,18.965728172570074,34.31831428617152,34.31831428617152,30.638647587322595,30.638647587322595,34.31831428617152,34.31831428617152,34.31831428617152,30.638647587322595,34.31831428617152,30.638647587322595,21.637267895972492,20.93428401142701,18.0,0.0 
 04/14  10:00:00,21.0,83.0,19.029730615137325,96.79123653844113,23.07509987081179,69.0411800780588,21.69926190250751,95.56486954829043,19.837671186617243,90.76630767667126,19.391574704317307,78.85419086834086,20.936574069804582,78.64138705016455,0.0,0.0,38.172093554433744,38.172093554433744,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,33.956428018532876,33.956428018532876,0.0,21.0,30.443398624887013,30.443398624887013,30.443398624887013,30.443398624887013,30.443398624887013,34.31831428617152,34.31831428617152,21.69926190250751,19.391574704317307,34.31831428617152,34.31831428617152,30.768811370124894,30.768811370124894,34.31831428617152,34.31831428617152,34.31831428617152,30.768811370124894,34.31831428617152,30.768811370124894,23.07509987081179,20.936574069804582,21.0,0.0 
 04/14  11:00:00,22.0,78.0,19.13888803510927,96.03909360360845,23.850773290763996,66.4018252521787,23.05428958273889,93.27187965908533,20.18675148067156,88.73702961895351,19.839503640883287,77.45110334370268,21.16317474474192,78.16750414257208,0.0,0.0,38.172093554433744,38.172093554433744,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,33.956428018532876,33.956428018532876,0.0,22.0,30.443398624887013,30.443398624887013,30.443398624887013,30.443398624887013,30.443398624887013,34.31831428617152,34.31831428617152,23.05428958273889,19.839503640883287,34.31831428617152,34.31831428617152,30.768811370124894,30.768811370124894,34.31831428617152,34.31831428617152,34.31831428617152,30.768811370124894,34.31831428617152,30.768811370124894,23.850773290763996,21.16317474474192,22.0,0.0 
 04/14  12:00:00,23.0,76.0,19.29784575126565,95.09254772486935,23.925114057315852,66.71628649310315,24.329297494511145,91.9291218508541,20.693774490023287,86.00276666786078,20.284262351340928,76.12478579737207,21.437964419831083,77.56902671459045,0.0,0.0,38.172093554433744,38.172093554433744,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,33.956428018532876,33.956428018532876,0.0,23.000000000000004,30.443398624887013,30.443398624887013,30.443398624887013,30.443398624887013,30.443398624887013,34.31831428617152,34.31831428617152,24.329297494511145,20.284262351340928,34.31831428617152,34.31831428617152,30.768811370124894,30.768811370124894,34.31831428617152,34.31831428617152,34.31831428617152,30.768811370124894,34.31831428617152,30.768811370124894,23.925114057315852,21.437964419831083,23.000000000000004,0.0 
 04/14  13:00:00,24.5,71.0,19.4945937130763,93.84219066711792,23.694158088543283,68.17376759886756,25.375089050089713,89.96825215110846,21.319181486232193,82.67750397779571,20.75003815895813,74.48932436885883,21.794647233730394,76.47876983629611,0.0,0.0,38.172093554433744,38.172093554433744,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,33.956428018532876,33.956428018532876,0.0,24.5,30.44339862488701,30.44339862488701,30.44339862488701,30.44339862488701,30.44339862488701,34.31831428617152,34.31831428617152,25.375089050089713,20.75003815895813,34.31831428617152,34.31831428617152,30.703730486042293,30.703730486042293,34.31831428617152,34.31831428617152,34.31831428617152,30.703730486042293,34.31831428617152,30.703730486042293,23.694158088543283,21.794647233730394,24.5,0.0 
 04/14  14:00:00,26.0,65.0,19.70438298266285,92.53485072519724,23.555102355803903,69.3351791263629,25.938211644017017,90.49055903436613,21.94015864268713,79.51660882577684,21.193718833906456,73.05984223728198,22.37008185358737,74.47371844001604,0.0,0.0,38.172093554433744,38.172093554433744,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,33.956428018532876,33.956428018532876,0.0,26.0,30.443398624887006,30.443398624887006,30.443398624887006,30.443398624887006,30.443398624887006,34.31831428617152,34.31831428617152,25.938211644017017,21.193718833906456,34.31831428617152,34.31831428617152,30.638647587322595,30.638647587322595,34.31831428617152,34.31831428617152,34.31831428617152,30.638647587322595,34.31831428617152,30.638647587322595,23.555102355803903,22.37008185358737,26.0,0.0 
 04/14  15:00:00,25.6,70.0,19.90046973105737,91.32508392856174,23.45317685928677,70.82107883850887,25.93400416496441,96.70409623843938,22.533273305074385,76.62020808056364,21.49004069376494,72.69348788055831,22.981153222106883,72.85144959359148,0.0,0.0,38.172093554433744,38.172093554433744,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,33.956428018532876,33.956428018532876,0.0,25.6,30.443398624887006,30.443398624887006,30.443398624887006,30.443398624887006,30.443398624887006,34.31831428617152,34.31831428617152,25.93400416496441,21.49004069376494,34.31831428617152,34.31831428617152,30.638647587322595,30.638647587322595,34.31831428617152,34.31831428617152,34.31831428617152,30.638647587322595,34.31831428617152,30.638647587322595,23.45317685928677,22.981153222106883,25.6,0.0 
 04/14  16:00:00,27.0,66.0,20.070051207399402,90.37057458028093,23.277488446755278,73.14856487461762,25.901149472160686,99.99999999999999,23.00224198194259,74.4717318324822,21.640605221999298,73.30602020284628,23.793636041567034,70.89132230361295,0.0,0.0,38.172093554433744,38.172093554433744,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,33.956428018532876,33.956428018532876,0.0,27.0,30.443398624887006,30.443398624887006,30.443398624887006,30.443398624887006,30.443398624887006,34.31831428617152,34.31831428617152,25.901149472160686,21.640605221999298,34.31831428617152,34.31831428617152,30.638647587322595,30.638647587322595,34.31831428617152,34.31831428617152,34.31831428617152,30.638647587322595,34.31831428617152,30.638647587322595,23.277488446755278,23.793636041567034,27.0,0.0 
 04/14  17:00:00,26.0,70.0,20.193763909205142,89.59213258978076,22.961013906924933,75.89670565215957,25.548725310570987,99.99999999999999,23.448343620135816,72.41943988391031,21.568096757687897,74.74328717864853,24.561014397158274,68.9211379794704,0.0,0.0,38.172093554433744,38.172093554433744,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,33.956428018532876,33.956428018532876,0.0,26.0,30.443398624887006,30.443398624887006,30.443398624887006,30.443398624887006,30.443398624887006,34.31831428617152,34.31831428617152,25.548725310570987,21.568096757687897,34.31831428617152,34.31831428617152,30.638647587322595,30.638647587322595,34.31831428617152,34.31831428617152,34.31831428617152,30.638647587322595,34.31831428617152,30.638647587322595,22.961013906924933,24.561014397158274,26.0,0.0 
 04/14  18:00:00,24.6,80.0,20.25578752996005,89.24902552091423,22.45988928630145,79.14908804008365,24.693695123168368,99.99999999999999,23.64859363776766,71.54985415707127,21.251815594266752,76.9518873850187,24.200659643897428,71.24855438744234,0.0,0.0,38.172093554433744,38.172093554433744,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,33.956428018532876,33.956428018532876,0.0,24.599999999999998,30.443398624887006,30.443398624887006,30.443398624887006,30.443398624887006,30.443398624887006,34.31831428617152,34.31831428617152,24.693695123168368,21.251815594266752,34.31831428617152,34.31831428617152,30.638647587322595,30.638647587322595,34.31831428617152,34.31831428617152,34.31831428617152,30.638647587322595,34.31831428617152,30.638647587322595,22.45988928630145,24.200659643897428,24.599999999999998,0.0 
 04/14  19:00:00,22.0,94.0,20.198204071158187,89.56744127390814,21.86012486684063,82.86024525828103,23.65055878656225,100.0,23.401020967990437,72.62598107580006,20.82551356687631,79.58556644445059,23.0182457842132,77.23661784556627,0.0,0.0,38.172093554433744,38.172093554433744,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,33.956428018532876,33.956428018532876,0.0,22.0,30.44339862488701,30.44339862488701,30.44339862488701,30.44339862488701,30.44339862488701,34.31831428617152,34.31831428617152,23.65055878656225,20.82551356687631,34.31831428617152,34.31831428617152,30.703730486042293,30.703730486042293,34.31831428617152,34.31831428617152,34.31831428617152,30.703730486042293,34.31831428617152,30.703730486042293,21.86012486684063,23.0182457842132,22.0,0.0 
 04/14  20:00:00,21.0,88.0,20.07084297633091,90.18633998923416,21.347464789304812,86.0731041800633,22.91926342450465,100.0,23.032761277041523,74.18660160942635,20.461121217546896,82.07116798106635,22.10546853661405,82.1819313100041,0.0,0.0,38.172093554433744,38.172093554433744,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,33.956428018532876,33.956428018532876,0.0,21.0,30.44339862488701,30.44339862488701,30.44339862488701,30.44339862488701,30.44339862488701,34.31831428617152,34.31831428617152,22.91926342450465,20.461121217546896,34.31831428617152,34.31831428617152,30.703730486042293,30.703730486042293,34.31831428617152,34.31831428617152,34.31831428617152,30.703730486042293,34.31831428617152,30.703730486042293,21.347464789304812,22.10546853661405,21.0,0.0 
 04/14  21:00:00,20.8,88.0,19.92399339189587,91.01052776011075,20.92814787946253,88.35029543349202,22.329901834562502,99.99999999999999,22.603072433549894,76.14424839133474,20.174496470990555,83.93238724139937,21.441452710151694,85.61366483319843,0.0,0.0,38.172093554433744,38.172093554433744,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,33.956428018532876,33.956428018532876,0.0,20.8,30.443398624887006,30.443398624887006,30.443398624887006,30.443398624887006,30.443398624887006,34.31831428617152,34.31831428617152,22.329901834562502,20.174496470990555,34.31831428617152,34.31831428617152,30.638647587322595,30.638647587322595,34.31831428617152,34.31831428617152,34.31831428617152,30.638647587322595,34.31831428617152,30.638647587322595,20.92814787946253,21.441452710151694,20.8,0.0 
 04/14  22:00:00,18.0,100.0,19.775630909498766,91.8516811873555,20.512313123585308,90.1734148894815,21.85631002973598,100.0,22.190365789472335,78.07924990977767,19.8902632785861,85.66452746863563,20.87795271354863,88.16669500014143,0.0,0.0,38.172093554433744,38.172093554433744,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,33.956428018532876,33.956428018532876,0.0,18.0,30.44339862488701,30.44339862488701,30.44339862488701,30.44339862488701,30.44339862488701,34.31831428617152,34.31831428617152,21.85631002973598,19.8902632785861,34.31831428617152,34.31831428617152,30.573564600157003,30.573564600157003,34.31831428617152,34.31831428617152,34.31831428617152,30.573564600157003,34.31831428617152,30.573564600157003,20.512313123585308,20.87795271354863,18.0,0.0 
 04/14  23:00:00,18.0,100.0,19.631184561936678,92.67906692893035,20.202858769807584,91.12364809668694,21.48658778863422,100.0,21.775100428674932,80.08262172529567,19.67311850991136,87.07416909546359,20.48261517629085,89.5630327993273,0.0,0.0,38.172093554433744,38.172093554433744,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,33.956428018532876,33.956428018532876,0.0,18.0,30.44339862488701,30.44339862488701,30.44339862488701,30.44339862488701,30.44339862488701,34.31831428617152,34.31831428617152,21.48658778863422,19.67311850991136,34.31831428617152,34.31831428617152,30.573564600157003,30.573564600157003,34.31831428617152,34.31831428617152,34.31831428617152,30.573564600157003,34.31831428617152,30.573564600157003,20.202858769807584,20.48261517629085,18.0,0.0 
 04/14  24:00:00,18.0,98.0,19.495890349737653,93.5548705789208,19.99862920191766,91.48853716418662,21.164429153801763,100.0,21.391536225288483,82.06614854346076,19.482265663844217,88.35123765542366,20.150998818185997,90.62958536728988,7391.204639810185,0.17347163476356672,34.04850457126478,28.951905414047467,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,33.956428018532876,33.956428018532876,615.5627934304464,10.715659368560374,30.502521001507752,30.502521001507752,30.502521001507752,32.51987328055797,32.51987328055797,34.53255571329652,32.510228674641375,21.164429153801763,19.482265663844217,34.53255571329652,34.53255571329652,32.482483657470155,32.482483657470155,32.510228674641375,34.53255571329652,34.53255571329652,27.385884500252846,34.53255571329652,32.482483657470155,19.99862920191766,20.150998818185997,18.0,2216026.056349607 
 04/15  01:00:00,18.0,100.0,19.367499416720754,94.3052717022639,20.829970191018752,86.58542979798095,20.892904537232628,99.99999999999999,21.07263608705663,83.68757910721087,19.319847941037644,89.35306057440593,19.92465936371653,91.56034533453725,4078.658540685725,0.08335721767061224,38.81180506430559,34.909900870083256,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,11087.20756851884,0.24576535869344807,34.862338632090044,27.644086540805763,1170.974591891671,3.381831306245443,32.84293315484063,32.84293315484063,32.84293315484063,36.87763771294106,36.87763771294106,36.87582399625581,32.824077597175275,20.892904537232628,19.319847941037644,36.87582399625581,36.87582399625581,36.480797647347615,36.480797647347615,32.824077597175275,36.87582399625581,36.87582399625581,32.57889345312529,36.87582399625581,29.262545556063333,20.829970191018752,19.92465936371653,18.0,4215508.530810016 
 04/15  02:00:00,18.0,100.0,19.27315417969416,94.8608514174064,21.782799239702385,81.34780107097087,20.67517954891498,100.0,20.808086821147405,85.06019657101231,19.19937971322813,90.17647875619986,20.296225500282937,89.1274844014401,0.0,0.0,38.81180506430559,38.81180506430559,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,3540.8375049210704,0.08979059259771577,36.14780467541454,33.789288355176936,292.9069382473593,14.345611207971132,32.71476191030453,32.71476191030453,32.71476191030453,33.72343804982964,33.72343804982964,36.603988171018756,35.66130174581726,20.67517954891498,19.19937971322813,36.603988171018756,36.603988171018756,33.830275779972546,33.830275779972546,35.66130174581726,36.603988171018756,36.603988171018756,33.830275779972546,36.603988171018756,31.47175945973494,21.782799239702385,20.296225500282937,18.0,1054464.9776904935 
 04/15  03:00:00,18.6,95.0,19.210586917136542,95.23131105432091,22.083004526328246,79.37237136891864,20.52780370086112,100.0,20.59997125410311,86.15780348122328,19.13182844719882,90.73412116222761,21.422065451412323,82.65434159630794,0.0,0.0,38.81180506430559,38.81180506430559,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,36.14780467541454,36.14780467541454,0.0,18.6,32.75209488910904,32.75209488910904,32.75209488910904,32.75209488910904,32.75209488910904,36.63746684760517,36.63746684760517,20.52780370086112,19.13182844719882,36.63746684760517,36.63746684760517,33.01312924486081,33.01312924486081,36.63746684760517,36.63746684760517,36.63746684760517,33.01312924486081,36.63746684760517,33.01312924486081,22.083004526328246,21.422065451412323,18.6,0.0 
 04/15  04:00:00,18.0,100.0,19.166728925664614,95.3968814599082,21.94877086655385,79.6671743789687,20.40537832882371,100.0,20.427109548104177,86.99487480693575,19.074427915567377,91.12373573349973,21.72222681881695,80.78049716786737,0.0,0.0,38.81180506430559,38.81180506430559,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,36.14780467541454,36.14780467541454,0.0,18.0,32.75209488910904,32.75209488910904,32.75209488910904,32.75209488910904,32.75209488910904,36.63746684760517,36.63746684760517,20.40537832882371,19.074427915567377,36.63746684760517,36.63746684760517,32.882612111797876,32.882612111797876,36.63746684760517,36.63746684760517,36.63746684760517,32.882612111797876,36.63746684760517,32.882612111797876,21.94877086655385,21.72222681881695,18.0,0.0 
 04/15  05:00:00,18.0,94.0,19.12578137559995,95.64076117608366,21.64212773826396,80.56248413961428,20.29573304162554,100.0,20.28280919654382,87.77377376550368,19.011518585325298,91.47801278808795,21.636133560290048,80.5950371331227,0.0,0.0,38.81180506430559,38.81180506430559,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,36.14780467541454,36.14780467541454,0.0,18.0,32.75209488910904,32.75209488910904,32.75209488910904,32.75209488910904,32.75209488910904,36.63746684760517,36.63746684760517,20.29573304162554,19.011518585325298,36.63746684760517,36.63746684760517,32.882612111797876,32.882612111797876,36.63746684760517,36.63746684760517,36.63746684760517,32.882612111797876,36.63746684760517,32.882612111797876,21.64212773826396,21.636133560290048,18.0,0.0 
 04/15  06:00:00,18.0,100.0,19.078520682238263,95.82748916564327,21.29145971848149,81.75800783804627,20.20370416755366,100.0,20.148742507355305,88.41627966322068,18.96380978103781,91.63839620005697,21.39598460565384,81.23812067971912,0.0,0.0,38.81180506430559,38.81180506430559,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,36.14780467541454,36.14780467541454,0.0,18.0,32.75209488910904,32.75209488910904,32.75209488910904,32.75209488910904,32.75209488910904,36.63746684760517,36.63746684760517,20.20370416755366,18.96380978103781,36.63746684760517,36.63746684760517,32.882612111797876,32.882612111797876,36.63746684760517,36.63746684760517,36.63746684760517,32.882612111797876,36.63746684760517,32.882612111797876,21.29145971848149,21.39598460565384,18.0,0.0 
 04/15  07:00:00,17.0,100.0,19.02193623351583,96.16645648524826,20.865406158173275,83.3587335138111,20.085190516820948,100.0,19.9909030514506,89.28458525242377,18.874987623102477,92.07544383275427,21.04556773703522,82.44210084325658,0.0,0.0,38.81180506430559,38.81180506430559,0.0,0.0,34.981125743756564,34.981125743756564,0.0,0.0,0.0,0.0,0.0,0.0,36.14780467541454,36.14780467541454,0.0,17.0,32.75209488910904,32.75209488910904,32.75209488910904,32.75209488910904,32.75209488910904,36.63746684760517,36.63746684760517,20.085190516820948,18.874987623102477,36.63746684760517,36.63746684760517,32.882612111797876,32.882612111797876,36.63746684760517,36.63746684760517,36.63746684760517,32.882612111797876,36.63746684760517,32.882612111797876,20.865406158173275,21.04556773703522,17.0,0.0 
 04/15  08:00:00,17.0,100.0,18.96072004259147,96.43833720949618,20.53401560647628,84.11502976029391,20.029068990088675,100.0,19.84044333448692,90.03114591773988,18.811383330232324,92.09514704434267,20.680799278948548,83.35826452246359,0.0,0.0,38.81180506430559,38.81180506430559,7880.343680066684,0.12475246653902473,36.07473303708395,28.518771473643678,0.0,0.0,0.0,0.0,0.0,0.0,36.14780467541454,36.14780467541454,589.6342806108142,9.684537569434447,32.30157792081378,32.30157792081378,32.30157792081378,34.31893019986399,34.31893019986399,36.3489080359835,34.3092855939474,20.029068990088675,18.811383330232324,36.3489080359835,36.3489080359835,26.835104183277807,34.391065746718084,34.3092855939474,36.3489080359835,36.3489080359835,34.391065746718084,36.3489080359835,34.391065746718084,20.53401560647628,20.680799278948548,17.0,2122683.410198931 
 04/15  09:00:00,17.2,98.0,18.93483303448513,96.59434641862136,20.71910988839435,82.23459907761244,20.514099145424986,99.16223366120386,19.728545024171584,90.65840715786767,18.936324420307365,91.05084232042935,20.47768498367668,83.46811364067872,0.0,0.0,38.81180506430559,38.81180506430559,0.0,0.0,36.07473303708395,36.07473303708395,0.0,0.0,0.0,0.0,0.0,0.0,36.14780467541454,36.14780467541454,0.0,17.2,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,36.343978614883575,36.343978614883575,20.514099145424986,18.936324420307365,36.343978614883575,36.343978614883575,32.429932437272114,32.429932437272114,36.343978614883575,36.343978614883575,36.343978614883575,32.429932437272114,36.343978614883575,32.429932437272114,20.71910988839435,20.47768498367668,17.2,0.0 
 04/15  10:00:00,18.0,94.0,18.96802312481295,96.39436691779913,21.303231349436743,78.95236164493062,21.334377430234394,97.2070935992237,19.732268467609053,90.63744165254127,19.27518074203257,89.00187423999468,20.476069924927756,83.07236410734896,0.0,0.0,38.81180506430559,38.81180506430559,0.0,0.0,36.07473303708395,36.07473303708395,0.0,0.0,0.0,0.0,0.0,0.0,36.14780467541454,36.14780467541454,0.0,18.0,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,36.343978614883575,36.343978614883575,21.334377430234394,19.27518074203257,36.343978614883575,36.343978614883575,32.49795776299531,32.49795776299531,36.343978614883575,36.343978614883575,36.343978614883575,32.49795776299531,36.343978614883575,32.49795776299531,21.303231349436743,20.476069924927756,18.0,0.0 
 04/15  11:00:00,19.0,88.0,19.04186601707109,96.0469446662398,21.841457185707974,76.2091990289405,22.24664895864276,95.03605957405276,19.907298824689438,89.74831653959372,19.747445495295175,86.40441336333231,20.76060307488429,81.43272952539627,0.0,0.0,38.81180506430559,38.81180506430559,0.0,0.0,36.07473303708395,36.07473303708395,0.0,0.0,0.0,0.0,0.0,0.0,36.14780467541454,36.14780467541454,0.0,19.0,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,36.343978614883575,36.343978614883575,22.24664895864276,19.747445495295175,36.343978614883575,36.343978614883575,32.56598299627409,32.56598299627409,36.343978614883575,36.343978614883575,36.343978614883575,32.56598299627409,36.343978614883575,32.56598299627409,21.841457185707974,20.76060307488429,19.0,0.0 
 04/15  12:00:00,20.1,84.0,19.156337063529534,95.36362313833845,22.15475659819382,74.66512256126114,23.060066499836964,93.67813636630507,20.21138506002015,88.07441205464616,20.258536563682554,83.67465085409874,21.128018736798158,79.50724217064831,0.0,0.0,38.81180506430559,38.81180506430559,0.0,0.0,36.07473303708395,36.07473303708395,0.0,0.0,0.0,0.0,0.0,0.0,36.14780467541454,36.14780467541454,0.0,20.1,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,36.343978614883575,36.343978614883575,23.060066499836964,20.258536563682554,36.343978614883575,36.343978614883575,32.49795776299531,32.49795776299531,36.343978614883575,36.343978614883575,36.343978614883575,32.49795776299531,36.343978614883575,32.49795776299531,22.15475659819382,21.128018736798158,20.1,0.0 
 04/15  13:00:00,21.0,78.0,19.300472725148392,94.51098072036832,22.239994104885177,74.03631642264128,23.736039639357408,94.97785576638134,20.627556213856003,85.84023668626942,20.715665176293932,81.24338324242743,21.472087133523736,77.594126177511,0.0,0.0,38.81180506430559,38.81180506430559,0.0,0.0,36.07473303708395,36.07473303708395,0.0,0.0,0.0,0.0,0.0,0.0,36.14780467541454,36.14780467541454,0.0,21.0,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,36.343978614883575,36.343978614883575,23.736039639357408,20.715665176293932,36.343978614883575,36.343978614883575,32.49795776299531,32.49795776299531,36.343978614883575,36.343978614883575,36.343978614883575,32.49795776299531,36.343978614883575,32.49795776299531,22.239994104885177,21.472087133523736,21.0,0.0 
 04/15  14:00:00,22.0,78.0,19.458838858041016,93.49052502400345,22.300859781591946,73.93534017813623,24.22877024757234,95.83578417239633,21.060213209598075,83.50120546228725,21.073575471867834,79.51762853201085,21.921321660437265,75.6675756814989,0.0,0.0,38.81180506430559,38.81180506430559,0.0,0.0,36.07473303708395,36.07473303708395,0.0,0.0,0.0,0.0,0.0,0.0,36.14780467541454,36.14780467541454,0.0,22.0,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,36.343978614883575,36.343978614883575,24.22877024757234,21.073575471867834,36.343978614883575,36.343978614883575,32.429932437272114,32.429932437272114,36.343978614883575,36.343978614883575,36.343978614883575,32.429932437272114,36.343978614883575,32.429932437272114,22.300859781591946,21.921321660437265,22.0,0.0 
 04/15  15:00:00,21.9,79.0,19.607171245850132,92.63233065583157,22.275681282340955,74.67070145983081,24.404415283077785,99.24135276537008,21.487422245850368,81.34157988554725,21.25937508707138,78.93641966493753,22.364310604788383,74.27016088056129,0.0,0.0,38.81180506430559,38.81180506430559,0.0,0.0,36.07473303708395,36.07473303708395,0.0,0.0,0.0,0.0,0.0,0.0,36.14780467541454,36.14780467541454,0.0,21.9,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,36.343978614883575,36.343978614883575,24.404415283077785,21.25937508707138,36.343978614883575,36.343978614883575,32.429932437272114,32.429932437272114,36.343978614883575,36.343978614883575,36.343978614883575,32.429932437272114,36.343978614883575,32.429932437272114,22.275681282340955,22.364310604788383,21.9,0.0 
 04/15  16:00:00,21.0,83.0,19.7209138511273,91.9802340833953,22.05815217391973,76.16921669143763,24.117342238075032,100.0,21.820745843771647,79.70006770932295,21.17801273221984,79.6223063188333,22.49504574837396,74.17109980863755,0.0,0.0,38.81180506430559,38.81180506430559,0.0,0.0,36.07473303708395,36.07473303708395,0.0,0.0,0.0,0.0,0.0,0.0,36.14780467541454,36.14780467541454,0.0,21.0,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,36.343978614883575,36.343978614883575,24.117342238075032,21.17801273221984,36.343978614883575,36.343978614883575,32.429932437272114,32.429932437272114,36.343978614883575,36.343978614883575,36.343978614883575,32.429932437272114,36.343978614883575,32.429932437272114,22.05815217391973,22.49504574837396,21.0,0.0 
 04/15  17:00:00,21.0,88.0,19.75981465832268,91.8500402959767,21.705747280717173,78.35039657781635,23.464779486287686,99.99999999999999,21.997752862641295,78.92227111818104,20.921706195439654,81.20444079236736,22.125182049805158,76.37212684250306,0.0,0.0,38.81180506430559,38.81180506430559,0.0,0.0,36.07473303708395,36.07473303708395,0.0,0.0,0.0,0.0,0.0,0.0,36.14780467541454,36.14780467541454,0.0,21.0,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,36.343978614883575,36.343978614883575,23.464779486287686,20.921706195439654,36.343978614883575,36.343978614883575,32.49795776299531,32.49795776299531,36.343978614883575,36.343978614883575,36.343978614883575,32.49795776299531,36.343978614883575,32.49795776299531,21.705747280717173,22.125182049805158,21.0,0.0 
 04/15  18:00:00,20.6,91.0,19.726509652725866,92.0401185173554,21.24267696871781,81.22353475112982,22.76807166310015,99.99999999999999,22.002360337669998,78.90007155745057,20.530755220908496,83.51346536301158,21.532941491201928,79.79468081727998,0.0,0.0,38.81180506430559,38.81180506430559,0.0,0.0,36.07473303708395,36.07473303708395,0.0,0.0,0.0,0.0,0.0,0.0,36.14780467541454,36.14780467541454,0.0,20.6,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,36.343978614883575,36.343978614883575,22.76807166310015,20.530755220908496,36.343978614883575,36.343978614883575,32.49795776299531,32.49795776299531,36.343978614883575,36.343978614883575,36.343978614883575,32.49795776299531,36.343978614883575,32.49795776299531,21.24267696871781,21.532941491201928,20.6,0.0 
 04/15  19:00:00,20.0,94.0,19.647161104438347,92.49477315400159,20.795243075442585,84.01633481445734,22.172576373188065,100.0,21.87117108394419,79.5343475751441,20.167158023825877,85.7054353392039,20.99156202262816,83.01077430968218,0.0,0.0,38.81180506430559,38.81180506430559,0.0,0.0,36.07473303708395,36.07473303708395,0.0,0.0,0.0,0.0,0.0,0.0,36.14780467541454,36.14780467541454,0.0,20.0,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,36.343978614883575,36.343978614883575,22.172576373188065,20.167158023825877,36.343978614883575,36.343978614883575,32.429932437272114,32.429932437272114,36.343978614883575,36.343978614883575,36.343978614883575,32.429932437272114,36.343978614883575,32.429932437272114,20.795243075442585,20.99156202262816,20.0,0.0 
 04/15  20:00:00,19.0,94.0,19.542578285974194,93.1907351397016,20.4255261119315,86.39506981875934,21.720878708683273,100.0,21.63759061514309,80.75842643280544,19.87400234412752,87.60101788540504,20.562777631713995,85.66920089188562,0.0,0.0,38.81180506430559,38.81180506430559,0.0,0.0,36.07473303708395,36.07473303708395,0.0,0.0,0.0,0.0,0.0,0.0,36.14780467541454,36.14780467541454,0.0,19.0,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,36.343978614883575,36.343978614883575,21.720878708683273,19.87400234412752,36.343978614883575,36.343978614883575,32.429932437272114,32.429932437272114,36.343978614883575,36.343978614883575,36.343978614883575,32.429932437272114,36.343978614883575,32.429932437272114,20.4255261119315,20.562777631713995,19.0,0.0 
 04/15  21:00:00,18.4,98.0,19.43480665750039,93.817426768601,20.1103102829916,88.09036299582145,21.34780975477254,100.0,21.35708713838903,82.15758274445794,19.630282111336413,88.99308440491032,20.20744525704356,87.56511171353611,0.0,0.0,38.81180506430559,38.81180506430559,0.0,0.0,36.07473303708395,36.07473303708395,0.0,0.0,0.0,0.0,0.0,0.0,36.14780467541454,36.14780467541454,0.0,18.4,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,32.293881784844444,36.343978614883575,36.343978614883575,21.34780975477254,19.630282111336413,36.343978614883575,36.343978614883575,32.429932437272114,32.429932437272114,36.343978614883575,36.343978614883575,36.343978614883575,32.429932437272114,36.343978614883575,32.429932437272114,20.1103102829916,20.20744525704356,18.4,0.0 
 04/15  22:00:00,17.0,100.0,19.322012294917926,94.4784102375034,19.828954217897273,89.39583755812224,21.010950943226746,100.0,21.050402768862668,83.7186179184329,19.3908216578426,90.27437377138385,19.867635645989946,89.18402893657445,9708.46981585901,0.4319984505482567,27.45201066250168,22.085385364177917,0.0,0.0,36.07473303708395,36.07473303708395,0.0,0.0,0.0,0.0,7864.979770999784,0.3162578152059691,27.45201066250168,21.51067622359096,1515.351896184728,2.6845615073095983,23.387021554799595,23.387021554799595,23.387021554799595,27.422068619422774,27.422068619422774,27.575690922957335,23.214277725172245,21.010950943226746,19.3908216578426,27.575690922957335,27.575690922957335,27.45201066250168,27.45201066250168,23.214277725172245,27.575690922957335,27.575690922957335,22.085385364177917,27.575690922957335,21.51067622359096,19.828954217897273,19.867635645989946,17.0,5455266.82626502 
 04/15  23:00:00,17.0,100.0,19.212796999062228,95.1233199013523,20.03159526723828,87.89663067341267,20.7123589995096,100.0,20.777927520861734,85.13328298937833,19.187006473592103,91.30280439019897,19.98197292213909,88.16932837708067,8176.053906526999,0.4720326484028115,28.392674110746984,24.248587462298836,0.0,0.0,36.07473303708395,36.07473303708395,0.0,0.0,0.0,0.0,8064.889826967959,0.4128461298682628,28.392674110746984,23.718904070363532,1463.619558413139,2.6358978827624338,24.473249569805677,24.473249569805677,24.473249569805677,28.508716135816666,28.508716135816666,28.48669470714426,24.476435379700572,20.7123589995096,19.187006473592103,28.48669470714426,28.48669470714426,28.392674110746984,28.392674110746984,24.476435379700572,28.48669470714426,28.48669470714426,24.248587462298836,28.48669470714426,23.718904070363532,20.03159526723828,19.98197292213909,17.0,5269030.4102873 
 04/15  24:00:00,16.8,100.0,19.131803328031197,95.60491138040544,20.73122560220306,83.88689031159106,20.48905794089049,99.99999999999999,20.524982029918498,86.47099857970304,19.041918882491622,92.02075633532333,20.78542456418853,83.61023730717423,0.0,0.0,28.392674110746984,28.392674110746984,0.0,0.0,36.07473303708395,36.07473303708395,0.0,0.0,0.0,0.0,3795.220891541793,0.09154544480975702,36.087035970720294,32.78103648017439,387.91774902633443,11.916548078066917,33.21217095892248,33.21217095892248,33.21217095892248,34.55707247828929,34.55707247828929,36.80730721458908,35.74664087882948,20.48905794089049,19.041918882491622,36.80730721458908,36.80730721458908,34.45084274098176,34.45084274098176,35.74664087882948,36.80730721458908,36.80730721458908,34.45084274098176,36.80730721458908,31.144843250435866,20.73122560220306,20.78542456418853,16.799999999999997,1396503.896494804 
 04/16  01:00:00,17.0,100.0,19.07016464448855,95.97316417562317,20.979105993043817,82.21235445263554,20.315308097640823,99.99999999999999,20.31215785412252,87.61477709552483,18.94039760069839,92.44452181418518,21.608860875653292,79.10203255824308,0.0,0.0,28.392674110746984,28.392674110746984,0.0,0.0,36.07473303708395,36.07473303708395,0.0,0.0,0.0,0.0,0.0,0.0,36.087035970720294,36.087035970720294,0.0,17.0,33.36107310587128,33.36107310587128,33.36107310587128,33.36107310587128,33.36107310587128,36.94907120283253,36.94907120283253,20.315308097640823,18.94039760069839,36.94907120283253,36.94907120283253,33.54186488739364,33.54186488739364,36.94907120283253,36.94907120283253,36.94907120283253,33.54186488739364,36.94907120283253,33.54186488739364,20.979105993043817,21.608860875653292,17.0,0.0 
 04/16  02:00:00,16.0,100.0,19.02228063122465,96.2603390977123,20.852101969896093,82.2712826412475,20.165232185043237,100.0,20.11358712188845,88.69724589194195,18.842729363901356,92.75111009999873,21.7760324378572,77.73959838629774,0.0,0.0,28.392674110746984,28.392674110746984,0.0,0.0,36.07473303708395,36.07473303708395,0.0,0.0,0.0,0.0,0.0,0.0,36.087035970720294,36.087035970720294,0.0,16.0,33.36107310587128,33.36107310587128,33.36107310587128,33.36107310587128,33.36107310587128,36.94907120283253,36.94907120283253,20.165232185043237,18.842729363901356,36.94907120283253,36.94907120283253,33.42133703319029,33.42133703319029,36.94907120283253,36.94907120283253,36.94907120283253,33.42133703319029,36.94907120283253,33.42133703319029,20.852101969896093,21.7760324378572,16.0,0.0 
 04/16  03:00:00,16.0,100.0,18.979377804752637,96.51848467278634,20.60715334621088,82.86175599676567,20.047741174930987,100.0,19.95056065402476,89.59726977406652,18.764184177382937,92.90007018806963,21.59419690210342,77.98549109469569,0.0,0.0,28.392674110746984,28.392674110746984,0.0,0.0,36.07473303708395,36.07473303708395,0.0,0.0,0.0,0.0,0.0,0.0,36.087035970720294,36.087035970720294,0.0,16.0,33.36107310587128,33.36107310587128,33.36107310587128,33.36107310587128,33.36107310587128,36.94907120283253,36.94907120283253,20.047741174930987,18.764184177382937,36.94907120283253,36.94907120283253,33.42133703319029,33.42133703319029,36.94907120283253,36.94907120283253,36.94907120283253,33.42133703319029,36.94907120283253,33.42133703319029,20.60715334621088,21.59419690210342,16.0,0.0 
 04/16  04:00:00,15.0,100.0,18.92822554817716,96.82732031200023,20.278766128611814,83.88474262096415,19.92885519387443,100.0,19.78976948536669,90.49506120195306,18.666250916839253,93.14774345474487,21.266049404304702,78.93305564237053,0.0,0.0,28.392674110746984,28.392674110746984,8816.397471751972,0.17006429962085123,34.87533862350279,28.674195871234684,0.0,0.0,0.0,0.0,0.0,0.0,36.087035970720294,36.087035970720294,630.4436695494026,7.702852924267906,31.468182394219305,31.468182394219305,31.468182394219305,33.48557566866202,33.48557566866202,35.33565636052933,33.186740725902595,19.92885519387443,18.666250916839253,35.33565636052933,35.33565636052933,27.37762983294735,33.57877258521546,33.186740725902595,35.33565636052933,35.33565636052933,33.57877258521546,35.33565636052933,33.57877258521546,20.278766128611814,21.266049404304702,15.0,2269597.210377849 
 04/16  05:00:00,16.0,100.0,18.86418434625662,97.21550396616266,20.003615117162873,84.81864125588498,20.05468992636626,100.0,19.59817677442222,91.57805171494095,18.592010352202664,93.33601693194885,20.90132162236836,80.240977448769,0.0,0.0,28.392674110746984,28.392674110746984,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,0.0,0.0,36.087035970720294,36.087035970720294,0.0,16.0,29.443699460806286,29.443699460806286,29.443699460806286,29.443699460806286,29.443699460806286,33.61007823145315,33.61007823145315,20.05468992636626,18.592010352202664,33.61007823145315,33.61007823145315,29.722392952762057,29.722392952762057,33.61007823145315,33.61007823145315,33.61007823145315,29.722392952762057,33.61007823145315,29.722392952762057,20.003615117162873,20.90132162236836,16.0,0.0 
 04/16  06:00:00,14.8,100.0,18.810097615308695,97.54469995349243,19.90484217675253,85.32175248953186,20.304703174038206,100.0,19.42823695483766,92.55082173881375,18.49019381578278,93.92428428319639,20.515440677365252,82.15456036510807,15187.123243559161,0.3821115468703895,33.858787278509595,24.349343250233844,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,0.0,0.0,36.087035970720294,36.087035970720294,1240.496007234358,0.18275612049886902,30.202646180173204,30.202646180173204,30.202646180173204,34.23735073827363,34.23735073827363,34.22601819576636,30.196941811243114,20.304703174038206,18.49019381578278,34.22601819576636,34.22601819576636,33.858787278509595,33.858787278509595,30.196941811243114,34.22601819576636,34.22601819576636,24.349343250233844,34.22601819576636,33.858787278509595,19.90484217675253,20.515440677365252,14.8,4465785.626043689 
 04/16  07:00:00,15.0,100.0,18.77862672364425,97.73681706257199,20.621586929242618,81.62279359940405,20.496703703532024,99.99999999999999,19.28193414351721,93.39761418258512,18.406645083613437,94.415946219172,20.156727087744958,83.9926341312392,4675.5636255904965,0.129462919241789,36.70986709998542,33.82987670623532,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,0.0,0.0,36.087035970720294,36.087035970720294,385.6544883673344,10.102560476510002,33.29513219660328,33.29513219660328,33.29513219660328,34.640033715970084,34.640033715970084,37.17648538664201,35.92652903355369,20.496703703532024,18.406645083613437,37.17648538664201,37.17648538664201,34.65891125491251,34.65891125491251,35.92652903355369,37.17648538664201,37.17648538664201,31.778920861162412,37.17648538664201,34.65891125491251,20.621586929242618,20.156727087744958,15.0,1388356.158122404 
 04/16  08:00:00,16.0,94.0,18.756714259942264,97.87084213860612,21.57592493414158,76.55619222916839,20.49487387480528,100.0,19.16473952459095,94.08221907597452,18.387802174858194,94.29161430292781,19.95769469756415,84.57089419196456,0.0,0.0,36.70986709998542,36.70986709998542,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,11308.088000613465,0.24361010101609776,35.71863188164486,27.34611923422061,890.9624602152232,5.003179070116141,32.33296369820916,32.33296369820916,32.33296369820916,35.35899211678449,35.35899211678449,36.33881074114881,33.27679253383913,20.49487387480528,18.387802174858194,36.33881074114881,36.33881074114881,35.098797843065825,35.098797843065825,33.27679253383913,36.33881074114881,36.33881074114881,35.098797843065825,36.33881074114881,26.726285195641566,21.57592493414158,19.95769469756415,16.0,3207464.8567748037 
 04/16  09:00:00,17.0,100.0,18.757462557349935,97.8662582077353,22.23046213676729,73.42081825292114,20.650611576363794,99.99999999999999,19.122008221131722,94.33321428184954,18.591486869120683,92.99724840145309,20.63188768008645,80.97403593430433,0.0,0.0,36.70986709998542,36.70986709998542,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,4737.914722292231,0.10348062001079696,38.09068307844353,34.439524624867886,375.26310649582797,12.106035804427313,34.648990583900385,34.648990583900385,34.648990583900385,35.99389210326719,35.99389210326719,38.58255609959657,37.2985312094582,20.650611576363794,18.591486869120683,38.58255609959657,38.58255609959657,36.01148810304956,36.01148810304956,37.2985312094582,38.58255609959657,38.58255609959657,36.01148810304956,38.58255609959657,32.360329649473904,22.23046213676729,20.63188768008645,17.0,1350947.1833849808 
 04/16  10:00:00,18.0,94.0,18.807913211008618,97.5580341466396,22.75405032193176,71.04222498049238,21.151255814989412,99.36745610966267,19.221518046568775,93.74983616931007,19.017101706986193,90.48098445642934,21.91850755487411,74.75260533520134,0.0,0.0,36.70986709998543,36.70986709998543,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,0.0,0.0,38.09068307844353,38.09068307844353,0.0,18.0,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,38.61602978857319,38.61602978857319,21.151255814989412,19.017101706986193,38.61602978857319,38.61602978857319,35.01313123044561,35.01313123044561,38.61602978857319,38.61602978857319,38.61602978857319,35.01313123044561,38.61602978857319,35.01313123044561,22.75405032193176,21.91850755487411,18.0,0.0 
 04/16  11:00:00,21.0,93.0,18.907217583494944,96.85785869727184,23.147519007504513,70.05949714963384,21.993145240569326,97.8479474672863,19.48144767718336,92.15308122160575,19.591300099340415,87.59510462406837,22.564318238755988,72.57685119010914,0.0,0.0,36.70986709998542,36.70986709998542,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,0.0,0.0,38.09068307844353,38.09068307844353,0.0,21.0,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,38.61602978857319,38.61602978857319,21.993145240569326,19.591300099340415,38.61602978857319,38.61602978857319,34.881009376633706,34.881009376633706,38.61602978857319,38.61602978857319,38.61602978857319,34.881009376633706,38.61602978857319,34.881009376633706,23.147519007504513,22.564318238755988,21.0,0.0 
 04/16  12:00:00,23.0,87.0,19.056935125080077,95.95681718156088,23.444218692247233,70.01643625646841,22.973524475395287,95.91816795970254,19.885540838066163,89.86962307978692,20.189716341545864,85.03236157580082,22.912356495325568,72.29951455878901,0.0,0.0,36.70986709998542,36.70986709998542,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,0.0,0.0,38.09068307844353,38.09068307844353,0.0,23.0,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,38.61602978857319,38.61602978857319,22.973524475395287,20.189716341545864,38.61602978857319,38.61602978857319,34.94707132601143,34.94707132601143,38.61602978857319,38.61602978857319,38.61602978857319,34.94707132601143,38.61602978857319,34.94707132601143,23.444218692247233,22.912356495325568,23.0,0.0 
 04/16  13:00:00,24.0,69.0,19.239931573782812,94.77349911987746,23.516185929220136,69.91972167092591,23.75285128489885,95.08085042497736,20.44292124358151,86.73699632509017,20.768826004791915,82.11896337256086,23.108939758996645,71.65574805108456,0.0,0.0,36.70986709998542,36.70986709998542,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,0.0,0.0,38.09068307844353,38.09068307844353,0.0,24.0,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,38.61602978857319,38.61602978857319,23.75285128489885,20.768826004791915,38.61602978857319,38.61602978857319,34.881009376633706,34.881009376633706,38.61602978857319,38.61602978857319,38.61602978857319,34.881009376633706,38.61602978857319,34.881009376633706,23.516185929220136,23.108939758996645,24.0,0.0 
