Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/16  14:00:00,24.0,74.0,19.43811591155372,93.51768000873545,23.504480418542816,70.36103419489174,24.308894921019387,95.92464865434502,21.024393632818885,83.6016780357034,21.193895598997344,80.17168832244431,23.51154294332477,70.32649884846123,0.0,0.0,36.70986709998542,36.70986709998542,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,0.0,0.0,38.09068307844353,38.09068307844353,0.0,24.0,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,38.61602978857319,38.61602978857319,24.308894921019387,21.193895598997344,38.61602978857319,38.61602978857319,34.81494733747958,34.81494733747958,38.61602978857319,38.61602978857319,38.61602978857319,34.81494733747958,38.61602978857319,34.81494733747958,23.504480418542816,23.51154294332477,24.0,0.0 
 04/16  15:00:00,23.2,82.0,19.626293187098867,92.33754524781196,23.397185619685956,71.82082540506909,24.53758012742072,99.66270026285042,21.614390895017387,80.55078264331843,21.418672839614533,79.57957349527503,23.853122447068074,69.87124911872911,0.0,0.0,36.70986709998542,36.70986709998542,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,0.0,0.0,38.09068307844353,38.09068307844353,0.0,23.2,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,38.61602978857319,38.61602978857319,24.53758012742072,21.418672839614533,38.61602978857319,38.61602978857319,34.81494733747958,34.81494733747958,38.61602978857319,38.61602978857319,38.61602978857319,34.81494733747958,38.61602978857319,34.81494733747958,23.397185619685956,23.853122447068074,23.2,0.0 
 04/16  16:00:00,22.0,88.0,19.784859376750013,91.43292298078867,23.104565954193284,74.27956442056546,24.500172200978135,100.0,22.09193218616766,78.23556838614104,21.407364869225447,80.29467227296644,24.100222652670787,69.95297565138014,0.0,0.0,36.70986709998542,36.70986709998542,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,0.0,0.0,38.09068307844353,38.09068307844353,0.0,22.0,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,38.61602978857319,38.61602978857319,24.500172200978135,21.407364869225447,38.61602978857319,38.61602978857319,34.81494733747958,34.81494733747958,38.61602978857319,38.61602978857319,38.61602978857319,34.81494733747958,38.61602978857319,34.81494733747958,23.104565954193284,24.100222652670787,22.0,0.0 
 04/16  17:00:00,22.0,88.0,19.896366882836375,90.71182893619569,22.717196985084982,76.82135104257554,24.132668543585893,100.0,22.418559540337103,76.6183992719424,21.2365420448801,81.56712868568806,24.156416570678438,70.43433955430552,0.0,0.0,36.70986709998542,36.70986709998542,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,0.0,0.0,38.09068307844353,38.09068307844353,0.0,22.0,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,38.61602978857319,38.61602978857319,24.132668543585893,21.2365420448801,38.61602978857319,38.61602978857319,34.81494733747958,34.81494733747958,38.61602978857319,38.61602978857319,38.61602978857319,34.81494733747958,38.61602978857319,34.81494733747958,22.717196985084982,24.156416570678438,22.0,0.0 
 04/16  18:00:00,21.5,90.0,19.909946941128958,90.63545446690148,22.19190565056087,79.73254115285809,23.405238918777393,99.99999999999999,22.55763361462492,75.97351102425033,20.896479842696692,83.54997608458247,23.397629171419144,74.11933144721758,0.0,0.0,36.70986709998542,36.70986709998542,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,0.0,0.0,38.09068307844353,38.09068307844353,0.0,21.5,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,38.61602978857319,38.61602978857319,23.405238918777393,20.896479842696692,38.61602978857319,38.61602978857319,34.881009376633706,34.881009376633706,38.61602978857319,38.61602978857319,38.61602978857319,34.881009376633706,38.61602978857319,34.881009376633706,22.19190565056087,23.397629171419144,21.5,0.0 
 04/16  19:00:00,21.0,88.0,19.85443968557737,90.85682385401998,21.65060220530748,82.67647691886226,22.732203200093153,99.99999999999999,22.483737968974133,76.23889661957523,20.514973833468332,85.71267781592786,22.63298256726971,77.87869104187816,0.0,0.0,36.70986709998542,36.70986709998542,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,0.0,0.0,38.09068307844353,38.09068307844353,0.0,21.0,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,38.61602978857319,38.61602978857319,22.732203200093153,20.514973833468332,38.61602978857319,38.61602978857319,34.881009376633706,34.881009376633706,38.61602978857319,38.61602978857319,38.61602978857319,34.881009376633706,38.61602978857319,34.881009376633706,21.65060220530748,22.63298256726971,21.0,0.0 
 04/16  20:00:00,21.0,88.0,19.762619273766518,91.28423663450525,21.207127172274355,85.08950090376626,22.21655498291744,99.99999999999999,22.285011797919406,77.0886433780559,20.232327937433425,87.39002514059106,21.941932262450372,81.3557954885707,0.0,0.0,36.70986709998542,36.70986709998542,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,0.0,0.0,38.09068307844353,38.09068307844353,0.0,21.0,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,38.61602978857319,38.61602978857319,22.21655498291744,20.232327937433425,38.61602978857319,38.61602978857319,34.881009376633706,34.881009376633706,38.61602978857319,38.61602978857319,38.61602978857319,34.881009376633706,38.61602978857319,34.881009376633706,21.207127172274355,21.941932262450372,21.0,0.0 
 04/16  21:00:00,20.6,89.0,19.65735729799011,91.88273311976866,20.815677589208935,87.27135852828707,21.788707626623374,100.0,22.01359314287649,78.37405900188384,19.985969010180696,88.94006385225872,21.35710865862459,84.42264884703536,0.0,0.0,36.70986709998542,36.70986709998542,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,0.0,0.0,38.09068307844353,38.09068307844353,0.0,20.6,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,38.61602978857319,38.61602978857319,21.788707626623374,19.985969010180696,38.61602978857319,38.61602978857319,34.81494733747958,34.81494733747958,38.61602978857319,38.61602978857319,38.61602978857319,34.81494733747958,38.61602978857319,34.81494733747958,20.815677589208935,21.35710865862459,20.6,0.0 
 04/16  22:00:00,21.0,88.0,19.54682825903612,92.42302023618558,20.516209224055896,89.05842343270959,21.46269681181324,100.0,21.700203398110375,79.80820528148716,19.800790332255303,90.25490039822427,20.93340487794631,86.80408482229112,0.0,0.0,36.70986709998542,36.70986709998542,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,0.0,0.0,38.09068307844353,38.09068307844353,0.0,21.0,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,38.61602978857319,38.61602978857319,21.46269681181324,19.800790332255303,38.61602978857319,38.61602978857319,34.81494733747958,34.81494733747958,38.61602978857319,38.61602978857319,38.61602978857319,34.81494733747958,38.61602978857319,34.81494733747958,20.516209224055896,20.93340487794631,21.0,0.0 
 04/16  23:00:00,21.0,88.0,19.442010771268485,92.93392711562045,20.26397956844729,90.72179901427096,21.193119289975805,100.0,21.39706189744462,81.22113125482605,19.645690424096557,91.48985367711629,20.593862057497685,88.89725563817035,0.0,0.0,36.70986709998542,36.70986709998542,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,0.0,0.0,38.09068307844353,38.09068307844353,0.0,21.0,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,38.61602978857319,38.61602978857319,21.193119289975805,19.645690424096557,38.61602978857319,38.61602978857319,34.81494733747958,34.81494733747958,38.61602978857319,38.61602978857319,38.61602978857319,34.81494733747958,38.61602978857319,34.81494733747958,20.26397956844729,20.593862057497685,21.0,0.0 
 04/16  24:00:00,20.2,93.0,19.343561700869486,93.50501713269624,20.030392341861926,92.38800891365015,20.96195673872649,100.0,21.121552470173928,82.60533478253265,19.499625707614,92.7384536971021,20.298890216170868,90.86982990633142,0.0,0.0,36.70986709998542,36.70986709998542,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,0.0,0.0,38.09068307844353,38.09068307844353,0.0,20.2,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,38.61602978857319,38.61602978857319,20.96195673872649,19.499625707614,38.61602978857319,38.61602978857319,34.748885297849,34.748885297849,38.61602978857319,38.61602978857319,38.61602978857319,34.748885297849,38.61602978857319,34.748885297849,20.030392341861926,20.298890216170868,20.2,0.0 
 04/17  01:00:00,20.0,94.0,19.256724097548556,94.01208939405211,19.842714952627706,93.825669536468,20.773345523431207,100.0,20.883964642495464,83.82053879572646,19.382652264982333,93.89599095883369,20.064713330406118,92.54698498897818,0.0,0.0,36.70986709998542,36.70986709998542,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,0.0,0.0,38.09068307844353,38.09068307844353,0.0,20.0,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,34.682823258218406,38.61602978857319,38.61602978857319,20.773345523431207,19.382652264982333,38.61602978857319,38.61602978857319,34.748885297849,34.748885297849,38.61602978857319,38.61602978857319,38.61602978857319,34.748885297849,38.61602978857319,34.748885297849,19.842714952627706,20.064713330406118,20.0,0.0 
 04/17  02:00:00,20.0,100.0,19.179196133576436,94.46741237311991,19.873555697356075,95.0614585450549,20.624880549866393,100.0,20.674036642457725,84.91102983827913,19.302344047145606,95.44412920546657,19.887757302183523,94.98021705443045,17556.93797285024,0.48001398786465976,33.363856182183156,24.61364368503615,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,0.0,0.0,38.09068307844353,38.09068307844353,1272.096814925219,5.527287649611479,29.242832511488086,29.242832511488086,29.242832511488086,33.277683244602684,33.277683244602684,33.3673459811582,29.130612485933696,20.624880549866393,19.302344047145606,33.3673459811582,33.3673459811582,33.363856182183156,33.363856182183156,29.130612485933696,33.3673459811582,33.3673459811582,24.61364368503615,33.3673459811582,33.363856182183156,19.873555697356075,19.887757302183523,20.0,4579548.533730788 
 04/17  03:00:00,16.0,92.0,19.102415781726414,94.92086606581375,20.565777409607875,86.88347922953241,20.324298917775494,99.99999999999999,20.49215181100576,85.86881200739145,19.017003749499345,95.34461710245176,19.52372886528568,92.66343803555449,2141.486372081942,0.12645051576422697,29.881984963708156,28.531469299687195,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,14968.887046247994,0.7068354835739015,29.37822039864015,23.805762374974805,1424.5250051040973,1.5571401794683828,25.34773389287672,25.34773389287672,25.34773389287672,29.383273417239934,29.383273417239934,29.460033197814106,25.252527304821516,20.324298917775494,19.017003749499345,29.460033197814106,29.460033197814106,29.37822039864015,29.37822039864015,25.252527304821516,29.460033197814106,29.460033197814106,28.02770473461919,29.460033197814106,23.805762374974805,20.565777409607875,19.52372886528568,16.0,5128290.018374751 
 04/17  04:00:00,16.0,82.0,19.025976095449543,95.47058870766537,21.281959511713445,77.01449108788877,20.121482612799475,99.99999999999999,20.24449146911205,87.28027989476382,18.843226151888754,93.17862265329757,20.41562446433037,81.26710469944888,0.0,0.0,29.881984963708156,29.881984963708156,0.0,0.0,32.69025989365552,32.69025989365552,0.0,0.0,0.0,0.0,0.0,0.0,31.997339613623154,31.997339613623154,0.0,16.0,24.630104478227544,24.630104478227544,24.630104478227544,24.630104478227544,24.630104478227544,28.707553834261056,28.707553834261056,20.121482612799475,18.843226151888754,28.707553834261056,28.707553834261056,24.89615853844119,24.89615853844119,28.707553834261056,28.707553834261056,28.707553834261056,24.89615853844119,28.707553834261056,24.89615853844119,21.281959511713445,20.41562446433037,16.0,0.0 
 04/17  05:00:00,16.0,77.0,18.97426429978797,95.8755200744485,21.38378607423912,72.11276610703517,19.95112815543176,99.91699129338507,20.017262841847835,88.60515031620238,18.72217307758078,91.20225414331954,21.554076300085043,71.41039823822837,0.0,0.0,29.88198496370816,29.88198496370816,7388.626007270658,0.17238297619928913,31.912829288035116,26.78933225027251,0.0,0.0,0.0,0.0,0.0,0.0,31.997339613623158,31.997339613623158,668.0493064946504,8.71334132674539,26.057627389312074,26.057627389312074,26.057627389312074,28.07522244139149,28.07522244139149,30.06186985790628,28.13996660570991,19.95112815543176,18.72217307758078,30.06186985790628,30.06186985790628,22.89622397265842,28.019721010421026,28.13996660570991,30.06186985790628,30.06186985790628,28.019721010421026,30.06186985790628,28.019721010421026,21.38378607423912,21.554076300085043,16.0,2404977.5033807415 
 04/17  06:00:00,13.7,80.0,18.93883191574041,96.18433929039801,21.096154574961872,68.40713181392151,19.968248985972373,99.07593359453311,19.812504057810216,89.82694033185648,18.55221708266881,88.86911083706251,21.851624240186,65.32941485154771,0.0,0.0,29.88198496370816,29.88198496370816,15258.770773400127,0.31308301770195446,33.49299915881936,21.82583415311381,0.0,0.0,0.0,0.0,0.0,0.0,31.997339613623158,31.997339613623158,1253.829528247262,-0.9764085105236431,29.7935460274784,29.7935460274784,29.7935460274784,33.82830378598024,33.82830378598024,33.788584484142305,29.813878386797562,19.968248985972373,18.55221708266881,33.788584484142305,33.788584484142305,21.82583415311381,33.49299915881936,29.813878386797562,33.788584484142305,33.788584484142305,33.49299915881936,33.788584484142305,33.49299915881936,21.096154574961872,21.851624240186,13.7,4513786.3016901435 
 04/17  07:00:00,12.0,82.0,18.901855206121063,96.50344788938688,20.64317240702239,63.250930860525045,20.175843058427667,96.59622077804607,19.58881647446035,91.174563646847,18.345385560981455,84.76498908502694,21.620512900020223,59.55891475900633,0.0,0.0,29.88198496370816,29.88198496370816,0.0,0.0,35.662124323653295,35.662124323653295,0.0,0.0,0.0,0.0,0.0,0.0,31.997339613623158,31.997339613623158,0.0,12.0,30.160211774838192,30.160211774838192,30.160211774838192,30.160211774838192,30.160211774838192,34.172944312840656,34.172944312840656,20.175843058427667,18.345385560981455,34.172944312840656,34.172944312840656,30.433740297355563,30.433740297355563,34.172944312840656,34.172944312840656,34.172944312840656,30.433740297355563,34.172944312840656,30.433740297355563,20.64317240702239,21.620512900020223,12.0,0.0 
 04/17  08:00:00,12.0,82.0,18.863973469223836,96.73213507267246,20.22321843341021,59.28024677914454,20.653008264686527,92.44647841462367,19.36561311326897,92.44907455339415,18.252486004915312,80.28058608241221,21.2263911846942,55.706690299796435,0.0,0.0,29.88198496370816,29.88198496370816,0.0,0.0,35.662124323653295,35.662124323653295,0.0,0.0,0.0,0.0,0.0,0.0,31.997339613623158,31.997339613623158,0.0,12.0,30.160211774838192,30.160211774838192,30.160211774838192,30.160211774838192,30.160211774838192,34.172944312840656,34.172944312840656,20.653008264686527,18.252486004915312,34.172944312840656,34.172944312840656,30.29500728781552,30.29500728781552,34.172944312840656,34.172944312840656,34.172944312840656,30.29500728781552,34.172944312840656,30.29500728781552,20.22321843341021,21.2263911846942,12.0,0.0 
 04/17  09:00:00,12.0,73.0,18.85750852625912,96.86818060501116,20.318066423117692,54.2748371801889,21.045990640440113,88.7472492668847,19.220243034565307,93.38337774002913,18.33790072960781,75.16684827999376,20.890619666409556,52.36405229914119,0.0,0.0,29.88198496370816,29.88198496370816,0.0,0.0,35.662124323653295,35.662124323653295,0.0,0.0,0.0,0.0,0.0,0.0,31.997339613623158,31.997339613623158,0.0,12.0,30.160211774838192,30.160211774838192,30.160211774838192,30.160211774838192,30.160211774838192,34.172944312840656,34.172944312840656,21.045990640440113,18.33790072960781,34.172944312840656,34.172944312840656,30.29500728781552,30.29500728781552,34.172944312840656,34.172944312840656,34.172944312840656,30.29500728781552,34.172944312840656,30.29500728781552,20.318066423117692,20.890619666409556,12.0,0.0 
 04/17  10:00:00,13.0,62.0,18.86720004390184,96.90643677494704,20.66124316629247,48.321562590598795,21.525509787562328,83.8956980979059,19.170639945104558,93.76629369509884,18.569962676548492,69.04916463316492,20.720259240450368,48.122248243064334,0.0,0.0,29.88198496370816,29.88198496370816,0.0,0.0,35.662124323653295,35.662124323653295,0.0,0.0,0.0,0.0,0.0,0.0,31.997339613623158,31.997339613623158,0.0,13.0,30.160211774838192,30.160211774838192,30.160211774838192,30.160211774838192,30.160211774838192,34.172944312840656,34.172944312840656,21.525509787562328,18.569962676548492,34.172944312840656,34.172944312840656,30.29500728781552,30.29500728781552,34.172944312840656,34.172944312840656,34.172944312840656,30.29500728781552,34.172944312840656,30.29500728781552,20.66124316629247,20.720259240450368,13.0,0.0 
 04/17  11:00:00,12.0,71.0,18.910714130066587,96.739994060621,20.916291158381092,45.48020715649518,22.161820110452,79.65687466546201,19.22315952409365,93.55330750945458,18.916196881816653,64.80070357097304,20.610054377734244,46.32996473381557,0.0,0.0,29.881984963708156,29.881984963708156,0.0,0.0,35.662124323653295,35.662124323653295,0.0,0.0,0.0,0.0,0.0,0.0,31.997339613623154,31.997339613623154,0.0,12.0,30.160211774838192,30.160211774838192,30.160211774838192,30.160211774838192,30.160211774838192,34.172944312840656,34.172944312840656,22.161820110452,18.916196881816653,34.172944312840656,34.172944312840656,30.36240504381808,30.36240504381808,34.172944312840656,34.172944312840656,34.172944312840656,30.36240504381808,34.172944312840656,30.36240504381808,20.916291158381092,20.610054377734244,12.0,0.0 
 04/17  12:00:00,12.2,70.0,18.977866178528014,96.33514545407331,20.88615676420816,43.94887568237456,22.75099731709612,75.49954989800128,19.330434971859336,92.93024179274508,19.180454182300167,61.060560258361825,20.48989711632718,45.026731094746836,0.0,0.0,29.88198496370816,29.88198496370816,0.0,0.0,35.662124323653295,35.662124323653295,0.0,0.0,0.0,0.0,0.0,0.0,31.997339613623158,31.997339613623158,0.0,12.2,30.160211774838192,30.160211774838192,30.160211774838192,30.160211774838192,30.160211774838192,34.172944312840656,34.172944312840656,22.75099731709612,19.180454182300167,34.172944312840656,34.172944312840656,30.29500728781552,30.29500728781552,34.172944312840656,34.172944312840656,34.172944312840656,30.29500728781552,34.172944312840656,30.29500728781552,20.88615676420816,20.48989711632718,12.2,0.0 
 04/17  13:00:00,13.0,67.0,19.05508404194144,95.96773268722951,20.71543423290438,42.92650555597805,23.251164537613107,71.69837410353949,19.47552829429135,92.18694237072512,19.43574991319648,56.7976889231119,20.45750168685029,43.61165356068639,0.0,0.0,29.88198496370816,29.88198496370816,0.0,0.0,35.662124323653295,35.662124323653295,0.0,0.0,0.0,0.0,0.0,0.0,31.997339613623158,31.997339613623158,0.0,13.0,30.160211774838192,30.160211774838192,30.160211774838192,30.160211774838192,30.160211774838192,34.172944312840656,34.172944312840656,23.251164537613107,19.43574991319648,34.172944312840656,34.172944312840656,30.29500728781552,30.29500728781552,34.172944312840656,34.172944312840656,34.172944312840656,30.29500728781552,34.172944312840656,30.29500728781552,20.71543423290438,20.45750168685029,13.0,0.0 
 04/17  14:00:00,14.0,67.0,19.125791322582977,95.6406932514554,20.542110099189234,43.06538155608856,23.46594954173014,70.49138698816346,19.587758714191445,91.63731013537154,19.54873361508708,54.02508707179553,20.507737596840887,43.15582576101704,0.0,0.0,29.88198496370816,29.88198496370816,0.0,0.0,35.662124323653295,35.662124323653295,0.0,0.0,0.0,0.0,0.0,0.0,31.997339613623158,31.997339613623158,0.0,14.0,30.160211774838192,30.160211774838192,30.160211774838192,30.160211774838192,30.160211774838192,34.172944312840656,34.172944312840656,23.46594954173014,19.54873361508708,34.172944312840656,34.172944312840656,30.227609531326863,30.227609531326863,34.172944312840656,34.172944312840656,34.172944312840656,30.227609531326863,34.172944312840656,30.227609531326863,20.542110099189234,20.507737596840887,14.0,0.0 
 04/17  15:00:00,14.3,71.0,19.165324795671907,95.50033785606801,20.375638234140624,44.469524904725525,23.373018623582972,72.23166966091846,19.538731370738745,92.00861875601471,19.552958755792332,52.92798089301406,20.761612432058836,43.42409465395839,0.0,0.0,29.88198496370816,29.88198496370816,0.0,0.0,35.662124323653295,35.662124323653295,0.0,0.0,0.0,0.0,0.0,0.0,31.997339613623158,31.997339613623158,0.0,14.3,30.160211774838192,30.160211774838192,30.160211774838192,30.160211774838192,30.160211774838192,34.172944312840656,34.172944312840656,23.373018623582972,19.552958755792332,34.172944312840656,34.172944312840656,30.227609531326863,30.227609531326863,34.172944312840656,34.172944312840656,34.172944312840656,30.227609531326863,34.172944312840656,30.227609531326863,20.375638234140624,20.761612432058836,14.3,0.0 
 04/17  16:00:00,13.0,72.0,19.1788957435327,95.51461534402007,20.02664932990795,45.7877622171067,23.208809897124567,73.58140077008747,19.44601568784089,92.63283240821647,19.387886561381293,52.72731446008253,21.119515389748553,42.804086960913565,0.0,0.0,29.88198496370816,29.88198496370816,0.0,0.0,35.662124323653295,35.662124323653295,0.0,0.0,0.0,0.0,0.0,0.0,31.997339613623158,31.997339613623158,0.0,13.0,30.160211774838192,30.160211774838192,30.160211774838192,30.160211774838192,30.160211774838192,34.172944312840656,34.172944312840656,23.208809897124567,19.387886561381293,34.172944312840656,34.172944312840656,30.29500728781552,30.29500728781552,34.172944312840656,34.172944312840656,34.172944312840656,30.29500728781552,34.172944312840656,30.29500728781552,20.02664932990795,21.119515389748553,13.0,0.0 
 04/17  17:00:00,13.0,67.0,19.177463235144025,95.71324046650261,19.910469071133157,45.7141463077279,22.934117698965238,75.4807578230082,19.34380967157406,93.4094510433162,19.26199228401871,52.43572036533962,21.853377724353575,40.56536121625696,10112.896144019032,0.24767713566738694,34.183551554215214,27.65564460387827,0.0,0.0,35.662124323653295,35.662124323653295,0.0,0.0,0.0,0.0,0.0,0.0,31.997339613623154,31.997339613623154,827.1082873514636,3.1776134033182752,30.187323384439235,30.187323384439235,30.187323384439235,32.87713279807136,32.87713279807136,34.218695780242925,31.507135846904923,22.934117698965238,19.26199228401871,34.218695780242925,34.218695780242925,32.73591603265241,32.73591603265241,31.507135846904923,34.218695780242925,34.218695780242925,26.20800908231547,34.218695780242925,32.73591603265241,19.910469071133157,21.853377724353575,13.0,2977589.834465269 
 04/17  18:00:00,12.0,78.0,19.146761740802276,95.99186254490652,20.656174358528034,43.45507675306203,22.18152327694812,80.71847922168391,19.290127913309277,93.81529210733245,18.987383790828005,52.527348009272586,21.58089712684512,41.05302042324385,0.0,0.0,36.10867594943254,36.10867594943254,0.0,0.0,35.662124323653295,35.662124323653295,0.0,0.0,0.0,0.0,0.0,0.0,31.997339613623154,31.997339613623154,0.0,12.0,29.868143254469913,29.868143254469913,29.868143254469913,29.868143254469913,29.868143254469913,33.93565713903216,33.93565713903216,22.18152327694812,18.987383790828005,33.93565713903216,33.93565713903216,30.133684716594228,30.133684716594228,33.93565713903216,33.93565713903216,33.93565713903216,30.133684716594228,33.93565713903216,30.133684716594228,20.656174358528034,21.58089712684512,12.0,0.0 
 04/17  19:00:00,12.0,76.0,19.066574805334,96.56893666540117,21.531794265711344,41.229874682434144,21.34761562556512,86.29757387651608,19.20005067153243,94.43690749459577,18.647820328520105,53.34491461345195,20.649729548336367,43.52303728359077,0.0,0.0,36.10867594943254,36.10867594943254,0.0,0.0,35.662124323653295,35.662124323653295,0.0,0.0,0.0,0.0,0.0,0.0,31.997339613623158,31.997339613623158,0.0,12.0,29.868143254469913,29.868143254469913,29.868143254469913,29.868143254469913,29.868143254469913,33.93565713903216,33.93565713903216,21.34761562556512,18.647820328520105,33.93565713903216,33.93565713903216,30.141414611166237,30.141414611166237,33.93565713903216,33.93565713903216,33.93565713903216,30.141414611166237,33.93565713903216,30.141414611166237,21.531794265711344,20.649729548336367,12.0,0.0 
 04/17  20:00:00,13.0,62.0,18.97380476086358,97.22599027541511,21.65150313029978,40.11755613237116,20.801341201528004,89.07806968975274,19.071676694990927,95.29030338582055,18.474765034864923,53.1280135270235,19.812362494856856,44.930027562363584,0.0,0.0,36.10867594943254,36.10867594943254,0.0,0.0,35.662124323653295,35.662124323653295,0.0,0.0,0.0,0.0,5821.462850207054,0.20874958232912572,31.879849783725863,29.65598192215856,444.18069984133473,8.113563074988727,29.103733255218458,29.103733255218458,29.103733255218458,30.448790845462355,30.448790845462355,33.19952700329759,31.76841859112543,20.801341201528004,18.474765034864923,33.19952700329759,33.19952700329759,30.59702126922377,30.59702126922377,31.76841859112543,33.19952700329759,33.19952700329759,30.59702126922377,33.19952700329759,28.373153407656467,21.65150313029978,19.812362494856856,13.0,1599050.519428805 
 04/17  21:00:00,13.2,60.0,18.868235552787475,97.96613224279469,21.436502263329608,39.618703720800426,20.35692642957922,90.61156065775788,18.915922027234416,96.3166562027487,18.340167359106502,52.57578966939597,19.87314495913316,43.63495066355245,0.0,0.0,36.10867594943254,36.10867594943254,0.0,0.0,35.662124323653295,35.662124323653295,0.0,0.0,0.0,0.0,15090.366094159474,0.5013278391175926,32.910131246723054,25.69191459443232,1271.9061815625569,-1.520242552444329,29.25382363550299,29.25382363550299,29.25382363550299,33.28867224800034,33.28867224800034,33.25405775237956,29.271615393845856,20.35692642957922,18.340167359106502,33.25405775237956,33.25405775237956,32.910131246723054,32.910131246723054,29.271615393845856,33.25405775237956,33.25405775237956,32.910131246723054,33.25405775237956,25.69191459443232,21.436502263329608,19.87314495913316,13.2,4578862.253625205 
 04/17  22:00:00,13.0,62.0,18.770270353306937,98.66543344330799,21.020803505064386,39.9039137479177,19.994544525046788,91.42317445530477,18.76097241535751,97.35021442539744,18.226734530414447,52.10070995352418,20.62356513332373,40.90233726113915,0.0,0.0,36.10867594943254,36.10867594943254,5565.3961759457825,0.0950216301240929,35.650811022168284,30.98017448704718,0.0,0.0,0.0,0.0,4727.701487295226,0.1450452714234717,36.68424464824083,34.084989365513515,784.9397152086291,3.1284769202383274,32.69683974883912,32.69683974883912,32.69683974883912,35.38664278757273,35.38664278757273,36.63594219388211,34.000966725430956,19.994544525046788,18.226734530414447,36.63594219388211,36.63594219388211,30.65338576843883,35.324022303559936,34.000966725430956,36.63594219388211,36.63594219388211,35.324022303559936,36.63594219388211,32.72476702083262,21.020803505064386,20.62356513332373,13.0,2825782.9747510646 
 04/17  23:00:00,13.0,58.0,18.693381198132116,99.33705049704872,20.56413664427518,40.10148536179061,19.91002467275148,90.67735405229853,18.620155033708503,98.40592914676924,18.145284052838957,51.47702227953924,21.54335636018593,37.768221547686856,0.0,0.0,36.10867594943254,36.10867594943254,16393.38926649475,0.34217935828799273,33.80098029764795,22.118386494616793,0.0,0.0,0.0,0.0,0.0,0.0,36.68424464824083,36.68424464824083,1252.079210140021,-1.7466171562448176,29.925312021966747,29.925312021966747,29.925312021966747,33.96014952036347,33.96014952036347,34.01845377297913,29.848285819837116,19.91002467275148,18.145284052838957,34.01845377297913,34.01845377297913,22.118386494616793,33.80098029764795,29.848285819837116,34.01845377297913,34.01845377297913,33.80098029764795,34.01845377297913,33.80098029764795,20.56413664427518,21.54335636018593,13.0,4507485.156504075 
 04/17  24:00:00,12.8,62.0,18.6435868651934,99.74533695703269,20.143078544041938,40.59612027319078,20.290133849579135,87.77741144983753,18.515176172716888,99.15275161027697,18.080756507065885,50.939838656531094,21.892228619404356,36.45932142648459,0.0,0.0,36.10867594943254,36.10867594943254,7720.552709795515,0.19037280631305914,33.342200399767215,28.491134180940833,0.0,0.0,0.0,0.0,0.0,0.0,36.68424464824083,36.68424464824083,630.2062745770852,5.434613221313847,29.613982641152084,29.613982641152084,29.613982641152084,31.631374538457518,31.631374538457518,33.60157617023052,31.62172909455739,20.290133849579135,18.080756507065885,33.60157617023052,33.60157617023052,26.844920497402747,31.695986716229125,31.62172909455739,33.60157617023052,33.60157617023052,31.695986716229125,33.60157617023052,31.695986716229125,20.143078544041938,21.892228619404356,12.8,2268742.588477507 
 04/18  01:00:00,13.0,58.0,18.614638709207306,99.92626088748493,19.85950599718602,40.406824999323746,20.74803983242099,84.24670555511324,18.425196549951526,99.71356803954339,18.024104156986258,49.927823572153734,21.740233688583885,35.98518271759123,15659.356390786794,0.510857535860983,32.45842099904208,24.976139530000108,0.0,0.0,33.342200399767215,33.342200399767215,0.0,0.0,0.0,0.0,0.0,0.0,36.68424464824083,36.68424464824083,1291.4004464723803,-1.70930619970928,28.70534194671236,28.70534194671236,28.70534194671236,32.740296455859344,32.740296455859344,32.743646364830845,28.682712966631676,20.74803983242099,18.024104156986258,32.743646364830845,32.743646364830845,32.45842099904208,32.45842099904208,28.682712966631676,32.743646364830845,32.743646364830845,24.976139530000108,32.743646364830845,32.45842099904208,19.85950599718602,21.740233688583885,13.0,4649041.60730057 
 04/18  02:00:00,12.0,58.0,18.597187026386464,99.97127754538717,20.515893247001717,37.957173685786145,20.88808374720914,83.40102215044425,18.3540087715861,99.93855063732885,17.953206374813412,49.292363795276245,21.34025637369365,36.07142574773222,4741.051760050428,0.15175018511668614,36.10178970366479,33.61036405733949,0.0,0.0,33.342200399767215,33.342200399767215,0.0,0.0,0.0,0.0,0.0,0.0,36.68424464824083,36.68424464824083,391.18624943859265,7.056320115065308,32.63704019154889,32.63704019154889,32.63704019154889,33.981941710915706,33.981941710915706,36.50980347714235,35.26579227404145,20.88808374720914,17.953206374813412,36.50980347714235,36.50980347714235,34.01898733067752,34.01898733067752,35.26579227404145,36.50980347714235,36.50980347714235,31.52756168435221,36.50980347714235,34.01898733067752,20.515893247001717,21.34025637369365,12.0,1408270.4979789336 
 04/18  03:00:00,12.0,57.0,18.581602976606227,99.99406935474005,21.38618563070449,34.75848001766468,20.76288517531347,84.09747808576341,18.284321972571426,99.94221297325149,17.90018968357593,48.12280312191543,20.866670006861746,35.87643182618142,0.0,0.0,36.10178970366479,36.10178970366479,0.0,0.0,33.342200399767215,33.342200399767215,0.0,0.0,0.0,0.0,0.0,0.0,36.68424464824083,36.68424464824083,0.0,12.0,32.69166123569072,32.69166123569072,32.69166123569072,32.69166123569072,32.69166123569072,36.562502653822065,36.562502653822065,20.76288517531347,17.90018968357593,36.562502653822065,36.562502653822065,32.88670490546502,32.88670490546502,36.562502653822065,36.562502653822065,36.562502653822065,32.88670490546502,36.562502653822065,32.88670490546502,21.38618563070449,20.866670006861746,12.0,0.0 
 04/18  04:00:00,12.0,58.0,18.562741994093553,99.96138017959761,21.667851215428634,33.53830039878881,20.541616356282347,85.47845340998555,18.225933404835374,99.91524092931513,17.863723384343338,47.41749779376849,20.427742331735303,36.19036473092995,0.0,0.0,36.10178970366479,36.10178970366479,0.0,0.0,33.342200399767215,33.342200399767215,0.0,0.0,0.0,0.0,0.0,0.0,36.68424464824083,36.68424464824083,0.0,12.0,32.69166123569072,32.69166123569072,32.69166123569072,32.69166123569072,32.69166123569072,36.562502653822065,36.562502653822065,20.541616356282347,17.863723384343338,36.562502653822065,36.562502653822065,32.82169034918619,32.82169034918619,36.562502653822065,36.562502653822065,36.562502653822065,32.82169034918619,36.562502653822065,32.82169034918619,21.667851215428634,20.427742331735303,12.0,0.0 
 04/18  05:00:00,12.0,62.0,18.534664783225587,100.0,21.52204135197927,33.53765805950992,20.303941540302517,87.61235804138238,18.162045892015684,99.98732308022741,17.841744942280954,46.725544174917246,20.052729652796565,36.71214616960274,0.0,0.0,36.10178970366479,36.10178970366479,0.0,0.0,33.342200399767215,33.342200399767215,0.0,0.0,0.0,0.0,0.0,0.0,36.68424464824083,36.68424464824083,0.0,12.0,32.69166123569072,32.69166123569072,32.69166123569072,32.69166123569072,32.69166123569072,36.562502653822065,36.562502653822065,20.303941540302517,17.841744942280954,36.562502653822065,36.562502653822065,32.82169034918619,32.82169034918619,36.562502653822065,36.562502653822065,36.562502653822065,32.82169034918619,36.562502653822065,32.82169034918619,21.52204135197927,20.052729652796565,12.0,0.0 
 04/18  06:00:00,12.2,66.0,18.49602666343125,99.95517746803377,21.18019308467916,34.676745058855836,20.064833174300354,90.4907387938769,18.08968501217248,99.88433405514482,17.818184428812266,46.570875127345495,19.824162925920717,37.70023444399118,0.0,0.0,36.10178970366479,36.10178970366479,0.0,0.0,33.342200399767215,33.342200399767215,0.0,0.0,0.0,0.0,16799.486339930703,0.5833038247594934,32.26661080703189,25.269779575625364,1305.4696454254686,-2.484746280355883,28.30253007302011,28.30253007302011,28.30253007302011,32.337562352189074,32.337562352189074,32.40255665455929,28.216000173291892,20.064833174300354,17.818184428812266,32.40255665455929,32.40255665455929,32.26661080703189,32.26661080703189,28.216000173291892,32.40255665455929,32.40255665455929,32.26661080703189,32.40255665455929,25.269779575625364,21.18019308467916,19.824162925920717,12.2,4699690.723531688 
 04/18  07:00:00,11.0,82.0,18.445418049241717,99.99172977048276,20.686574889948307,36.75747735880181,19.788719021058135,93.37791647614756,17.990751417805058,99.9432766816391,17.75921917727308,47.01455850287026,20.515679924545708,37.13989807006326,0.0,0.0,36.10178970366479,36.10178970366479,12171.92618180485,0.3479144079999853,31.432270458322165,25.73788094133134,0.0,0.0,0.0,0.0,4778.870096854516,0.16912483895070873,35.68395609888988,33.43064947798922,1319.581075158007,-3.6481775819775244,28.210042885323553,28.210042885323553,28.210042885323553,32.245215313335095,32.245215313335095,32.30758072618882,28.12569937167853,19.788719021058135,17.75921917727308,32.30758072618882,32.30758072618882,26.51846617437223,32.21285569136305,28.12569937167853,32.30758072618882,32.30758072618882,32.21285569136305,32.30758072618882,29.959549070462394,20.686574889948307,20.515679924545708,11.0,4750491.870568825 
 04/18  08:00:00,12.0,76.0,18.40765345383449,99.9890382743968,20.269785490474526,38.55431374324817,20.066987843304023,93.10735811298912,17.91469553196077,99.8859775444148,17.769880078265707,47.260382747984345,21.483397658359983,35.77814958326475,0.0,0.0,36.10178970366479,36.10178970366479,7239.944611585944,0.2172856301843084,31.956260858397133,27.723412928986804,0.0,0.0,0.0,0.0,0.0,0.0,35.68395609888988,35.68395609888988,668.4726224247006,4.683287727067661,28.561912928140167,28.561912928140167,28.561912928140167,30.57950064345296,30.57950064345296,32.399777028326625,30.52568032491071,20.066987843304023,17.769880078265707,32.399777028326625,32.399777028326625,26.305533337906567,30.538381267316893,30.52568032491071,32.399777028326625,32.399777028326625,30.538381267316893,32.399777028326625,30.538381267316893,20.269785490474526,21.483397658359983,12.0,2406501.440728922 
 04/18  09:00:00,12.4,74.0,18.4156100019497,99.87827057145189,20.379862663576446,39.10497162648238,20.673090595704384,91.17766917784694,17.90542189003203,99.80781388356587,17.9457641158129,47.033725421153946,22.020880968289564,35.3610976767377,0.0,0.0,36.10178970366479,36.10178970366479,0.0,0.0,32.71972560078237,32.71972560078237,0.0,0.0,0.0,0.0,0.0,0.0,35.68395609888988,35.68395609888988,0.0,12.4,29.562560456861032,29.562560456861032,29.562560456861032,29.562560456861032,29.562560456861032,33.34991559132289,33.34991559132289,20.673090595704384,17.9457641158129,33.34991559132289,33.34991559132289,29.689785103244077,29.689785103244077,33.34991559132289,33.34991559132289,33.34991559132289,29.689785103244077,33.34991559132289,29.689785103244077,20.379862663576446,22.020880968289564,12.4,0.0 
 04/18  10:00:00,13.0,72.0,18.474450099666896,99.59772676719462,21.014457013743854,38.46235163639483,21.543378463053486,87.5019042432742,18.014451542504446,99.19913514047067,18.246445970359648,46.53810057080223,22.12735213490822,35.936198901603234,0.0,0.0,36.10178970366479,36.10178970366479,0.0,0.0,32.71972560078237,32.71972560078237,0.0,0.0,0.0,0.0,0.0,0.0,35.68395609888988,35.68395609888988,0.0,13.0,29.56256045686103,29.56256045686103,29.56256045686103,29.56256045686103,29.56256045686103,33.34991559132288,33.34991559132288,21.543378463053486,18.246445970359648,33.34991559132288,33.34991559132288,29.753397425976797,29.753397425976797,33.34991559132288,33.34991559132288,33.34991559132288,29.753397425976797,33.34991559132288,29.753397425976797,21.014457013743854,22.12735213490822,13.0,0.0 
 04/18  11:00:00,13.0,67.0,18.588880096072526,98.98200480866413,21.762775829119462,37.06262562502369,22.756665909485108,82.46033851326965,18.272394346498952,97.69697653678438,18.663655435060377,45.48657612399914,22.082514603868475,36.3508356573907,0.0,0.0,36.10178970366479,36.10178970366479,0.0,0.0,32.71972560078237,32.71972560078237,0.0,0.0,0.0,0.0,0.0,0.0,35.68395609888988,35.68395609888988,0.0,13.0,29.562560456861032,29.562560456861032,29.562560456861032,29.562560456861032,29.562560456861032,33.34991559132289,33.34991559132289,22.756665909485108,18.663655435060377,33.34991559132289,33.34991559132289,29.817009662262222,29.817009662262222,33.34991559132289,33.34991559132289,33.34991559132289,29.817009662262222,33.34991559132289,29.817009662262222,21.762775829119462,22.082514603868475,13.0,0.0 
 04/18  12:00:00,15.0,59.0,18.74508222694157,98.01902367501268,22.054483429845554,36.60511699298155,24.101260497898824,77.38460334005156,18.674582597068436,95.2647848174855,19.089406412124855,44.36534068970343,22.017462438195633,36.6926115646815,0.0,0.0,36.10178970366479,36.10178970366479,0.0,0.0,32.71972560078237,32.71972560078237,0.0,0.0,0.0,0.0,0.0,0.0,35.68395609888988,35.68395609888988,0.0,15.0,29.562560456861036,29.562560456861036,29.562560456861036,29.562560456861036,29.562560456861036,33.3499155913229,33.3499155913229,24.101260497898824,19.089406412124855,33.3499155913229,33.3499155913229,29.880619929434815,29.880619929434815,33.3499155913229,33.3499155913229,33.3499155913229,29.880619929434815,33.3499155913229,29.880619929434815,22.054483429845554,22.017462438195633,15.0,0.0 
 04/18  13:00:00,15.0,55.0,18.924925253207377,97.01844509499162,21.77705831372705,37.287194234693345,25.310754958528772,74.90491378773945,19.151241125952787,92.56077844519304,19.36376292677117,43.63152395146766,21.89094644298478,37.032310028824696,0.0,0.0,36.10178970366479,36.10178970366479,0.0,0.0,32.71972560078237,32.71972560078237,0.0,0.0,0.0,0.0,0.0,0.0,35.68395609888988,35.68395609888988,0.0,15.0,29.562560456861036,29.562560456861036,29.562560456861036,29.562560456861036,29.562560456861036,33.3499155913229,33.3499155913229,25.310754958528772,19.36376292677117,33.3499155913229,33.3499155913229,29.880619929434815,29.880619929434815,33.3499155913229,33.3499155913229,33.3499155913229,29.880619929434815,33.3499155913229,29.880619929434815,21.77705831372705,21.89094644298478,15.0,0.0 
 04/18  14:00:00,14.0,59.0,19.113651633533415,95.88227657592856,21.48119744470045,37.841394889546,26.14002931027312,73.24357382809764,19.71678309879165,89.36059781596886,19.508703678700904,43.15146593301135,21.989236293646158,36.68744172326134,0.0,0.0,36.10178970366479,36.10178970366479,0.0,0.0,32.71972560078237,32.71972560078237,0.0,0.0,0.0,0.0,0.0,0.0,35.68395609888988,35.68395609888988,0.0,13.999999999999998,29.56256045686103,29.56256045686103,29.56256045686103,29.56256045686103,29.56256045686103,33.34991559132288,33.34991559132288,26.14002931027312,19.508703678700904,33.34991559132288,33.34991559132288,29.753397425976797,29.753397425976797,33.34991559132288,33.34991559132288,33.34991559132288,29.753397425976797,33.34991559132288,29.753397425976797,21.48119744470045,21.989236293646158,13.999999999999998,0.0 
 04/18  15:00:00,14.8,58.0,19.294995260753158,94.89751403341296,21.290250484249547,38.22368206595176,26.629024488884372,75.00489206829357,20.240882726724344,86.59041930522793,19.642644363456405,42.74940117036975,22.82755287269221,34.807852804279804,0.0,0.0,36.10178970366479,36.10178970366479,0.0,0.0,32.71972560078237,32.71972560078237,0.0,0.0,0.0,0.0,0.0,0.0,35.68395609888988,35.68395609888988,0.0,14.8,29.56256045686103,29.56256045686103,29.56256045686103,29.56256045686103,29.56256045686103,33.34991559132288,33.34991559132288,26.629024488884372,19.642644363456405,33.34991559132288,33.34991559132288,29.753397425976797,29.753397425976797,33.34991559132288,33.34991559132288,33.34991559132288,29.753397425976797,33.34991559132288,29.753397425976797,21.290250484249547,22.82755287269221,14.8,0.0 
 04/18  16:00:00,14.0,63.0,19.462252270723955,93.91467922394585,21.017171521531704,39.04512518838979,26.581063578198084,77.17874146154864,20.72763088092318,84.02794299753816,19.662906786393737,42.753311456480205,23.80569868208969,32.959754466244625,0.0,0.0,36.10178970366479,36.10178970366479,0.0,0.0,32.71972560078237,32.71972560078237,0.0,0.0,0.0,0.0,0.0,0.0,35.68395609888988,35.68395609888988,0.0,14.0,29.562560456861032,29.562560456861032,29.562560456861032,29.562560456861032,29.562560456861032,33.34991559132289,33.34991559132289,26.581063578198084,19.662906786393737,33.34991559132289,33.34991559132289,29.817009662262222,29.817009662262222,33.34991559132289,33.34991559132289,33.34991559132289,29.817009662262222,33.34991559132289,29.817009662262222,21.017171521531704,23.80569868208969,14.0,0.0 
 04/18  17:00:00,15.0,63.0,19.595943123136262,93.13726357973918,20.865442957098885,39.89806207686509,26.02060102396191,83.71272837023884,21.02530524414525,82.502791066763,19.68254418114453,42.91013588736158,24.891951199148174,31.268462628236794,0.0,0.0,36.10178970366479,36.10178970366479,0.0,0.0,32.71972560078237,32.71972560078237,0.0,0.0,0.0,0.0,0.0,0.0,35.68395609888988,35.68395609888988,0.0,15.0,29.562560456861032,29.562560456861032,29.562560456861032,29.562560456861032,29.562560456861032,33.34991559132289,33.34991559132289,26.02060102396191,19.68254418114453,33.34991559132289,33.34991559132289,29.817009662262222,29.817009662262222,33.34991559132289,33.34991559132289,33.34991559132289,29.817009662262222,33.34991559132289,29.817009662262222,20.865442957098885,24.891951199148174,15.0,0.0 
 04/18  18:00:00,13.2,66.0,19.661224872902615,92.76019352663138,20.527778409783593,41.06477670544094,24.848423850577518,95.09182370467002,21.155997474575468,81.84301346373566,19.495698013105642,43.56978933298397,24.31761861525404,32.62301455164007,0.0,0.0,36.10178970366479,36.10178970366479,0.0,0.0,32.71972560078237,32.71972560078237,0.0,0.0,0.0,0.0,0.0,0.0,35.68395609888988,35.68395609888988,0.0,13.2,29.562560456861032,29.562560456861032,29.562560456861032,29.562560456861032,29.562560456861032,33.34991559132289,33.34991559132289,24.848423850577518,19.495698013105642,33.34991559132289,33.34991559132289,29.817009662262222,29.817009662262222,33.34991559132289,33.34991559132289,33.34991559132289,29.817009662262222,33.34991559132289,29.817009662262222,20.527778409783593,24.31761861525404,13.2,0.0 
 04/18  19:00:00,12.0,71.0,19.63195072335733,92.92900268477938,20.0857744358425,42.241731787435256,23.6517482364655,99.72071797817532,21.074798950508846,82.25214577539069,19.182783074342687,44.450152418345695,23.06609981384526,35.2116307253314,0.0,0.0,36.10178970366479,36.10178970366479,0.0,0.0,32.71972560078237,32.71972560078237,0.0,0.0,0.0,0.0,0.0,0.0,35.68395609888988,35.68395609888988,0.0,12.000000000000002,29.562560456861036,29.562560456861036,29.562560456861036,29.562560456861036,29.562560456861036,33.3499155913229,33.3499155913229,23.6517482364655,19.182783074342687,33.3499155913229,33.3499155913229,29.880619929434815,29.880619929434815,33.3499155913229,33.3499155913229,33.3499155913229,29.880619929434815,33.3499155913229,29.880619929434815,20.0857744358425,23.06609981384526,12.000000000000002,0.0 
 04/18  20:00:00,11.0,76.0,19.512128895284075,93.62385299741122,19.742912200484756,43.15894875871897,22.719276201274425,100.0,20.839509768649705,83.45086351402698,18.909104394803727,45.22384835410821,21.912024607382374,37.77877766669472,12599.296333686474,0.4608156941048159,32.37577733305961,27.396731598600855,0.0,0.0,32.71972560078237,32.71972560078237,0.0,0.0,0.0,0.0,0.0,0.0,35.68395609888988,35.68395609888988,1011.7128451227222,0.02445913800678845,27.771588635088467,27.771588635088467,27.771588635088467,30.798026192467898,30.798026192467898,31.79428029349691,28.649927605858718,22.719276201274425,18.909104394803727,31.79428029349691,31.79428029349691,30.804582322708967,30.804582322708967,28.649927605858718,31.79428029349691,31.79428029349691,25.825536588250213,31.79428029349691,30.804582322708967,19.742912200484756,21.912024607382374,11.0,3642166.2424418 
 04/18  21:00:00,11.0,74.0,19.374090999621824,94.4312010896577,20.442826290904353,41.33203362958646,21.943801614985603,99.99999999999999,20.49130760484259,85.26103071930135,18.678534677584004,45.88183647761397,21.069875459188587,39.776858486737616,4964.26493394033,0.20906769557502708,33.01147912769764,31.117956574836793,0.0,0.0,32.71972560078237,32.71972560078237,0.0,0.0,0.0,0.0,0.0,0.0,35.68395609888988,35.68395609888988,423.5647852185309,6.095707533114924,29.38792196072832,29.38792196072832,29.38792196072832,30.732869557142983,30.732869557142983,33.269929027094506,32.019414966469895,21.943801614985603,18.678534677584004,33.269929027094506,33.269929027094506,30.82131179927653,30.82131179927653,32.019414966469895,33.269929027094506,33.269929027094506,28.927789246415685,33.269929027094506,30.82131179927653,20.442826290904353,21.069875459188587,11.0,1524833.2267867113 
 04/18  22:00:00,10.0,76.0,19.237399743136194,95.23851766039046,21.4257934908358,38.90845521131112,21.318197250951645,100.0,20.117208619517683,87.25519297447157,18.47186820362493,46.47976310851217,20.3995585724706,41.45351092574994,0.0,0.0,33.01147912769764,33.01147912769764,0.0,0.0,32.71972560078237,32.71972560078237,0.0,0.0,0.0,0.0,0.0,0.0,35.68395609888988,35.68395609888988,0.0,10.0,29.43989328391173,29.43989328391173,29.43989328391173,29.43989328391173,29.43989328391173,33.318822096606695,33.318822096606695,21.318197250951645,18.47186820362493,33.318822096606695,33.318822096606695,29.70049476414188,29.70049476414188,33.318822096606695,33.318822096606695,33.318822096606695,29.70049476414188,33.318822096606695,29.70049476414188,21.4257934908358,20.3995585724706,10.0,0.0 
 04/18  23:00:00,8.0,87.0,19.100443153742944,96.05519961083948,21.630591779461128,38.42159990370737,20.846949469017435,100.0,19.814501586541503,88.90705386419512,18.317527241681553,46.93177478772779,19.805456336677317,43.00608841229992,0.0,0.0,33.01147912769764,33.01147912769764,0.0,0.0,32.71972560078237,32.71972560078237,0.0,0.0,0.0,0.0,7489.966610168346,0.19945221237756536,34.48043587284698,29.98848760275679,628.771647492628,0.6341241051131936,29.55799959533997,29.55799959533997,29.55799959533997,31.575383138438674,31.575383138438674,33.50826266762484,31.49192446461999,20.846949469017435,18.317527241681553,33.50826266762484,33.50826266762484,31.423554857784758,31.423554857784758,31.49192446461999,33.50826266762484,33.50826266762484,31.423554857784758,33.50826266762484,26.931606587694574,21.630591779461128,19.805456336677317,8.0,2263577.9309734604 
