Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/18  24:00:00,9.4,80.0,18.98007063546237,96.77935097070088,21.469972306983088,38.80122567908306,20.453211039073164,100.0,19.445584834786615,90.96818646249858,18.204481405409386,47.26604297201237,20.133533681503714,42.140379046538186,0.0,0.0,33.01147912769764,33.01147912769764,0.0,0.0,32.71972560078237,32.71972560078237,0.0,0.0,0.0,0.0,0.0,0.0,32.6138082230134,32.6138082230134,0.0,9.4,29.684316561418886,29.684316561418886,29.684316561418886,29.684316561418886,29.684316561418886,33.71087299296557,33.71087299296557,20.453211039073164,18.204481405409386,33.71087299296557,33.71087299296557,29.958311551004904,29.958311551004904,33.71087299296557,33.71087299296557,33.71087299296557,29.958311551004904,33.71087299296557,29.958311551004904,21.469972306983088,20.133533681503714,9.4,0.0 
 04/19  01:00:00,6.0,87.0,18.867295247198072,97.46355054725824,20.96336295482642,39.63991421946975,19.972306192996864,99.99999999999999,19.075234675585055,93.09155767042873,18.003159076113235,47.6707749289223,20.738367809164995,40.20506825739396,0.0,0.0,33.01147912769764,33.01147912769764,5244.217799935217,0.10434906519820908,33.0025528100808,28.994858195822943,0.0,0.0,0.0,0.0,0.0,0.0,32.61380822301339,32.61380822301339,417.94754806790894,1.0815688760317173,29.719072084427058,29.719072084427058,29.719072084427058,31.063987208470678,31.063987208470678,33.74646936288089,32.398857387675704,19.972306192996864,18.003159076113235,33.74646936288089,33.74646936288089,27.106512053781074,31.114206668038932,32.398857387675704,33.74646936288089,33.74646936288089,31.114206668038932,33.74646936288089,31.114206668038932,20.96336295482642,20.738367809164995,6.0,1504611.1730444722 
 04/19  02:00:00,6.0,93.0,18.750140237809575,98.27607312422344,20.395205978132893,40.68205002884682,19.75519531953892,100.0,18.66700537684907,95.5901928695709,17.835361759597447,48.01119641160899,20.960608257414904,39.29880224030842,0.0,0.0,33.01147912769764,33.01147912769764,16291.894581098371,0.4159099828655817,32.10201527448952,22.11099157833432,0.0,0.0,0.0,0.0,0.0,0.0,32.6138082230134,32.6138082230134,1312.6148099257211,-8.69006372825597,28.256887577512472,28.256887577512472,28.256887577512472,32.2919645058558,32.2919645058558,32.35318525611919,28.17379270276056,19.75519531953892,17.835361759597447,32.35318525611919,32.35318525611919,22.11099157833432,32.10201527448952,28.17379270276056,32.35318525611919,32.35318525611919,32.10201527448952,32.35318525611919,32.10201527448952,20.395205978132893,20.960608257414904,6.0,4725413.315732596 
 04/19  03:00:00,6.6,95.0,18.636758561594625,98.97575971171065,19.91660293004275,41.49750110657898,20.083411112596377,99.49099152335121,18.303438995218418,97.79330819345601,17.723696889890192,48.12833775436694,20.8122430527441,39.27153595437572,13386.629094813503,0.34918794998066405,33.79865800659195,24.493878272437563,0.0,0.0,29.67692312100399,29.67692312100399,0.0,0.0,0.0,0.0,0.0,0.0,32.6138082230134,32.6138082230134,1233.0132273145332,-8.156480124421721,30.49412510272898,30.49412510272898,30.49412510272898,34.52889271312044,34.52889271312044,34.43655179568776,30.570938952319462,20.083411112596377,17.723696889890192,34.43655179568776,34.43655179568776,33.79865800659195,33.79865800659195,30.570938952319462,34.43655179568776,34.43655179568776,24.493878272437563,34.43655179568776,33.79865800659195,19.91660293004275,20.8122430527441,6.6,4438847.618332319 
 04/19  04:00:00,6.0,100.0,18.550018506522733,99.5148259889585,20.4203930364396,40.07769375163609,20.52225075217103,100.0,18.002546364136034,99.65984664535557,17.62209746780681,48.33814685868495,20.465667506296427,39.972046136947554,0.0,0.0,36.47779645513207,36.47779645513207,0.0,0.0,29.67692312100399,29.67692312100399,0.0,0.0,0.0,0.0,0.0,0.0,32.6138082230134,32.6138082230134,0.0,6.0,31.71717100050824,31.71717100050824,31.71717100050824,31.71717100050824,31.71717100050824,35.6761632833736,35.6761632833736,20.52225075217103,17.62209746780681,35.6761632833736,35.6761632833736,31.988894283032632,31.988894283032632,35.6761632833736,35.6761632833736,35.6761632833736,31.988894283032632,35.6761632833736,31.988894283032632,20.4203930364396,20.465667506296427,6.0,0.0 
 04/19  05:00:00,7.0,93.0,18.484421569199768,99.92469926379448,21.221785210991843,38.06256578316608,20.65480069314023,99.99999999999999,17.74106049506289,99.63255382832247,17.542031907895193,48.51684183882992,20.030765913030024,40.96786962411191,0.0,0.0,36.47779645513207,36.47779645513207,0.0,0.0,29.676923121003988,29.676923121003988,0.0,0.0,0.0,0.0,4470.808500629234,0.09008135010687354,33.95981372596286,30.002015541822132,384.3810239931754,2.0561515155098813,32.261616517653714,32.261616517653714,32.261616517653714,33.60651803702052,33.60651803702052,36.21714108383195,34.923404113276376,20.65480069314023,17.542031907895193,36.21714108383195,36.21714108383195,33.49504585029071,33.49504585029071,34.923404113276376,36.21714108383195,36.21714108383195,33.49504585029071,36.21714108383195,29.53724766614998,21.221785210991843,20.030765913030024,6.999999999999999,1383771.6863754315 
 04/19  06:00:00,6.8,92.0,18.428217906128936,99.98082382762735,21.514525270416662,37.25902575755598,20.5093265085324,100.0,17.530476291481033,99.87512115854717,17.483228950259566,48.60642999065294,20.02136202115137,40.853939648893515,0.0,0.0,36.47779645513207,36.47779645513207,0.0,0.0,29.67692312100399,29.67692312100399,0.0,0.0,0.0,0.0,0.0,0.0,38.29587215300397,38.29587215300397,0.0,6.8,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,37.3852121059361,37.3852121059361,20.5093265085324,17.483228950259566,37.3852121059361,37.3852121059361,33.70853025818816,33.70853025818816,37.3852121059361,37.3852121059361,37.3852121059361,33.70853025818816,37.3852121059361,33.70853025818816,21.514525270416662,20.02136202115137,6.8,0.0 
 04/19  07:00:00,6.0,93.0,18.37236736686512,99.96995321894386,21.301940956839257,37.50108633342595,20.223905977541815,100.0,17.372954969929296,99.88192194738212,17.416162504418384,48.66810904914837,20.405454994625018,39.63550848174815,0.0,0.0,36.47779645513207,36.47779645513207,0.0,0.0,29.67692312100399,29.67692312100399,0.0,0.0,0.0,0.0,0.0,0.0,38.29587215300397,38.29587215300397,0.0,6.0,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,37.3852121059361,37.3852121059361,20.223905977541815,17.416162504418384,37.3852121059361,37.3852121059361,33.569797248648115,33.569797248648115,37.3852121059361,37.3852121059361,37.3852121059361,33.569797248648115,37.3852121059361,33.569797248648115,21.301940956839257,20.405454994625018,6.0,0.0 
 04/19  08:00:00,7.0,93.0,18.32070320565264,100.0,20.993268293908265,38.01717168192803,20.010585452981218,100.0,17.247487843073763,99.94575495264868,17.429921576033358,48.48092475592771,20.57516973585051,39.01531702750772,0.0,0.0,36.47779645513207,36.47779645513207,0.0,0.0,29.67692312100399,29.67692312100399,0.0,0.0,0.0,0.0,0.0,0.0,38.29587215300397,38.29587215300397,0.0,7.0,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,37.3852121059361,37.3852121059361,20.010585452981218,17.429921576033358,37.3852121059361,37.3852121059361,33.569797248648115,33.569797248648115,37.3852121059361,37.3852121059361,37.3852121059361,33.569797248648115,37.3852121059361,33.569797248648115,20.993268293908265,20.57516973585051,7.0,0.0 
 04/19  09:00:00,9.6,87.0,18.31576004882935,99.94452068381966,21.772453795527564,36.34699809192534,20.466047207789185,99.36937277082903,17.20738469976919,99.91299526219603,17.66329039078161,47.83731298412121,20.652518286575642,38.93825754315195,0.0,0.0,36.47779645513207,36.47779645513207,0.0,0.0,36.186242922403764,36.186242922403764,0.0,0.0,0.0,0.0,0.0,0.0,38.29587215300397,38.29587215300397,0.0,9.6,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,37.3852121059361,37.3852121059361,20.466047207789185,17.66329039078161,37.3852121059361,37.3852121059361,33.696695874583256,33.696695874583256,37.3852121059361,37.3852121059361,37.3852121059361,33.696695874583256,37.3852121059361,33.696695874583256,21.772453795527564,20.652518286575642,9.6,0.0 
 04/19  10:00:00,13.0,77.0,18.375118905211934,99.4569110269487,22.924559087843292,34.064217028496415,21.759446563826387,94.59411209745667,17.364177420026007,98.79101677027104,18.048871878859018,46.7533174648655,20.712405647964868,38.99481324559979,0.0,0.0,36.47779645513207,36.47779645513207,0.0,0.0,36.186242922403764,36.186242922403764,0.0,0.0,0.0,0.0,0.0,0.0,38.29587215300397,38.29587215300397,0.0,13.0,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,37.3852121059361,37.3852121059361,21.759446563826387,18.048871878859018,37.3852121059361,37.3852121059361,33.768728416131786,33.768728416131786,37.3852121059361,37.3852121059361,37.3852121059361,33.768728416131786,37.3852121059361,33.768728416131786,22.924559087843292,20.712405647964868,13.0,0.0 
 04/19  11:00:00,14.0,67.0,18.49956632456843,98.68241399931719,23.532069751280588,33.0414002331564,23.28865317120231,88.80045871466686,17.771676204812458,96.27925683102498,18.4482162018597,45.70263233505168,20.70809513821664,39.24813939140793,0.0,0.0,36.47779645513207,36.47779645513207,0.0,0.0,36.186242922403764,36.186242922403764,0.0,0.0,0.0,0.0,0.0,0.0,38.29587215300397,38.29587215300397,0.0,13.999999999999996,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,37.3852121059361,37.3852121059361,23.28865317120231,18.4482162018597,37.3852121059361,37.3852121059361,33.83502227568686,33.83502227568686,37.3852121059361,37.3852121059361,37.3852121059361,33.83502227568686,37.3852121059361,33.83502227568686,23.532069751280588,20.70809513821664,13.999999999999996,0.0 
 04/19  12:00:00,16.0,60.0,18.676760056047122,97.49808591272208,23.49009329794535,33.47034622652169,24.517906686480618,84.55959129167803,18.379700198782878,92.57760000226133,18.959244227828016,44.42118952659859,20.799805731321644,39.429744283936834,0.0,0.0,36.47779645513207,36.47779645513207,0.0,0.0,36.186242922403764,36.186242922403764,0.0,0.0,0.0,0.0,0.0,0.0,38.29587215300397,38.29587215300397,0.0,16.0,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,37.3852121059361,37.3852121059361,24.517906686480618,18.959244227828016,37.3852121059361,37.3852121059361,33.768728416131786,33.768728416131786,37.3852121059361,37.3852121059361,37.3852121059361,33.768728416131786,37.3852121059361,33.768728416131786,23.49009329794535,20.799805731321644,16.0,0.0 
 04/19  13:00:00,17.0,55.0,18.881436857285813,96.16411398487242,23.073215632743178,34.605116123988445,25.562768190011784,81.68857698932464,18.997496464478942,88.97959894778732,19.37206793454735,43.414779317985996,20.966493514063707,39.3441417179748,0.0,0.0,36.47779645513207,36.47779645513207,0.0,0.0,36.186242922403764,36.186242922403764,0.0,0.0,0.0,0.0,0.0,0.0,38.29587215300397,38.29587215300397,0.0,17.0,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,37.3852121059361,37.3852121059361,25.562768190011784,19.37206793454735,37.3852121059361,37.3852121059361,33.70241942544503,33.70241942544503,37.3852121059361,37.3852121059361,37.3852121059361,33.70241942544503,37.3852121059361,33.70241942544503,23.073215632743178,20.966493514063707,17.0,0.0 
 04/19  14:00:00,17.0,55.0,19.094176649542646,94.80245362108306,22.704745928792892,35.63393568180719,26.286348273879746,80.88071387301761,19.67255379312324,85.23371811439841,19.6959786730416,42.65725716009884,21.36756535234246,38.655195231245834,0.0,0.0,36.47779645513207,36.47779645513207,0.0,0.0,36.186242922403764,36.186242922403764,0.0,0.0,0.0,0.0,0.0,0.0,38.29587215300397,38.29587215300397,0.0,17.0,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,37.3852121059361,37.3852121059361,26.286348273879746,19.6959786730416,37.3852121059361,37.3852121059361,33.63610838210401,33.63610838210401,37.3852121059361,37.3852121059361,37.3852121059361,33.63610838210401,37.3852121059361,33.63610838210401,22.704745928792892,21.36756535234246,17.0,0.0 
 04/19  15:00:00,17.9,55.0,19.29747236480439,93.42535929293095,22.420079483583077,36.80745043439184,26.574802082538223,83.91969682136516,20.31361994297463,81.75489744133834,19.92531619839978,42.308679692523256,22.17005499554795,37.36521378746167,0.0,0.0,36.47779645513207,36.47779645513207,0.0,0.0,36.186242922403764,36.186242922403764,0.0,0.0,0.0,0.0,0.0,0.0,38.29587215300397,38.29587215300397,0.0,17.9,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,37.3852121059361,37.3852121059361,26.574802082538223,19.92531619839978,37.3852121059361,37.3852121059361,33.63610838210401,33.63610838210401,37.3852121059361,37.3852121059361,37.3852121059361,33.63610838210401,37.3852121059361,33.63610838210401,22.420079483583077,22.17005499554795,17.9,0.0 
 04/19  16:00:00,18.0,52.0,19.478332930106067,92.37953060817715,22.137168626724346,38.02753515378102,26.43834699167186,89.0323241618776,20.851836212633973,79.085769519882,20.068642912144632,42.27108053327092,23.058764074456228,35.95383274263922,0.0,0.0,36.47779645513207,36.47779645513207,0.0,0.0,36.186242922403764,36.186242922403764,0.0,0.0,0.0,0.0,0.0,0.0,38.29587215300397,38.29587215300397,0.0,18.0,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,37.3852121059361,37.3852121059361,26.43834699167186,20.068642912144632,37.3852121059361,37.3852121059361,33.63610838210401,33.63610838210401,37.3852121059361,37.3852121059361,37.3852121059361,33.63610838210401,37.3852121059361,33.63610838210401,22.137168626724346,23.058764074456228,18.0,0.0 
 04/19  17:00:00,18.0,52.0,19.6197952250219,91.57067801841691,21.811947852637495,39.11844324537732,25.781840715110825,96.9676793163639,21.244644237414697,77.19961744486564,20.058415861195254,42.521520318324065,23.732778333967854,34.815030181299804,0.0,0.0,36.47779645513207,36.47779645513207,0.0,0.0,36.186242922403764,36.186242922403764,0.0,0.0,0.0,0.0,0.0,0.0,38.29587215300397,38.29587215300397,0.0,18.0,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,37.3852121059361,37.3852121059361,25.781840715110825,20.058415861195254,37.3852121059361,37.3852121059361,33.63610838210401,33.63610838210401,37.3852121059361,37.3852121059361,37.3852121059361,33.63610838210401,37.3852121059361,33.63610838210401,21.811947852637495,23.732778333967854,18.0,0.0 
 04/19  18:00:00,16.0,63.0,19.687797818636252,91.18462842395154,21.35265809532529,40.40755584027233,24.67643626158289,99.96116527379739,21.42780051383243,76.33738255984363,19.832800216805364,43.22460478936838,23.30103448249497,35.88891892299197,0.0,0.0,36.47779645513207,36.47779645513207,0.0,0.0,36.186242922403764,36.186242922403764,0.0,0.0,0.0,0.0,0.0,0.0,38.29587215300397,38.29587215300397,0.0,16.0,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,37.3852121059361,37.3852121059361,24.67643626158289,19.832800216805364,37.3852121059361,37.3852121059361,33.70241942544503,33.70241942544503,37.3852121059361,37.3852121059361,37.3852121059361,33.70241942544503,37.3852121059361,33.70241942544503,21.35265809532529,23.30103448249497,16.0,0.0 
 04/19  19:00:00,14.0,72.0,19.66548005899523,91.31107096900726,20.79911731970409,42.07324016405711,23.586184892419087,100.0,21.392383669963678,76.50319738598036,19.48174084625776,44.33215991359013,22.207588342088044,38.60057772049045,0.0,0.0,36.47779645513207,36.47779645513207,0.0,0.0,36.186242922403764,36.186242922403764,0.0,0.0,0.0,0.0,0.0,0.0,38.29587215300397,38.29587215300397,0.0,14.0,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,37.3852121059361,37.3852121059361,23.586184892419087,19.48174084625776,37.3852121059361,37.3852121059361,33.70241942544503,33.70241942544503,37.3852121059361,37.3852121059361,37.3852121059361,33.70241942544503,37.3852121059361,33.70241942544503,20.79911731970409,22.207588342088044,14.0,0.0 
 04/19  20:00:00,13.0,72.0,19.553935217644653,91.94627890450815,20.27776021979464,43.579687825706,22.697826749869783,99.99999999999999,21.202368678089286,77.39996390260524,19.171610877036194,45.29041734883093,21.37726613698971,40.72902570282269,0.0,0.0,36.47779645513207,36.47779645513207,0.0,0.0,36.186242922403764,36.186242922403764,0.0,0.0,0.0,0.0,0.0,0.0,38.29587215300397,38.29587215300397,0.0,13.0,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,33.43717498077977,37.3852121059361,37.3852121059361,22.697826749869783,19.171610877036194,37.3852121059361,37.3852121059361,33.63610838210401,33.63610838210401,37.3852121059361,37.3852121059361,37.3852121059361,33.63610838210401,37.3852121059361,33.63610838210401,20.27776021979464,21.37726613698971,13.0,0.0 
 04/19  21:00:00,12.6,76.0,19.412833284730524,92.75669865447915,19.885607941023878,44.91089486658062,21.96061182468038,99.99999999999999,20.908013704848273,78.81261796157332,18.91573533876899,46.20679287648851,20.625601189203277,42.905876979367946,16007.760485915976,0.4113812507560782,34.09721330500514,24.414616008748432,0.0,0.0,36.186242922403764,36.186242922403764,0.0,0.0,0.0,0.0,0.0,0.0,38.29587215300397,38.29587215300397,1238.2256045014612,-2.1202257701254164,30.326599224917267,30.326599224917267,30.326599224917267,34.361365461314925,34.361365461314925,34.42735575307199,30.23749976766365,21.96061182468038,18.91573533876899,34.42735575307199,34.42735575307199,34.09721330500514,34.09721330500514,30.23749976766365,34.42735575307199,34.42735575307199,24.414616008748432,34.42735575307199,34.09721330500514,19.885607941023878,20.625601189203277,12.599999999999998,4457612.176205261 
 04/19  22:00:00,12.0,82.0,19.25408841087294,93.67814148181183,20.73933267225802,42.988916159482685,21.323859010796248,99.99999999999999,20.503962493913203,80.79929436356335,18.673841382078418,47.17929806836672,20.011660349131397,44.96696771541765,0.0,0.0,35.30378785901326,35.30378785901326,0.0,0.0,36.186242922403764,36.186242922403764,0.0,0.0,0.0,0.0,4290.649139405094,0.08849754089617318,37.2245544539323,33.35826590855771,397.1223556785028,7.080732907514352,30.140777132793325,30.140777132793325,30.140777132793325,31.485678652160136,31.485678652160136,34.2283506380176,32.96361738716931,21.323859010796248,18.673841382078418,34.2283506380176,34.2283506380176,31.41536985915235,31.41536985915235,32.96361738716931,34.2283506380176,34.2283506380176,31.41536985915235,34.2283506380176,27.549081313777766,20.73933267225802,20.011660349131397,12.0,1429640.48044261 
 04/19  23:00:00,12.0,82.0,19.11863035827887,94.47246719323476,21.822692170224467,40.467031819673316,20.85891025218146,100.0,20.100298302761704,82.8402668026504,18.49065123073764,47.90280253754376,20.001709914746996,45.26110580112364,0.0,0.0,35.30378785901326,35.30378785901326,0.0,0.0,36.186242922403764,36.186242922403764,0.0,0.0,0.0,0.0,3307.1842721519465,0.0645498814687927,36.30924781909128,33.24498034251877,286.64620736879436,8.299919115650674,33.28106663229177,33.28106663229177,33.28106663229177,34.289742771816876,34.289742771816876,37.193019724285875,36.23864817409417,20.85891025218146,18.49065123073764,37.193019724285875,37.193019724285875,34.36706386126935,34.36706386126935,36.23864817409417,37.193019724285875,37.193019724285875,34.36706386126935,37.193019724285875,31.30279638469684,21.822692170224467,20.001709914746996,12.0,1031926.3465276597 
 04/19  24:00:00,11.8,84.0,19.03203316119385,94.98403181561378,22.110126006572585,40.07109010187685,20.496571579425364,100.0,19.76223810004834,84.59403156290298,18.37092655441787,48.50057365270006,20.536786885264966,44.127517219252624,0.0,0.0,35.30378785901326,35.30378785901326,0.0,0.0,36.186242922403764,36.186242922403764,0.0,0.0,0.0,0.0,0.0,0.0,36.918455097123186,36.918455097123186,0.0,11.8,33.74809480807939,33.74809480807939,33.74809480807939,33.74809480807939,33.74809480807939,37.66519344427532,37.66519344427532,20.496571579425364,18.37092655441787,37.66519344427532,37.66519344427532,33.879677791756556,33.879677791756556,37.66519344427532,37.66519344427532,37.66519344427532,33.879677791756556,37.66519344427532,33.879677791756556,22.110126006572585,20.536786885264966,11.8,0.0 
 04/20  01:00:00,12.0,88.0,18.953237559196747,95.35871672396942,21.93265283842518,40.977387919720215,20.247051397124313,100.0,19.535448151579576,85.70980395118274,18.305768746690468,49.01747714389726,20.737205943299674,44.08951743933031,0.0,0.0,35.30378785901326,35.30378785901326,0.0,0.0,36.186242922403764,36.186242922403764,0.0,0.0,0.0,0.0,0.0,0.0,36.918455097123186,36.918455097123186,0.0,12.0,33.74809480807939,33.74809480807939,33.74809480807939,33.74809480807939,33.74809480807939,37.66519344427532,37.66519344427532,20.247051397124313,18.305768746690468,37.66519344427532,37.66519344427532,33.813886299917975,33.813886299917975,37.66519344427532,37.66519344427532,37.66519344427532,33.813886299917975,37.66519344427532,33.813886299917975,21.93265283842518,20.737205943299674,12.0,0.0 
 04/20  02:00:00,12.0,88.0,18.8931371864076,95.7173874706408,21.57597670690622,42.24906921674435,20.056572048509217,100.0,19.3296351389138,86.81440632371076,18.252483007080272,49.441988378320346,20.622184712573457,44.79259601169613,0.0,0.0,35.30378785901326,35.30378785901326,0.0,0.0,36.186242922403764,36.186242922403764,0.0,0.0,0.0,0.0,0.0,0.0,36.918455097123186,36.918455097123186,0.0,12.0,33.74809480807939,33.74809480807939,33.74809480807939,33.74809480807939,33.74809480807939,37.66519344427532,37.66519344427532,20.056572048509217,18.252483007080272,37.66519344427532,37.66519344427532,33.879677791756556,33.879677791756556,37.66519344427532,37.66519344427532,37.66519344427532,33.879677791756556,37.66519344427532,33.879677791756556,21.57597670690622,20.622184712573457,12.0,0.0 
 04/20  03:00:00,12.0,89.0,18.81553274737429,96.08829862337319,21.111546671310833,44.03053297306715,19.856833414336368,100.0,19.109109979795715,87.92929787675872,18.1864060180871,50.02502023867209,20.34467808747484,46.15339404253527,0.0,0.0,35.30378785901326,35.30378785901326,17645.586618026256,0.43110468387667494,31.311333584711793,21.532046148895496,0.0,0.0,0.0,0.0,0.0,0.0,36.918455097123186,36.918455097123186,1347.552238306396,-2.59273751644752,27.19221405595994,27.19221405595994,27.19221405595994,31.22746072564147,31.22746072564147,31.341405031359393,27.056715357268295,19.856833414336368,18.1864060180871,31.341405031359393,31.341405031359393,21.532046148895496,31.311333584711793,27.056715357268295,31.341405031359393,31.341405031359393,31.311333584711793,31.341405031359393,31.311333584711793,21.111546671310833,20.34467808747484,12.0,4851188.057903025 
 04/20  04:00:00,12.0,88.0,18.736797830449923,96.56252794765311,20.65214123766905,45.82616247056103,20.061854006982408,100.0,18.89539171526939,89.11023343087717,18.119956825832006,50.62049905052784,20.03824321798095,47.59001572603298,0.0,0.0,35.30378785901326,35.30378785901326,0.0,0.0,31.05500666528933,31.05500666528933,0.0,0.0,0.0,0.0,0.0,0.0,36.918455097123186,36.918455097123186,0.0,12.0,26.82927947709856,26.82927947709856,26.82927947709856,26.82927947709856,26.82927947709856,30.88116906578916,30.88116906578916,20.061854006982408,18.119956825832006,30.88116906578916,30.88116906578916,27.104144411581977,27.104144411581977,30.88116906578916,30.88116906578916,30.88116906578916,27.104144411581977,30.88116906578916,27.104144411581977,20.65214123766905,20.03824321798095,12.0,0.0 
 04/20  05:00:00,12.0,88.0,18.673395183395986,96.94634892794926,20.252988521427675,47.151197118941504,20.594952915774563,99.6796926600733,18.691709200975712,90.25232989315779,18.064000918556673,50.93608042179587,19.875609439621346,48.2581480171301,0.0,0.0,35.30378785901326,35.30378785901326,0.0,0.0,31.05500666528933,31.05500666528933,0.0,0.0,0.0,0.0,15120.514676376613,0.5193732658310006,31.751406305616456,24.609196756817212,1314.1897327224183,-2.6267253449806365,28.087901697080767,28.087901697080767,28.087901697080767,32.12297542305194,32.12297542305194,32.087273847922646,28.105621172878564,20.594952915774563,18.064000918556673,32.087273847922646,32.087273847922646,31.751406305616456,31.751406305616456,28.105621172878564,32.087273847922646,32.087273847922646,31.751406305616456,32.087273847922646,24.609196756817212,20.252988521427675,19.875609439621346,12.0,4731083.037800705 
 04/20  06:00:00,12.2,89.0,18.627107852695673,97.13203754037673,19.948566716339435,48.032889798982694,20.809387504626798,99.99999999999999,18.528028463905866,91.092405793416,18.014093222965414,51.06987174870693,20.584639675284123,46.17473980282933,10151.283592607964,0.22582388591277805,35.41866287248685,28.235706872551262,0.0,0.0,31.055006665289326,31.055006665289326,0.0,0.0,0.0,0.0,4677.70795956002,0.1438337328154795,36.044237776657575,33.450806069223276,1185.922650067234,-2.5430324893455243,32.06857792571823,32.06857792571823,32.06857792571823,36.10328248381866,36.10328248381866,36.06094163478802,32.08998502017779,20.809387504626798,18.014093222965414,36.06094163478802,36.06094163478802,35.66547951170162,35.66547951170162,32.08998502017779,36.06094163478802,36.06094163478802,28.482523511766033,36.06094163478802,33.07204780426733,19.948566716339435,20.584639675284123,12.2,4269321.540242042 
 04/20  07:00:00,12.0,94.0,18.597842290081573,97.3101780864873,20.363797653693844,46.819157608092986,20.733849120828218,100.0,18.409452577400575,91.77196659869207,17.97485838016066,51.19920743686889,21.50482397827052,43.64063050396179,3487.244367427056,0.0809759516856502,37.185720723682614,34.610051744016324,0.0,0.0,31.05500666528933,31.05500666528933,0.0,0.0,0.0,0.0,0.0,0.0,36.044237776657575,36.044237776657575,286.3533311082587,8.306904444304152,33.80162716377922,33.80162716377922,33.80162716377922,34.81030330330433,34.81030330330433,37.67935744938802,36.74268854724177,20.733849120828218,17.97485838016066,37.67935744938802,37.67935744938802,34.906406042861896,34.906406042861896,36.74268854724177,37.67935744938802,37.67935744938802,32.33073706319561,37.67935744938802,34.906406042861896,20.363797653693844,21.50482397827052,12.0,1030871.9919897313 
 04/20  08:00:00,13.0,94.0,18.581389813795983,97.41048510711073,21.08874601805995,45.087596899541275,20.557478183742088,99.99999999999999,18.32481940692309,92.2604898298957,17.977541599234783,51.39199627827333,21.883929565652988,42.938726921580354,0.0,0.0,37.18572072368261,37.18572072368261,0.0,0.0,31.055006665289326,31.055006665289326,0.0,0.0,0.0,0.0,0.0,0.0,36.044237776657575,36.044237776657575,0.0,13.0,33.84169935047727,33.84169935047727,33.84169935047727,33.84169935047727,33.84169935047727,37.716114410383064,37.716114410383064,20.557478183742088,17.977541599234783,37.716114410383064,37.716114410383064,34.036923088647775,34.036923088647775,37.716114410383064,37.716114410383064,37.716114410383064,34.036923088647775,37.716114410383064,34.036923088647775,21.08874601805995,21.883929565652988,13.0,0.0 
 04/20  09:00:00,14.0,90.0,18.573271777530614,97.55594918816779,21.409220405103866,44.81121145705265,20.418561077691795,100.0,18.287105161693994,92.57014537759346,18.05330043174113,51.563932017685744,21.810254676583536,43.721099555819144,0.0,0.0,37.185720723682614,37.185720723682614,0.0,0.0,31.05500666528933,31.05500666528933,0.0,0.0,0.0,0.0,0.0,0.0,36.044237776657575,36.044237776657575,0.0,14.0,33.84169935047727,33.84169935047727,33.84169935047727,33.84169935047727,33.84169935047727,37.716114410383064,37.716114410383064,20.418561077691795,18.05330043174113,37.716114410383064,37.716114410383064,33.971848509570506,33.971848509570506,37.716114410383064,37.716114410383064,37.716114410383064,33.971848509570506,37.716114410383064,33.971848509570506,21.409220405103866,21.810254676583536,14.0,0.0 
 04/20  10:00:00,15.0,94.0,18.573146514030533,97.4607892890987,21.45074936097748,45.94850901363118,20.435558033953107,100.0,18.27362057980821,92.55744295743942,18.21334599792295,51.82280283044178,21.604995609083442,45.51331242183883,0.0,0.0,37.185720723682614,37.185720723682614,0.0,0.0,31.05500666528933,31.05500666528933,0.0,0.0,0.0,0.0,0.0,0.0,36.044237776657575,36.044237776657575,0.0,15.0,33.84169935047727,33.84169935047727,33.84169935047727,33.84169935047727,33.84169935047727,37.716114410383064,37.716114410383064,20.435558033953107,18.21334599792295,37.716114410383064,37.716114410383064,33.906773930023896,33.906773930023896,37.716114410383064,37.716114410383064,37.716114410383064,33.906773930023896,37.716114410383064,33.906773930023896,21.45074936097748,21.604995609083442,15.0,0.0 
 04/20  11:00:00,16.0,88.0,18.5819052666104,97.40734191854882,21.35986449967949,47.82695819643155,20.518870796379,100.0,18.29456763626184,92.43581598977636,18.465811995170814,52.049528826157896,21.393329882440668,47.726412128978325,0.0,0.0,37.185720723682614,37.185720723682614,0.0,0.0,31.05500666528933,31.05500666528933,0.0,0.0,0.0,0.0,0.0,0.0,36.044237776657575,36.044237776657575,0.0,16.0,33.84169935047727,33.84169935047727,33.84169935047727,33.84169935047727,33.84169935047727,37.716114410383064,37.716114410383064,20.518870796379,18.465811995170814,37.716114410383064,37.716114410383064,33.906773930023896,33.906773930023896,37.716114410383064,37.716114410383064,37.716114410383064,33.906773930023896,37.716114410383064,33.906773930023896,21.35986449967949,21.393329882440668,16.0,0.0 
 04/20  12:00:00,16.4,94.0,18.600308196278377,97.29514804196496,21.260181241170486,49.66023120330026,20.670921129653635,100.0,18.359977671318376,92.05718312007141,18.764301519894925,52.055965495668474,21.234375013801362,49.7366749096178,0.0,0.0,37.185720723682614,37.185720723682614,0.0,0.0,31.05500666528933,31.05500666528933,0.0,0.0,0.0,0.0,0.0,0.0,36.044237776657575,36.044237776657575,0.0,16.4,33.84169935047727,33.84169935047727,33.84169935047727,33.84169935047727,33.84169935047727,37.716114410383064,37.716114410383064,20.670921129653635,18.764301519894925,37.716114410383064,37.716114410383064,33.906773930023896,33.906773930023896,37.716114410383064,37.716114410383064,37.716114410383064,33.906773930023896,37.716114410383064,33.906773930023896,21.260181241170486,21.234375013801362,16.4,0.0 
 04/20  13:00:00,18.0,86.0,18.634398896050058,96.99214495135412,21.162749502565106,50.69487725069059,20.853732568005633,100.0,18.536446679673396,90.95474553088988,19.070744909813925,51.5034112216162,21.118234086723287,50.83146156636326,0.0,0.0,37.185720723682614,37.185720723682614,0.0,0.0,31.05500666528933,31.05500666528933,0.0,0.0,0.0,0.0,0.0,0.0,36.044237776657575,36.044237776657575,0.0,18.0,33.84169935047727,33.84169935047727,33.84169935047727,33.84169935047727,33.84169935047727,37.716114410383064,37.716114410383064,20.853732568005633,19.070744909813925,37.716114410383064,37.716114410383064,33.971848509570506,33.971848509570506,37.716114410383064,37.716114410383064,37.716114410383064,33.971848509570506,37.716114410383064,33.971848509570506,21.162749502565106,21.118234086723287,18.0,0.0 
 04/20  14:00:00,18.0,88.0,18.683424980928653,96.59969788074608,21.055518626774397,52.671271869589695,20.972401648886443,100.0,18.78700766903431,89.45123766817996,19.300613477220484,51.77655170063377,21.025217341216027,52.767232219823015,0.0,0.0,37.185720723682614,37.185720723682614,0.0,0.0,31.05500666528933,31.05500666528933,0.0,0.0,0.0,0.0,0.0,0.0,36.044237776657575,36.044237776657575,0.0,18.0,33.84169935047727,33.84169935047727,33.84169935047727,33.84169935047727,33.84169935047727,37.716114410383064,37.716114410383064,20.972401648886443,19.300613477220484,37.716114410383064,37.716114410383064,33.906773930023896,33.906773930023896,37.716114410383064,37.716114410383064,37.716114410383064,33.906773930023896,37.716114410383064,33.906773930023896,21.055518626774397,21.025217341216027,18.0,0.0 
 04/20  15:00:00,18.1,88.0,18.729030030866078,96.32445508560866,20.8848767876912,55.142737529492706,20.947400730370966,100.0,18.99987181834649,88.26949363862668,19.365777207938823,52.78185071866916,20.876778596972375,55.16806308375749,0.0,0.0,37.185720723682614,37.185720723682614,0.0,0.0,31.05500666528933,31.05500666528933,0.0,0.0,0.0,0.0,0.0,0.0,36.044237776657575,36.044237776657575,0.0,18.1,33.84169935047727,33.84169935047727,33.84169935047727,33.84169935047727,33.84169935047727,37.716114410383064,37.716114410383064,20.947400730370966,19.365777207938823,37.716114410383064,37.716114410383064,33.906773930023896,33.906773930023896,37.716114410383064,37.716114410383064,37.716114410383064,33.906773930023896,37.716114410383064,33.906773930023896,20.8848767876912,20.876778596972375,18.1,0.0 
 04/20  16:00:00,18.0,88.0,18.753469365830767,96.08247011454945,20.628671991895757,57.7605539803499,20.799436894192333,100.0,19.05142129269679,87.89918221838401,19.293233644701893,54.151378109668244,20.60515461629917,57.84225155108971,0.0,0.0,37.185720723682614,37.185720723682614,0.0,0.0,31.05500666528933,31.05500666528933,0.0,0.0,0.0,0.0,0.0,0.0,36.044237776657575,36.044237776657575,0.0,18.0,33.84169935047727,33.84169935047727,33.84169935047727,33.84169935047727,33.84169935047727,37.716114410383064,37.716114410383064,20.799436894192333,19.293233644701893,37.716114410383064,37.716114410383064,33.906773930023896,33.906773930023896,37.716114410383064,37.716114410383064,37.716114410383064,33.906773930023896,37.716114410383064,33.906773930023896,20.628671991895757,20.60515461629917,18.0,0.0 
 04/20  17:00:00,18.0,88.0,18.752167805128796,96.09029078960029,20.300175841848947,60.171972570369874,20.590050985672725,100.0,19.05269512708159,87.89219679758939,19.16313485426668,55.42990849779935,20.319130812096766,60.0989510618498,0.0,0.0,37.185720723682614,37.185720723682614,0.0,0.0,31.05500666528933,31.05500666528933,0.0,0.0,0.0,0.0,0.0,0.0,36.044237776657575,36.044237776657575,0.0,18.0,33.84169935047727,33.84169935047727,33.84169935047727,33.84169935047727,33.84169935047727,37.716114410383064,37.716114410383064,20.590050985672725,19.16313485426668,37.716114410383064,37.716114410383064,33.971848509570506,33.971848509570506,37.716114410383064,37.716114410383064,37.716114410383064,33.971848509570506,37.716114410383064,33.971848509570506,20.300175841848947,20.319130812096766,18.0,0.0 
 04/20  18:00:00,17.3,94.0,18.727813555172638,96.23678988579145,19.93571556257485,62.32306028779597,20.319737436029854,100.0,19.063386721931593,87.83358100751201,18.94522755812622,56.735979191594055,19.939718635262103,62.30617972293517,10484.575005886862,0.2840931775380936,31.424954320824813,22.642593748686,0.0,0.0,31.05500666528933,31.05500666528933,0.0,0.0,0.0,0.0,4569.3604764348665,0.1457830632535343,29.67522797164326,25.9259398101739,1327.2270246774324,2.7907459066183966,27.87508595906946,27.87508595906946,27.87508595906946,31.910207652675368,31.910207652675368,31.970850526839353,27.795189039167738,20.319737436029854,18.94522755812622,31.970850526839353,31.970850526839353,31.424954320824813,31.424954320824813,27.795189039167738,31.970850526839353,31.970850526839353,22.642593748686,31.970850526839353,27.67566615935545,19.93571556257485,19.939718635262103,17.3,4778017.288838757 
 04/20  19:00:00,17.0,94.0,18.69097889151745,96.45883433241733,20.290716582593763,61.493668992361236,20.06750914029935,100.0,19.070074189762668,87.79694144530114,18.76988508503649,57.75772095159125,20.20877307794455,61.80407466248907,0.0,0.0,30.1521825232035,30.1521825232035,0.0,0.0,31.05500666528933,31.05500666528933,0.0,0.0,0.0,0.0,0.0,0.0,30.1521825232035,30.1521825232035,0.0,17.0,30.233359742554363,30.233359742554363,30.233359742554363,30.233359742554363,30.233359742554363,34.10555454854684,34.10555454854684,20.06750914029935,18.76988508503649,34.10555454854684,34.10555454854684,30.50216732852798,30.50216732852798,34.10555454854684,34.10555454854684,34.10555454854684,30.50216732852798,34.10555454854684,30.50216732852798,20.290716582593763,20.20877307794455,17.0,0.0 
 04/20  20:00:00,17.0,100.0,18.660495854601812,96.64302220885557,20.79895868853581,60.059269558449564,19.923948839989727,100.0,19.05487518975048,87.8802411660786,18.664292740983306,58.50472785918653,20.734364853586662,60.29672347575848,0.0,0.0,30.1521825232035,30.1521825232035,16386.506842631596,0.370015029489911,31.708733163727537,21.09133152120232,0.0,0.0,0.0,0.0,0.0,0.0,30.1521825232035,30.1521825232035,1323.638015527592,2.500985136855899,27.81208395019454,27.81208395019454,27.81208395019454,31.84721092634695,31.84721092634695,31.879984688527326,27.75769814256448,19.923948839989727,18.664292740983306,31.879984688527326,31.879984688527326,21.09133152120232,31.708733163727537,27.75769814256448,31.879984688527326,31.879984688527326,31.708733163727537,31.879984688527326,31.708733163727537,20.79895868853581,20.734364853586662,17.0,4765096.85589933 
 04/20  21:00:00,17.0,98.0,18.650578130324682,96.60756882132587,20.997530658918464,59.470543053350454,20.16153583218689,100.0,19.04026404201597,87.87357560401266,18.58866843894006,58.884193222872405,20.962020392668524,59.59856224944653,0.0,0.0,30.1521825232035,30.1521825232035,15534.866643400366,0.37979022123920586,32.75587355710259,22.97027333439442,0.0,0.0,0.0,0.0,0.0,0.0,30.1521825232035,30.1521825232035,1279.9535767861591,2.453690056216365,29.014597868205833,29.014597868205833,29.014597868205833,33.049492665250504,33.049492665250504,33.03445649234958,29.010181888547095,20.16153583218689,18.58866843894006,33.03445649234958,33.03445649234958,22.97027333439442,32.75587355710259,29.010181888547095,33.03445649234958,33.03445649234958,32.75587355710259,33.03445649234958,32.75587355710259,20.997530658918464,20.962020392668524,17.0,4607832.8764301725 
 04/20  22:00:00,17.0,94.0,18.656709092712642,96.57050138586581,20.88446570561839,59.93654295697282,20.64264517225091,99.82512395782217,19.02835450304312,87.9389099292959,18.54179833069462,59.098074703683665,20.865937557225735,60.00292801390848,0.0,0.0,30.1521825232035,30.1521825232035,0.0,0.0,32.75587355710259,32.75587355710259,0.0,0.0,0.0,0.0,0.0,0.0,30.1521825232035,30.1521825232035,0.0,17.0,29.02947281362925,29.02947281362925,29.02947281362925,29.02947281362925,29.02947281362925,33.049492665250504,33.049492665250504,20.64264517225091,18.54179833069462,33.049492665250504,33.049492665250504,29.164513121685285,29.164513121685285,33.049492665250504,33.049492665250504,33.049492665250504,29.164513121685285,33.049492665250504,29.164513121685285,20.88446570561839,20.865937557225735,17.0,0.0 
 04/20  23:00:00,17.0,94.0,18.66537797777516,96.51811758496014,20.64916105738689,60.807186915086206,20.850642944882697,100.0,19.019213777703296,87.98909269342342,18.50269457339276,59.239811221601826,20.638969416737652,60.84339794666488,0.0,0.0,30.1521825232035,30.1521825232035,0.0,0.0,32.75587355710259,32.75587355710259,0.0,0.0,0.0,0.0,0.0,0.0,30.1521825232035,30.1521825232035,0.0,17.0,29.02947281362925,29.02947281362925,29.02947281362925,29.02947281362925,29.02947281362925,33.049492665250504,33.049492665250504,20.850642944882697,18.50269457339276,33.049492665250504,33.049492665250504,29.096992967657275,29.096992967657275,33.049492665250504,33.049492665250504,33.049492665250504,29.096992967657275,33.049492665250504,29.096992967657275,20.64916105738689,20.638969416737652,17.0,0.0 
 04/20  24:00:00,16.8,98.0,18.667994222321656,96.4069586448596,20.380253075276187,62.23678065245567,20.79679176366406,100.0,19.004533091068534,87.98273507148879,18.461950677810936,59.69301916392203,20.374107839662333,62.25842929910943,0.0,0.0,30.1521825232035,30.1521825232035,0.0,0.0,32.75587355710259,32.75587355710259,0.0,0.0,0.0,0.0,0.0,0.0,30.1521825232035,30.1521825232035,0.0,16.8,29.02947281362925,29.02947281362925,29.02947281362925,29.02947281362925,29.02947281362925,33.049492665250504,33.049492665250504,20.79679176366406,18.461950677810936,33.049492665250504,33.049492665250504,29.096992967657275,29.096992967657275,33.049492665250504,33.049492665250504,33.049492665250504,29.096992967657275,33.049492665250504,29.096992967657275,20.380253075276187,20.374107839662333,16.8,0.0 
 04/21  01:00:00,17.0,94.0,18.661041769146774,96.44891724314158,20.130145866949796,63.513240173113964,20.68922095999079,100.0,18.980702900497235,88.11372500245812,18.432067163039118,60.03530883852388,20.126251578881664,63.52657016102757,0.0,0.0,30.1521825232035,30.1521825232035,0.0,0.0,32.75587355710259,32.75587355710259,0.0,0.0,0.0,0.0,0.0,0.0,30.1521825232035,30.1521825232035,0.0,17.0,29.02947281362925,29.02947281362925,29.02947281362925,29.02947281362925,29.02947281362925,33.049492665250504,33.049492665250504,20.68922095999079,18.432067163039118,33.049492665250504,33.049492665250504,29.096992967657275,29.096992967657275,33.049492665250504,33.049492665250504,33.049492665250504,29.096992967657275,33.049492665250504,29.096992967657275,20.130145866949796,20.126251578881664,17.0,0.0 
 04/21  02:00:00,17.0,100.0,18.645188289991793,96.44918151283052,19.894037575254217,64.49436310955538,20.554270144862414,100.0,18.951798578040073,88.18558481307545,18.407367664906204,60.14987409235898,19.89145752339165,64.50269095668052,0.0,0.0,30.1521825232035,30.1521825232035,0.0,0.0,32.75587355710259,32.75587355710259,0.0,0.0,0.0,0.0,0.0,0.0,30.1521825232035,30.1521825232035,0.0,17.0,29.02947281362925,29.02947281362925,29.02947281362925,29.02947281362925,29.02947281362925,33.049492665250504,33.049492665250504,20.554270144862414,18.407367664906204,33.049492665250504,33.049492665250504,29.096992967657275,29.096992967657275,33.049492665250504,33.049492665250504,33.049492665250504,29.096992967657275,33.049492665250504,29.096992967657275,19.894037575254217,19.89145752339165,17.0,0.0 
 04/21  03:00:00,17.0,96.0,18.623748007032145,96.4830970981822,19.778414240714923,64.90728319545201,20.404189108632956,100.0,18.92001490639325,88.27333138032331,18.381574342107875,60.19724416129817,19.777730341386405,64.90803515755431,8422.059469758029,0.35096390251441684,27.737193651288553,21.995677454865604,0.0,0.0,32.75587355710259,32.75587355710259,0.0,0.0,0.0,0.0,8504.077708661209,0.3560373164969663,27.737193651288553,22.022375149832413,1496.9791182417234,2.6524675996077356,23.764829159945762,23.764829159945762,23.764829159945762,27.800022122804606,27.800022122804606,27.88819210023608,23.655603675303883,20.404189108632956,18.381574342107875,27.88819210023608,27.88819210023608,27.737193651288553,27.737193651288553,23.655603675303883,27.88819210023608,27.88819210023608,21.995677454865604,27.88819210023608,22.022375149832413,19.778414240714923,19.777730341386405,17.0,5389124.825670204 
 04/21  04:00:00,17.0,100.0,18.59936034480327,96.63054328682628,20.05656659582831,64.58670315130067,20.237748477822606,100.0,18.885475377755736,88.46400867452398,18.35183357840302,60.892076009114795,20.0601370641947,64.57055080177184,8266.910615026783,0.46557691361918807,28.408183431004986,24.159947754808737,0.0,0.0,32.75587355710259,32.75587355710259,0.0,0.0,0.0,0.0,8254.43796916365,0.4669217332587856,28.408183431004986,24.1785744838772,1465.5868684503273,2.635817905617049,24.430712406846606,24.430712406846606,24.430712406846606,28.46616254328633,28.46616254328633,28.45497406525504,24.424332599468855,20.237748477822606,18.35183357840302,28.45497406525504,28.45497406525504,28.408183431004986,28.408183431004986,24.424332599468855,28.45497406525504,28.45497406525504,24.159947754808737,28.45497406525504,24.1785744838772,20.05656659582831,20.0601370641947,17.0,5276112.726421178 
 04/21  05:00:00,17.0,100.0,18.582022663562764,96.6396433622298,20.510929329721247,63.61125554769137,20.091843885401275,100.0,18.857912363255902,88.52868280632671,18.33666199367548,61.56669725934563,20.516825271118083,63.58640276480287,0.0,0.0,28.408183431004986,28.408183431004986,0.0,0.0,32.75587355710259,32.75587355710259,0.0,0.0,0.0,0.0,0.0,0.0,28.408183431004986,28.408183431004986,0.0,17.0,24.443623980232477,24.443623980232477,24.443623980232477,24.443623980232477,24.443623980232477,28.46616254328633,28.46616254328633,20.091843885401275,18.33666199367548,28.46616254328633,28.46616254328633,24.5787488967184,24.5787488967184,28.46616254328633,28.46616254328633,28.46616254328633,24.5787488967184,28.46616254328633,24.5787488967184,20.510929329721247,20.516825271118083,17.0,0.0 
 04/21  06:00:00,17.0,98.0,18.571167402854364,96.7053666503885,20.689146573260828,63.33029097859176,19.98303108575015,100.0,18.840568489113263,88.62469683681039,18.33590797439827,61.89450471937317,20.69556914328638,63.30358778613463,0.0,0.0,28.408183431004986,28.408183431004986,0.0,0.0,32.75587355710259,32.75587355710259,0.0,0.0,0.0,0.0,0.0,0.0,28.408183431004986,28.408183431004986,0.0,17.0,24.443623980232477,24.443623980232477,24.443623980232477,24.443623980232477,24.443623980232477,28.46616254328633,28.46616254328633,19.98303108575015,18.33590797439827,28.46616254328633,28.46616254328633,24.511186438475445,24.511186438475445,28.46616254328633,28.46616254328633,28.46616254328633,24.511186438475445,28.46616254328633,24.511186438475445,20.689146573260828,20.69556914328638,17.0,0.0 
 04/21  07:00:00,17.2,98.0,18.56406324437055,96.74840565538815,20.592342337180213,64.07781120520698,19.945979541100773,100.0,18.825907662641328,88.70594896680313,18.338125071847667,62.18412210565906,20.59847234167869,64.05198628796228,0.0,0.0,28.408183431004986,28.408183431004986,13351.467344402596,0.2730757547356807,32.45827445055662,20.761406866216547,0.0,0.0,0.0,0.0,0.0,0.0,28.408183431004986,28.408183431004986,1274.333820883369,2.6537553082409,29.17745860719546,29.17745860719546,29.17745860719546,33.212321961569735,33.212321961569735,33.13260558533472,29.239033426935393,19.945979541100773,18.338125071847667,33.13260558533472,33.13260558533472,20.761406866216547,32.45827445055662,29.239033426935393,33.13260558533472,33.13260558533472,32.45827445055662,33.13260558533472,32.45827445055662,20.592342337180213,20.59847234167869,17.2,4587601.755180129 
 04/21  08:00:00,17.4,98.0,18.559079551283677,96.77861340880813,20.388919341695075,65.58948867847006,20.144360723856703,100.0,18.815376053340934,88.7643670835462,18.350655615078654,62.70309535970689,20.394471591854266,65.56545725833332,0.0,0.0,28.408183431004986,28.408183431004986,15319.154155470469,0.3277193727845807,33.83080121624058,22.647851047489507,0.0,0.0,0.0,0.0,0.0,0.0,28.408183431004986,28.408183431004986,1242.4430222341105,2.8278895705183,30.14132678297533,30.14132678297533,30.14132678297533,34.17603134107576,34.17603134107576,34.15984490216645,30.13712109611931,20.144360723856703,18.350655615078654,34.15984490216645,34.15984490216645,22.647851047489507,33.83080121624058,30.13712109611931,34.15984490216645,34.15984490216645,33.83080121624058,34.15984490216645,33.83080121624058,20.388919341695075,20.394471591854266,17.4,4472794.880042798 
 04/21  09:00:00,17.6,98.0,18.565871172233418,96.7374522167841,20.204960027884034,67.27850922950454,20.622792484680048,99.69650217423457,18.823030768327268,88.72189960361497,18.44003858964406,63.09945106512854,20.209821049891794,67.25682962093899,0.0,0.0,28.408183431004986,28.408183431004986,0.0,0.0,33.83080121624058,33.83080121624058,0.0,0.0,0.0,0.0,0.0,0.0,28.408183431004986,28.408183431004986,0.0,17.6,30.156410992488844,30.156410992488844,30.156410992488844,30.156410992488844,30.156410992488844,34.17603134107576,34.17603134107576,20.622792484680048,18.44003858964406,34.17603134107576,34.17603134107576,30.291437880458705,30.291437880458705,34.17603134107576,34.17603134107576,34.17603134107576,30.291437880458705,34.17603134107576,30.291437880458705,20.204960027884034,20.209821049891794,17.6,0.0 
