Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/21  10:00:00,17.0,100.0,18.58978416209179,96.59268340454705,20.12740755562382,69.06423050682955,20.93822149591223,100.0,18.860607938871077,88.51376941385294,18.621419220999382,63.597114435873465,20.11569825692205,69.11300596779736,0.0,0.0,28.408183431004986,28.408183431004986,0.0,0.0,33.83080121624058,33.83080121624058,0.0,0.0,0.0,0.0,0.0,0.0,28.408183431004986,28.408183431004986,0.0,17.0,30.156410992488844,30.156410992488844,30.156410992488844,30.156410992488844,30.156410992488844,34.17603134107576,34.17603134107576,20.93822149591223,18.621419220999382,34.17603134107576,34.17603134107576,30.291437880458705,30.291437880458705,34.17603134107576,34.17603134107576,34.17603134107576,30.291437880458705,34.17603134107576,30.291437880458705,20.12740755562382,20.11569825692205,17.0,0.0 
 04/21  11:00:00,18.0,100.0,18.630501299817325,96.34673282947969,20.13332840900264,70.55083446937016,21.12786390986428,100.0,18.95851883429416,87.97403661764132,18.89202555415078,63.7434808851536,20.10300251801955,70.68206837061122,0.0,0.0,28.408183431004986,28.408183431004986,0.0,0.0,33.83080121624058,33.83080121624058,0.0,0.0,0.0,0.0,0.0,0.0,28.408183431004986,28.408183431004986,0.0,18.0,30.156410992488844,30.156410992488844,30.156410992488844,30.156410992488844,30.156410992488844,34.17603134107576,34.17603134107576,21.12786390986428,18.89202555415078,34.17603134107576,34.17603134107576,30.223924436473784,30.223924436473784,34.17603134107576,34.17603134107576,34.17603134107576,30.223924436473784,34.17603134107576,30.223924436473784,20.13332840900264,20.10300251801955,18.0,0.0 
 04/21  12:00:00,18.1,99.0,18.67875202591833,95.96089437797617,20.200514319408693,71.7657481926118,21.304067086535028,100.0,19.08191919228243,87.21244622518445,19.111887045213237,64.08722447955974,20.158024974993,71.95327788607857,0.0,0.0,28.408183431004986,28.408183431004986,0.0,0.0,33.83080121624058,33.83080121624058,0.0,0.0,0.0,0.0,0.0,0.0,28.408183431004986,28.408183431004986,0.0,18.1,30.156410992488844,30.156410992488844,30.156410992488844,30.156410992488844,30.156410992488844,34.17603134107576,34.17603134107576,21.304067086535028,19.111887045213237,34.17603134107576,34.17603134107576,30.223924436473784,30.223924436473784,34.17603134107576,34.17603134107576,34.17603134107576,30.223924436473784,34.17603134107576,30.223924436473784,20.200514319408693,20.158024974993,18.1,0.0 
 04/21  13:00:00,19.0,94.0,18.727817210896816,95.66675286864941,20.27064961313508,73.17788241943771,21.43736872924485,100.0,19.177177426896023,86.69589359814961,19.335696586350227,64.64365500781855,20.237010371867296,73.32884075677377,0.0,0.0,28.408183431004986,28.408183431004986,0.0,0.0,33.83080121624058,33.83080121624058,0.0,0.0,0.0,0.0,0.0,0.0,28.408183431004986,28.408183431004986,0.0,19.0,30.156410992488844,30.156410992488844,30.156410992488844,30.156410992488844,30.156410992488844,34.17603134107576,34.17603134107576,21.43736872924485,19.335696586350227,34.17603134107576,34.17603134107576,30.223924436473784,30.223924436473784,34.17603134107576,34.17603134107576,34.17603134107576,30.223924436473784,34.17603134107576,30.223924436473784,20.27064961313508,20.237010371867296,19.0,0.0 
 04/21  14:00:00,18.0,94.0,18.77780756300564,95.36810173021676,20.269437279025375,74.65907804057603,21.471411920299513,100.0,19.322899234962417,85.91232930190628,19.476905980392257,65.59289597666067,20.260531992259082,74.69888797837723,0.0,0.0,28.408183431004986,28.408183431004986,0.0,0.0,33.83080121624058,33.83080121624058,0.0,0.0,0.0,0.0,0.0,0.0,28.408183431004986,28.408183431004986,0.0,18.0,30.156410992488844,30.156410992488844,30.156410992488844,30.156410992488844,30.156410992488844,34.17603134107576,34.17603134107576,21.471411920299513,19.476905980392257,34.17603134107576,34.17603134107576,30.223924436473784,30.223924436473784,34.17603134107576,34.17603134107576,34.17603134107576,30.223924436473784,34.17603134107576,30.223924436473784,20.269437279025375,20.260531992259082,18.0,0.0 
 04/21  15:00:00,18.2,94.0,18.82402786488919,94.99847823166762,20.243501079808084,75.83589294199312,21.434143609863078,100.0,19.48862951897821,84.94640110870496,19.5568224784934,66.52560809743636,20.263828580477078,75.73952596009202,0.0,0.0,28.408183431004986,28.408183431004986,0.0,0.0,33.83080121624058,33.83080121624058,0.0,0.0,0.0,0.0,0.0,0.0,28.408183431004986,28.408183431004986,0.0,18.2,30.156410992488844,30.156410992488844,30.156410992488844,30.156410992488844,30.156410992488844,34.17603134107576,34.17603134107576,21.434143609863078,19.5568224784934,34.17603134107576,34.17603134107576,30.223924436473784,30.223924436473784,34.17603134107576,34.17603134107576,34.17603134107576,30.223924436473784,34.17603134107576,30.223924436473784,20.243501079808084,20.263828580477078,18.2,0.0 
 04/21  16:00:00,17.0,100.0,18.85828660444783,94.88950983789192,20.122407528401805,77.1976573889118,21.285533138694024,100.0,19.617507976789447,84.35238720284654,19.51355371318875,67.73449032084379,20.16243733552697,77.00573742014191,0.0,0.0,28.408183431004986,28.408183431004986,0.0,0.0,33.83080121624058,33.83080121624058,0.0,0.0,0.0,0.0,0.0,0.0,28.408183431004986,28.408183431004986,0.0,17.0,30.156410992488844,30.156410992488844,30.156410992488844,30.156410992488844,30.156410992488844,34.17603134107576,34.17603134107576,21.285533138694024,19.51355371318875,34.17603134107576,34.17603134107576,30.223924436473784,30.223924436473784,34.17603134107576,34.17603134107576,34.17603134107576,30.223924436473784,34.17603134107576,30.223924436473784,20.122407528401805,20.16243733552697,17.0,0.0 
 04/21  17:00:00,17.0,94.0,18.873016163561555,94.80220878389754,19.947989294882447,78.28670482212694,21.061694310376293,100.0,19.69986354480468,83.9220327540281,19.38754490170217,68.64216797385568,19.98631747103119,78.10013607601046,0.0,0.0,28.408183431004986,28.408183431004986,0.0,0.0,33.83080121624058,33.83080121624058,0.0,0.0,0.0,0.0,0.0,0.0,28.408183431004986,28.408183431004986,0.0,17.0,30.156410992488844,30.156410992488844,30.156410992488844,30.156410992488844,30.156410992488844,34.17603134107576,34.17603134107576,21.061694310376293,19.38754490170217,34.17603134107576,34.17603134107576,30.223924436473784,30.223924436473784,34.17603134107576,34.17603134107576,34.17603134107576,30.223924436473784,34.17603134107576,30.223924436473784,19.947989294882447,19.98631747103119,17.0,0.0 
 04/21  18:00:00,17.0,94.0,18.866127333855896,94.84302470243655,19.774343607462846,79.16257555739395,20.77564066973226,100.0,19.723105571678897,83.80102718594141,19.18075863495548,69.59473499260261,19.785236421163027,79.10822428183992,8892.687241875494,0.31802905666629944,28.371607523802368,21.681643633322487,0.0,0.0,33.83080121624058,33.83080121624058,0.0,0.0,0.0,0.0,7312.026688746427,0.2426605310874137,28.371607523802368,21.162256357142354,1458.763449966587,2.6106252405368213,24.578674212622378,24.578674212622378,24.578674212622378,28.6141814984673,28.6141814984673,28.707598190900352,24.46410108546503,20.77564066973226,19.18075863495548,28.707598190900352,28.707598190900352,28.371607523802368,28.371607523802368,24.46410108546503,28.707598190900352,28.707598190900352,21.681643633322487,28.707598190900352,21.162256357142354,19.774343607462846,19.785236421163027,17.0,5251548.419879713 
 04/21  19:00:00,17.0,94.0,18.82668749968224,95.07710093511899,19.908236980324645,78.48011811204842,20.493635720896645,100.0,19.691213321373414,83.9671217588727,18.968647291772072,70.49236649315979,19.861467497986297,78.70715197206415,8231.157363569924,0.4752702723575386,28.068878608680492,23.92521871159863,0.0,0.0,33.83080121624058,33.83080121624058,0.0,0.0,0.0,0.0,8521.747540926965,0.4538506434975025,28.068878608680492,23.57646683780744,1483.1274526947977,2.6335770185952665,24.055724838494918,24.055724838494918,24.055724838494918,28.091030145370162,28.091030145370162,28.099816982561237,24.0291261989752,20.493635720896645,18.968647291772072,28.099816982561237,28.099816982561237,28.068878608680492,28.068878608680492,24.0291261989752,28.099816982561237,28.099816982561237,23.92521871159863,28.099816982561237,23.57646683780744,19.908236980324645,19.861467497986297,17.0,5339258.829701272 
 04/21  20:00:00,17.0,94.0,18.788897133669202,95.30201209707234,20.67890268002467,74.82771360709255,20.2773340570154,99.99999999999999,19.623110672269007,84.32303988334121,18.82325483294899,71.1305392226927,20.587039357328656,75.25156711879792,2272.001449970758,0.105093174475759,29.93776424090742,28.213761903599696,0.0,0.0,33.83080121624057,33.83080121624057,0.0,0.0,0.0,0.0,2765.591092848641,0.13574901116580163,29.93776424090742,28.3131320665182,462.56233602374647,12.181222881075147,26.275087884662355,26.275087884662355,26.275087884662355,27.62023403964797,27.62023403964797,30.198449597911235,28.920911545791057,20.2773340570154,18.82325483294899,30.198449597911235,30.198449597911235,27.713661765138582,27.713661765138582,28.920911545791057,30.198449597911235,30.198449597911235,25.989659427830865,30.198449597911235,26.089029590749362,20.67890268002467,20.587039357328656,17.0,1665224.4096854874 
 04/21  21:00:00,16.2,98.0,18.767429165108478,95.52478647662286,21.181488948461414,72.61886932876322,20.100280765786422,100.0,19.540833796749375,84.83945822510822,18.71157420617434,71.69881881202585,21.144269916623664,72.78430979712638,0.0,0.0,29.93776424090742,29.93776424090742,0.0,0.0,33.83080121624058,33.83080121624058,0.0,0.0,0.0,0.0,0.0,0.0,29.93776424090742,29.93776424090742,0.0,16.2,26.31312584174503,26.31312584174503,26.31312584174503,26.31312584174503,26.31312584174503,30.23445043030052,30.23445043030052,20.100280765786422,18.71157420617434,30.23445043030052,30.23445043030052,26.444850783404878,26.444850783404878,30.23445043030052,30.23445043030052,30.23445043030052,26.444850783404878,30.23445043030052,26.444850783404878,21.181488948461414,21.144269916623664,16.2,0.0 
 04/21  22:00:00,16.0,100.0,18.75475458054044,95.60053598387547,21.26630838463891,72.24167750385281,19.976326761173823,100.0,19.459857311198803,85.26773425095043,18.641071315241835,72.01593110940684,21.279814135387706,72.18106329918514,0.0,0.0,29.93776424090742,29.93776424090742,0.0,0.0,33.83080121624058,33.83080121624058,0.0,0.0,0.0,0.0,0.0,0.0,29.93776424090742,29.93776424090742,0.0,16.0,26.31312584174503,26.31312584174503,26.31312584174503,26.31312584174503,26.31312584174503,30.23445043030052,30.23445043030052,19.976326761173823,18.641071315241835,30.23445043030052,30.23445043030052,26.37898831257496,26.37898831257496,30.23445043030052,30.23445043030052,30.23445043030052,26.37898831257496,30.23445043030052,26.37898831257496,21.26630838463891,21.279814135387706,16.0,0.0 
 04/21  23:00:00,16.0,100.0,18.741160787157735,95.68185483797875,21.091875360304847,73.01961218217178,19.938896204262516,100.0,19.376244609520086,85.71250976236064,18.591088138396444,72.24196833407905,21.12693809015907,72.86174018387788,0.0,0.0,29.93776424090742,29.93776424090742,14190.871371952138,0.282963292620846,32.74608797256524,20.748258597418005,0.0,0.0,0.0,0.0,0.0,0.0,29.93776424090742,29.93776424090742,1270.392757923875,1.4323217646326718,29.292844307561392,29.292844307561392,29.292844307561392,33.32768538531906,33.32768538531906,33.275731487498504,29.32445392268138,19.938896204262516,18.591088138396444,33.275731487498504,33.275731487498504,20.748258597418005,32.74608797256524,29.32445392268138,33.275731487498504,33.275731487498504,32.74608797256524,33.275731487498504,32.74608797256524,21.091875360304847,21.12693809015907,16.0,4573413.92852595 
 04/21  24:00:00,16.4,98.0,18.726191235956225,95.77149594845137,20.81095062659567,74.29209667701102,20.14109365110837,100.0,19.283433350145675,86.20927754444844,18.545995200001222,72.44647195191214,20.854812185759513,74.090999678986,0.0,0.0,29.93776424090742,29.93776424090742,15506.236504516866,0.3381658779536415,33.64228074606383,22.67243961227879,0.0,0.0,0.0,0.0,0.0,0.0,29.93776424090742,29.93776424090742,1249.784502272144,1.8145464924651726,29.913056588975046,29.913056588975046,29.913056588975046,33.94777793140256,33.94777793140256,33.93736287233107,29.90349223768005,20.14109365110837,18.545995200001222,33.93736287233107,33.93736287233107,22.67243961227879,33.64228074606383,29.90349223768005,33.93736287233107,33.93736287233107,33.64228074606383,33.93736287233107,33.64228074606383,20.81095062659567,20.854812185759513,16.4,4499224.208179718 
 04/22  01:00:00,16.0,100.0,18.71118032915534,95.86147853406891,20.48435149064695,75.8029884222114,20.54270877295641,100.0,19.19753176726198,86.67195212786793,18.478078477058723,72.75551557309379,20.52945913734863,75.59147252224047,0.0,0.0,29.93776424090742,29.93776424090742,0.0,0.0,33.64228074606383,33.64228074606383,0.0,0.0,0.0,0.0,0.0,0.0,29.93776424090742,29.93776424090742,0.0,16.0,29.92278205520745,29.92278205520745,29.92278205520745,29.92278205520745,29.92278205520745,33.94777793140256,33.94777793140256,20.54270877295641,18.478078477058723,33.94777793140256,33.94777793140256,30.05798951763489,30.05798951763489,33.94777793140256,33.94777793140256,33.94777793140256,30.05798951763489,33.94777793140256,30.05798951763489,20.48435149064695,20.52945913734863,16.0,0.0 
 04/22  02:00:00,16.0,100.0,18.69747616914066,95.94370992547768,20.18824049323296,77.20235344152874,20.713853940382606,100.0,19.13025330593219,87.03625998971968,18.417073381918257,73.034281481605,20.23037689470437,77.00059177203138,0.0,0.0,29.93776424090742,29.93776424090742,0.0,0.0,33.64228074606383,33.64228074606383,0.0,0.0,0.0,0.0,0.0,0.0,29.93776424090742,29.93776424090742,0.0,16.0,29.92278205520745,29.92278205520745,29.92278205520745,29.92278205520745,29.92278205520745,33.94777793140256,33.94777793140256,20.713853940382606,18.417073381918257,33.94777793140256,33.94777793140256,29.99038578642118,29.99038578642118,33.94777793140256,33.94777793140256,33.94777793140256,29.99038578642118,33.94777793140256,29.99038578642118,20.18824049323296,20.23037689470437,16.0,0.0 
 04/22  03:00:00,16.0,98.0,18.681907563024936,96.03722616554253,19.93615970357507,78.41672845274582,20.66047577783488,100.0,19.065419596596726,87.38896437942422,18.37967635912248,73.20577111038277,19.97401333934768,78.23214769162196,0.0,0.0,29.93776424090742,29.93776424090742,0.0,0.0,33.64228074606383,33.64228074606383,0.0,0.0,0.0,0.0,0.0,0.0,29.93776424090742,29.93776424090742,0.0,16.0,29.92278205520745,29.92278205520745,29.92278205520745,29.92278205520745,29.92278205520745,33.94777793140256,33.94777793140256,20.66047577783488,18.37967635912248,33.94777793140256,33.94777793140256,29.99038578642118,29.99038578642118,33.94777793140256,33.94777793140256,33.94777793140256,29.99038578642118,33.94777793140256,29.99038578642118,19.93615970357507,19.97401333934768,16.0,0.0 
 04/22  04:00:00,16.0,100.0,18.660508419572118,96.16592737454593,19.814942518284866,79.00831577570234,20.54830684811024,100.0,18.995810444141988,87.7694406940713,18.34661493129951,73.35775613444017,19.82809094376565,78.94303905105853,8874.157364457715,0.32942662679080953,28.644459674015337,22.19949838348552,0.0,0.0,33.64228074606383,33.64228074606383,0.0,0.0,0.0,0.0,7368.985458412605,0.2549912374075426,28.644459674015337,21.730380795785948,1447.1207090528467,1.598815663027633,24.83395899208672,24.83395899208672,24.83395899208672,28.86956488403022,28.86956488403022,28.954858424808986,24.72773785741622,20.54830684811024,18.34661493129951,28.954858424808986,28.954858424808986,28.644459674015337,28.644459674015337,24.72773785741622,28.954858424808986,28.954858424808986,22.19949838348552,28.954858424808986,21.730380795785948,19.814942518284866,19.82809094376565,16.0,5209634.552590248 
 04/22  05:00:00,16.0,100.0,18.633321589817815,96.32972494110425,20.106749393631763,77.59258773608664,20.395535742930132,100.0,18.922806646541545,88.17047062984312,18.299908161982902,73.5730852507872,20.045485610320462,77.8865757234393,8128.105290915395,0.4364622819886724,28.74038299073677,24.28492354291546,0.0,0.0,33.64228074606383,33.64228074606383,0.0,0.0,0.0,0.0,8261.421535250436,0.41060721812326206,28.74038299073677,23.926693237269674,1448.35803738576,1.5999813395175462,24.80665634432701,24.80665634432701,24.80665634432701,28.842251690141083,28.842251690141083,28.84271044187029,24.788381623589366,20.395535742930132,18.299908161982902,28.84271044187029,28.84271044187029,28.74038299073677,28.74038299073677,24.788381623589366,28.84271044187029,28.84271044187029,24.28492354291546,28.84271044187029,23.926693237269674,20.106749393631763,20.045485610320462,16.0,5214088.934588736 
 04/22  06:00:00,16.2,100.0,18.610377690003247,96.4682035543753,20.57082333182656,75.39989502174306,20.250163449394172,100.0,18.8614248638887,88.50925233332268,18.285472313144062,73.63978088035974,20.46407597965151,75.89722695622942,0.0,0.0,28.74038299073677,28.74038299073677,0.0,0.0,33.64228074606383,33.64228074606383,0.0,0.0,0.0,0.0,0.0,0.0,28.74038299073677,28.74038299073677,0.0,16.2,24.807674984006685,24.807674984006685,24.807674984006685,24.807674984006685,24.807674984006685,28.842251690141083,28.842251690141083,20.250163449394172,18.285472313144062,28.842251690141083,28.842251690141083,24.943204285199652,24.943204285199652,28.842251690141083,28.842251690141083,28.842251690141083,24.943204285199652,28.842251690141083,24.943204285199652,20.57082333182656,20.46407597965151,16.2,0.0 
 04/22  07:00:00,17.0,94.0,18.59385121241682,96.5680793394593,20.725141779173452,74.67959433251693,20.119268077147147,100.0,18.82420690070197,88.71537821510165,18.285420649322134,73.80657022535458,20.606684810891558,75.22596019540136,0.0,0.0,28.74038299073677,28.74038299073677,0.0,0.0,33.64228074606383,33.64228074606383,0.0,0.0,0.0,0.0,0.0,0.0,28.74038299073677,28.74038299073677,0.0,17.0,24.807674984006685,24.807674984006685,24.807674984006685,24.807674984006685,24.807674984006685,28.842251690141083,28.842251690141083,20.119268077147147,18.285420649322134,28.842251690141083,28.842251690141083,24.875439634603175,24.875439634603175,28.842251690141083,28.842251690141083,28.842251690141083,24.875439634603175,28.842251690141083,24.875439634603175,20.725141779173452,20.606684810891558,17.0,0.0 
 04/22  08:00:00,16.0,72.0,18.582124948757453,96.63902164928955,20.61340300049493,74.13996356006561,20.01209050263285,100.0,18.801510426509882,88.84134520099214,18.2862540926638,73.65579556999322,20.497521295531623,74.67142761638111,0.0,0.0,28.74038299073677,28.74038299073677,0.0,0.0,33.64228074606383,33.64228074606383,0.0,0.0,0.0,0.0,0.0,0.0,28.74038299073677,28.74038299073677,0.0,16.0,24.807674984006685,24.807674984006685,24.807674984006685,24.807674984006685,24.807674984006685,28.842251690141083,28.842251690141083,20.01209050263285,18.2862540926638,28.842251690141083,28.842251690141083,24.875439634603175,24.875439634603175,28.842251690141083,28.842251690141083,28.842251690141083,24.875439634603175,28.842251690141083,24.875439634603175,20.61340300049493,20.497521295531623,16.0,0.0 
 04/22  09:00:00,17.1,94.0,18.60916703923334,96.47551870134187,21.427621798546358,70.42222327488493,20.4548973443678,99.52719037582422,18.83433588371564,88.6592285730254,18.520363360979665,72.85799716984039,20.452263388973563,74.77293373782267,0.0,0.0,28.74038299073677,28.74038299073677,0.0,0.0,33.64228074606383,33.64228074606383,0.0,0.0,0.0,0.0,0.0,0.0,28.74038299073677,28.74038299073677,0.0,17.1,24.80767498400668,24.80767498400668,24.80767498400668,24.80767498400668,24.80767498400668,28.842251690141083,28.842251690141083,20.4548973443678,18.520363360979665,28.842251690141083,28.842251690141083,25.01096893530739,25.01096893530739,28.842251690141083,28.842251690141083,28.842251690141083,25.01096893530739,28.842251690141083,25.01096893530739,21.427621798546358,20.452263388973563,17.1,0.0 
 04/22  10:00:00,18.0,88.0,18.673787152192332,96.18139963024913,22.232437762368065,67.2181496522177,21.288674203997406,98.04318878039413,19.00053642488944,87.83063973245179,18.91156832864838,71.76208829015107,20.491330101083538,74.78545552145144,0.0,0.0,28.74038299073677,28.74038299073677,0.0,0.0,33.64228074606383,33.64228074606383,0.0,0.0,0.0,0.0,0.0,0.0,28.74038299073677,28.74038299073677,0.0,18.0,24.80767498400668,24.80767498400668,24.80767498400668,24.80767498400668,24.80767498400668,28.842251690141083,28.842251690141083,21.288674203997406,18.91156832864838,28.842251690141083,28.842251690141083,25.01096893530739,25.01096893530739,28.842251690141083,28.842251690141083,28.842251690141083,25.01096893530739,28.842251690141083,25.01096893530739,22.232437762368065,20.491330101083538,18.0,0.0 
 04/22  11:00:00,18.0,94.0,18.78121225018905,95.53727548283125,22.692503496723265,65.66306749407048,22.251514257155108,95.74157830811643,19.316836270742773,86.11562484898106,19.331222737629094,70.40045784800557,20.644087946579912,74.42267312832928,0.0,0.0,28.74038299073677,28.74038299073677,0.0,0.0,33.64228074606383,33.64228074606383,0.0,0.0,0.0,0.0,0.0,0.0,28.74038299073677,28.74038299073677,0.0,18.0,24.807674984006685,24.807674984006685,24.807674984006685,24.807674984006685,24.807674984006685,28.842251690141083,28.842251690141083,22.251514257155108,19.331222737629094,28.842251690141083,28.842251690141083,25.078733493324936,25.078733493324936,28.842251690141083,28.842251690141083,28.842251690141083,25.078733493324936,28.842251690141083,25.078733493324936,22.692503496723265,20.644087946579912,18.0,0.0 
 04/22  12:00:00,18.2,93.0,18.92277352672513,94.69582004256594,22.74857011014167,65.76473233790284,22.985495381588123,95.06814293236847,19.712161066172406,84.024691030177,19.794964357487984,68.8786532208804,20.912240773767692,73.56530067662192,0.0,0.0,28.74038299073677,28.74038299073677,0.0,0.0,33.64228074606383,33.64228074606383,0.0,0.0,0.0,0.0,0.0,0.0,28.74038299073677,28.74038299073677,0.0,18.2,24.80767498400668,24.80767498400668,24.80767498400668,24.80767498400668,24.80767498400668,28.842251690141083,28.842251690141083,22.985495381588123,19.794964357487984,28.842251690141083,28.842251690141083,25.01096893530739,25.01096893530739,28.842251690141083,28.842251690141083,28.842251690141083,25.01096893530739,28.842251690141083,25.01096893530739,22.74857011014167,20.912240773767692,18.2,0.0 
 04/22  13:00:00,18.0,88.0,19.067582206997898,93.75056254335317,22.450056610921948,66.97670571281428,23.1716647347922,97.74021765080924,20.085179235463237,82.02253058893614,20.05714150061186,68.06303871608732,21.02243143022794,73.07813315760508,0.0,0.0,28.74038299073677,28.74038299073677,0.0,0.0,33.64228074606383,33.64228074606383,0.0,0.0,0.0,0.0,0.0,0.0,28.74038299073677,28.74038299073677,0.0,18.0,24.807674984006685,24.807674984006685,24.807674984006685,24.807674984006685,24.807674984006685,28.842251690141083,28.842251690141083,23.1716647347922,20.05714150061186,28.842251690141083,28.842251690141083,24.943204285199652,24.943204285199652,28.842251690141083,28.842251690141083,28.842251690141083,24.943204285199652,28.842251690141083,24.943204285199652,22.450056610921948,21.02243143022794,18.0,0.0 
 04/22  14:00:00,17.0,94.0,19.16444092633035,93.18585332898445,21.970774509861187,68.9589010487244,22.816555251132968,100.0,20.152901607543,81.67939189395189,20.10267082371753,68.37557215798822,20.984874191473004,73.24548639843104,0.0,0.0,28.74038299073677,28.74038299073677,0.0,0.0,33.64228074606383,33.64228074606383,0.0,0.0,0.0,0.0,0.0,0.0,28.74038299073677,28.74038299073677,0.0,17.0,24.807674984006685,24.807674984006685,24.807674984006685,24.807674984006685,24.807674984006685,28.842251690141083,28.842251690141083,22.816555251132968,20.10267082371753,28.842251690141083,28.842251690141083,24.943204285199652,24.943204285199652,28.842251690141083,28.842251690141083,28.842251690141083,24.943204285199652,28.842251690141083,24.943204285199652,21.970774509861187,20.984874191473004,17.0,0.0 
 04/22  15:00:00,16.3,96.0,19.193445739476324,92.92520610206518,21.327601371271435,71.4737879246695,22.136590451745732,99.99999999999999,20.08930404723752,81.92015252115888,19.883109581839975,69.71934067549435,20.641091585488546,74.550085873548,0.0,0.0,28.74038299073677,28.74038299073677,0.0,0.0,33.64228074606383,33.64228074606383,0.0,0.0,0.0,0.0,0.0,0.0,28.74038299073677,28.74038299073677,0.0,16.3,24.80767498400668,24.80767498400668,24.80767498400668,24.80767498400668,24.80767498400668,28.842251690141083,28.842251690141083,22.136590451745732,19.883109581839975,28.842251690141083,28.842251690141083,25.01096893530739,25.01096893530739,28.842251690141083,28.842251690141083,28.842251690141083,25.01096893530739,28.842251690141083,25.01096893530739,21.327601371271435,20.641091585488546,16.3,0.0 
 04/22  16:00:00,16.0,100.0,19.169482679471855,92.9717109250046,20.87749733399952,73.36933102956124,21.641468837898778,100.0,19.992142296828014,82.33268798971292,19.680025234011772,70.82810081655953,20.37003139972353,75.69732280792863,0.0,0.0,28.74038299073677,28.74038299073677,0.0,0.0,33.64228074606383,33.64228074606383,0.0,0.0,0.0,0.0,0.0,0.0,28.74038299073677,28.74038299073677,0.0,16.0,24.807674984006685,24.807674984006685,24.807674984006685,24.807674984006685,24.807674984006685,28.842251690141083,28.842251690141083,21.641468837898778,19.680025234011772,28.842251690141083,28.842251690141083,24.943204285199652,24.943204285199652,28.842251690141083,28.842251690141083,28.842251690141083,24.943204285199652,28.842251690141083,24.943204285199652,20.87749733399952,20.37003139972353,16.0,0.0 
 04/22  17:00:00,16.0,100.0,19.11348408323309,93.29693463612581,20.44396363450486,75.38347131282406,21.218715896812917,100.0,19.875936295638695,82.92778886882309,19.441010002093385,72.28171397894221,20.04174668098655,77.27839004964133,0.0,0.0,28.74038299073677,28.74038299073677,0.0,0.0,33.64228074606383,33.64228074606383,0.0,0.0,0.0,0.0,0.0,0.0,28.74038299073677,28.74038299073677,0.0,16.0,24.807674984006685,24.807674984006685,24.807674984006685,24.807674984006685,24.807674984006685,28.842251690141083,28.842251690141083,21.218715896812917,19.441010002093385,28.842251690141083,28.842251690141083,24.943204285199652,24.943204285199652,28.842251690141083,28.842251690141083,28.842251690141083,24.943204285199652,28.842251690141083,24.943204285199652,20.44396363450486,20.04174668098655,16.0,0.0 
 04/22  18:00:00,16.0,94.0,19.02692165251923,93.80222152155093,20.003317493647497,77.25801991358473,20.79391316338951,100.0,19.73535860634665,83.65417555415078,19.149010441514307,73.89808705444622,19.757641241126457,78.4410407584584,0.0,0.0,28.74038299073677,28.74038299073677,0.0,0.0,33.64228074606383,33.64228074606383,0.0,0.0,0.0,0.0,15905.921900481128,0.5628321232702544,30.911863043220016,24.149179055664717,1352.7669643731065,1.4921650477660142,27.056579196141698,27.056579196141698,27.056579196141698,31.09185205605037,31.09185205605037,31.05248888184464,27.076704331469045,20.79391316338951,19.149010441514307,31.05248888184464,31.05248888184464,30.911863043220016,30.911863043220016,27.076704331469045,31.05248888184464,31.05248888184464,30.911863043220016,31.05248888184464,24.149179055664717,20.003317493647497,19.757641241126457,16.0,4869961.071743183 
 04/22  19:00:00,16.0,100.0,18.93650322974753,94.23947310558637,19.70251842982789,78.632201631096,20.42635167897401,99.99999999999999,19.557316509262854,84.50038017396598,18.89071847661203,75.28396553763795,20.62636482445952,74.26527654755203,11507.909803827184,0.43983640682954506,30.69433448341095,26.486482199332354,0.0,0.0,33.64228074606383,33.64228074606383,0.0,0.0,0.0,0.0,4704.267818342052,0.20182689919556707,33.54865234136421,31.689925997925023,1319.0332637845781,1.479059446096624,28.0089650830051,28.0089650830051,28.0089650830051,32.044054928966744,32.044054928966744,32.05750152915576,27.975106454208834,20.42635167897401,18.89071847661203,32.05750152915576,32.05750152915576,31.884108059594293,31.884108059594293,27.975106454208834,32.05750152915576,32.05750152915576,27.676255775515695,32.05750152915576,30.025381716155106,19.70251842982789,20.62636482445952,16.0,4748519.749624481 
 04/22  20:00:00,16.0,100.0,18.865066217738935,94.66097589957155,20.46891824425559,75.04514059163066,20.16170229938161,100.0,19.418711083432832,85.23189067025282,18.713524567188784,76.51710285343124,21.513457718232488,70.37544823277868,3687.794957159318,0.17169395492245693,32.852832873787435,31.56821048011465,0.0,0.0,33.64228074606383,33.64228074606383,0.0,0.0,0.0,0.0,0.0,0.0,33.54865234136421,33.54865234136421,319.1465895706642,12.3597682735711,29.26453039352107,29.26453039352107,29.26453039352107,30.273249394101782,30.273249394101782,33.10043928344722,32.18414143761839,20.16170229938161,18.713524567188784,33.10043928344722,33.10043928344722,30.42628843023048,30.42628843023048,32.18414143761839,33.10043928344722,33.10043928344722,29.141666036557694,33.10043928344722,30.42628843023048,20.46891824425559,21.513457718232488,16.0,1148927.7224543912 
 04/22  21:00:00,16.7,96.0,18.821587398583713,94.82409225020372,21.371075881537685,71.03489126442176,20.017430118813042,100.0,19.319856746769943,85.67263349611906,18.650972312874764,77.38648381154655,21.90707762460908,68.74082665901942,0.0,0.0,32.852832873787435,32.852832873787435,3562.8945752188415,0.06269988188549307,33.86060061498491,30.462001217243028,0.0,0.0,0.0,0.0,0.0,0.0,33.54865234136421,33.54865234136421,304.15840300446746,13.046019296368055,29.73123798303239,29.73123798303239,29.73123798303239,30.7399141225575,30.7399141225575,33.58213453103804,32.62993864867474,20.017430118813042,18.650972312874764,33.58213453103804,33.58213453103804,27.409892095361876,30.80849149310376,32.62993864867474,33.58213453103804,33.58213453103804,30.80849149310376,33.58213453103804,30.80849149310376,21.371075881537685,21.90707762460908,16.7,1094970.2508160828 
 04/22  22:00:00,17.0,100.0,18.795310865609892,94.97998005564315,21.825011255519577,69.42871723751526,20.008616792476232,100.0,19.24572630775163,86.0691269613956,18.629292765039892,78.00808232404766,21.871664421101464,69.23071815809814,0.0,0.0,32.852832873787435,32.852832873787435,7710.0783949652805,0.13535557490380917,34.80007650518762,27.986480671611144,0.0,0.0,0.0,0.0,0.0,0.0,33.54865234136421,33.54865234136421,602.5023561905081,9.696147471395076,31.23738833975127,31.23738833975127,31.23738833975127,33.254740618801485,33.254740618801485,35.205517080739575,33.19002027605033,20.008616792476232,18.629292765039892,35.205517080739575,35.205517080739575,26.343744198078046,33.15734003165452,33.19002027605033,35.205517080739575,35.205517080739575,33.15734003165452,35.205517080739575,33.15734003165452,21.825011255519577,21.871664421101464,17.0,2169008.4822858293 
 04/22  23:00:00,17.0,94.0,18.77959246510312,95.16807033780591,21.770438166548708,70.02318612891798,20.109983607570065,100.0,19.195687676896583,86.42392936714839,18.599296774746193,78.80359703453817,21.55368855894058,70.9571497843883,0.0,0.0,32.852832873787435,32.852832873787435,0.0,0.0,35.084592788627084,35.084592788627084,0.0,0.0,0.0,0.0,0.0,0.0,33.54865234136421,33.54865234136421,0.0,17.0,31.385848615191343,31.385848615191343,31.385848615191343,31.385848615191343,31.385848615191343,35.41090319444232,35.41090319444232,20.109983607570065,18.599296774746193,35.41090319444232,35.41090319444232,31.521058049568936,31.521058049568936,35.41090319444232,35.41090319444232,35.41090319444232,31.521058049568936,35.41090319444232,31.521058049568936,21.770438166548708,21.55368855894058,17.0,0.0 
 04/22  24:00:00,17.0,94.0,18.762864424122306,95.26767802036397,21.486567488129225,71.2397383825141,20.139185789627057,100.0,19.149393150672417,86.6737177173101,18.56497877138373,79.36192094265223,21.188362707001886,72.55370615683145,0.0,0.0,32.852832873787435,32.852832873787435,0.0,0.0,35.084592788627084,35.084592788627084,0.0,0.0,0.0,0.0,0.0,0.0,33.54865234136421,33.54865234136421,0.0,17.0,31.385848615191343,31.385848615191343,31.385848615191343,31.385848615191343,31.385848615191343,35.41090319444232,35.41090319444232,20.139185789627057,18.56497877138373,35.41090319444232,35.41090319444232,31.521058049568936,31.521058049568936,35.41090319444232,35.41090319444232,35.41090319444232,31.521058049568936,35.41090319444232,31.521058049568936,21.486567488129225,21.188362707001886,17.0,0.0 
 04/23  01:00:00,16.0,100.0,18.74016302521082,95.40304284514747,21.11414297150873,72.84623420950506,20.095866333363453,100.0,19.09689815823915,86.95794394361876,18.50877592511118,79.9617973199862,20.804321281434177,74.2468385625507,0.0,0.0,32.852832873787435,32.852832873787435,0.0,0.0,35.084592788627084,35.084592788627084,0.0,0.0,0.0,0.0,0.0,0.0,33.54865234136421,33.54865234136421,0.0,16.0,31.385848615191343,31.385848615191343,31.385848615191343,31.385848615191343,31.385848615191343,35.41090319444232,35.41090319444232,20.095866333363453,18.50877592511118,35.41090319444232,35.41090319444232,31.521058049568936,31.521058049568936,35.41090319444232,35.41090319444232,35.41090319444232,31.521058049568936,35.41090319444232,31.521058049568936,21.11414297150873,20.804321281434177,16.0,0.0 
 04/23  02:00:00,17.0,94.0,18.710601338235044,95.57964148256897,20.75962466938165,74.4261723206635,20.034313499313065,100.0,19.03938424216743,87.27054652926728,18.483344517429472,80.39329569526771,20.466663202492704,75.78224659059427,0.0,0.0,32.852832873787435,32.852832873787435,0.0,0.0,35.084592788627084,35.084592788627084,0.0,0.0,0.0,0.0,0.0,0.0,33.54865234136421,33.54865234136421,0.0,17.0,31.385848615191343,31.385848615191343,31.385848615191343,31.385848615191343,31.385848615191343,35.41090319444232,35.41090319444232,20.034313499313065,18.483344517429472,35.41090319444232,35.41090319444232,31.521058049568936,31.521058049568936,35.41090319444232,35.41090319444232,35.41090319444232,31.521058049568936,35.41090319444232,31.521058049568936,20.75962466938165,20.466663202492704,17.0,0.0 
 04/23  03:00:00,17.0,90.0,18.67652172601214,95.78368225893601,20.4163396881206,75.80002931903468,19.988648200940048,100.0,18.985130254738507,87.56658900894936,18.454103093341708,80.7313161353589,20.152622518306707,77.04552954095801,0.0,0.0,32.852832873787435,32.852832873787435,15734.58234477635,0.28945769554389233,34.27123496135077,21.207886168746406,0.0,0.0,0.0,0.0,0.0,0.0,33.54865234136421,33.54865234136421,1231.658529968056,2.3841333457352807,30.500270981374044,30.500270981374044,30.500270981374044,34.53498770421521,34.53498770421521,34.53918047227343,30.47738881191716,19.988648200940048,18.454103093341708,34.53918047227343,34.53918047227343,21.207886168746406,34.27123496135077,30.47738881191716,34.53918047227343,34.53918047227343,34.27123496135077,34.53918047227343,34.27123496135077,20.4163396881206,20.152622518306707,17.0,4433970.707885002 
 04/23  04:00:00,17.0,94.0,18.644064846259855,95.9784613851219,20.081990685951755,77.19934789371494,20.22443533613405,100.0,18.936745750653948,87.83155453623166,18.41098007768933,81.16174013417057,19.971637347382504,77.72863806884192,0.0,0.0,32.852832873787435,32.852832873787435,0.0,0.0,36.19435110688623,36.19435110688623,0.0,0.0,0.0,0.0,14770.19361671643,0.3651333101892291,34.4361471068967,24.31868498477493,1222.0089820972948,2.3882086846115254,30.874961217497194,30.874961217497194,30.874961217497194,34.909710886410394,34.909710886410394,34.89139158587271,30.874829688276336,20.22443533613405,18.41098007768933,34.89139158587271,34.89139158587271,34.4361471068967,34.4361471068967,30.874829688276336,34.89139158587271,34.89139158587271,34.4361471068967,34.89139158587271,24.31868498477493,20.081990685951755,19.971637347382504,17.0,4399232.335550262 
 04/23  05:00:00,17.0,94.0,18.62803277709817,96.07483367333765,19.899011521314286,78.06797660556232,20.687015725150154,99.58026402738503,18.907393432234635,87.99273761830845,18.37802925545968,81.5004128508052,20.663799312025183,74.46486954540657,11328.772470439015,0.29136734737595305,33.83413034580951,27.625877163598688,0.0,0.0,36.19435110688623,36.19435110688623,0.0,0.0,0.0,0.0,4433.930138393963,0.09662641336009417,38.78080536848715,35.121526985383284,1192.9789926511094,2.3608625276633988,32.064119040007846,32.064119040007846,32.064119040007846,36.098823598108275,36.098823598108275,36.1324937400004,32.00949480631506,20.687015725150154,18.37802925545968,36.1324937400004,36.1324937400004,35.81012117737608,35.81012117737608,32.00949480631506,36.1324937400004,36.1324937400004,29.601867995165264,36.1324937400004,32.15084279427221,19.899011521314286,20.663799312025183,17.0,4294724.3735439945 
 04/23  06:00:00,17.0,92.0,18.638782883890507,96.01019983899285,20.444993477025804,75.39148116142937,20.888817131674607,99.90824969802236,18.908181719495346,87.98840175956357,18.367765194221217,81.65403080870902,21.56910240494343,70.35939451720586,3623.4519608819337,0.09924695209142285,35.923683017514044,33.74010327569577,0.0,0.0,36.19435110688623,36.19435110688623,0.0,0.0,0.0,0.0,0.0,0.0,38.78080536848715,38.78080536848715,294.8926833786894,13.335406916031168,32.4106802376157,32.4106802376157,32.4106802376157,33.41935637714081,33.41935637714081,36.29751705339416,35.3566568069754,20.888817131674607,18.367765194221217,36.29751705339416,36.29751705339416,33.546338564491286,33.546338564491286,35.3566568069754,36.29751705339416,36.29751705339416,31.362758822673015,36.29751705339416,33.546338564491286,20.444993477025804,21.56910240494343,17.0,1061613.660163282 
 04/23  07:00:00,17.0,94.0,18.66466654246647,95.95015390131685,21.291572453064465,71.64418623403917,20.85688661766833,99.99999999999999,18.9277295134238,87.96847449662445,18.379118440619244,81.83354977793627,21.957930186937773,68.7807880510805,0.0,0.0,35.923683017514044,35.923683017514044,0.0,0.0,36.19435110688623,36.19435110688623,0.0,0.0,0.0,0.0,0.0,0.0,38.78080536848715,38.78080536848715,0.0,17.0,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,36.33254027747469,36.33254027747469,20.85688661766833,18.379118440619244,36.33254027747469,36.33254027747469,32.644013908962854,32.644013908962854,36.33254027747469,36.33254027747469,36.33254027747469,32.644013908962854,36.33254027747469,32.644013908962854,21.291572453064465,21.957930186937773,17.0,0.0 
 04/23  08:00:00,17.0,94.0,18.68540703196262,95.82568755537844,21.627143807116376,70.20975895804511,20.71849255454817,100.0,18.947238780183028,87.86135202195076,18.398540899763447,81.93012390948456,21.856883263784468,69.23072099367982,0.0,0.0,35.923683017514044,35.923683017514044,0.0,0.0,36.19435110688623,36.19435110688623,0.0,0.0,0.0,0.0,0.0,0.0,38.78080536848715,38.78080536848715,0.0,17.0,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,36.3325402774747,36.3325402774747,20.71849255454817,18.398540899763447,36.3325402774747,36.3325402774747,32.57877421908092,32.57877421908092,36.3325402774747,36.3325402774747,36.3325402774747,32.57877421908092,36.3325402774747,32.57877421908092,21.627143807116376,21.856883263784468,17.0,0.0 
 04/23  09:00:00,17.6,91.0,18.702036110731356,95.82118097354021,21.659746175589163,70.18151342653624,20.70428298138059,100.0,18.975148081314508,87.79555079662468,18.52238752157016,81.56846624536689,21.651313542728463,70.21762201354211,0.0,0.0,35.923683017514044,35.923683017514044,0.0,0.0,36.19435110688623,36.19435110688623,0.0,0.0,0.0,0.0,0.0,0.0,38.78080536848715,38.78080536848715,0.0,17.6,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,36.3325402774747,36.3325402774747,20.70428298138059,18.52238752157016,36.3325402774747,36.3325402774747,32.51353452872846,32.51353452872846,36.3325402774747,36.3325402774747,36.3325402774747,32.51353452872846,36.3325402774747,32.51353452872846,21.659746175589163,21.651313542728463,17.6,0.0 
 04/23  10:00:00,18.0,88.0,18.73195376681944,95.64200605383736,21.739834987520396,69.84687810464598,20.94544351552897,100.0,19.06436607155048,87.30801490280163,18.855090805359467,79.99533376934278,21.541381359903177,70.69980133644631,0.0,0.0,35.923683017514044,35.923683017514044,0.0,0.0,36.19435110688623,36.19435110688623,0.0,0.0,0.0,0.0,0.0,0.0,38.78080536848715,38.78080536848715,0.0,18.0,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,36.3325402774747,36.3325402774747,20.94544351552897,18.855090805359467,36.3325402774747,36.3325402774747,32.57877421908092,32.57877421908092,36.3325402774747,36.3325402774747,36.3325402774747,32.57877421908092,36.3325402774747,32.57877421908092,21.739834987520396,21.541381359903177,18.0,0.0 
 04/23  11:00:00,19.0,88.0,18.80147973917603,95.2270882952109,22.018071404804303,68.84272939798731,21.60860764565591,99.02966022032143,19.27699483144753,86.1583602938478,19.34106608186015,77.7703082944497,21.52948937813374,70.92854647430418,0.0,0.0,35.923683017514044,35.923683017514044,0.0,0.0,36.19435110688623,36.19435110688623,0.0,0.0,0.0,0.0,0.0,0.0,38.78080536848715,38.78080536848715,0.0,19.0,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,36.33254027747469,36.33254027747469,21.60860764565591,19.34106608186015,36.33254027747469,36.33254027747469,32.644013908962854,32.644013908962854,36.33254027747469,36.33254027747469,36.33254027747469,32.644013908962854,36.33254027747469,32.644013908962854,22.018071404804303,21.52948937813374,19.0,0.0 
 04/23  12:00:00,19.0,85.0,18.91912849223744,94.62348243216294,22.36128126153542,67.56047223089197,22.589002715173834,96.8330495149636,19.622028380626766,84.41260067620605,19.832078322185083,75.60340207695117,21.688402149851083,70.38981977700885,0.0,0.0,35.923683017514044,35.923683017514044,0.0,0.0,36.19435110688623,36.19435110688623,0.0,0.0,0.0,0.0,0.0,0.0,38.78080536848715,38.78080536848715,0.0,19.0,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,36.3325402774747,36.3325402774747,22.589002715173834,19.832078322185083,36.3325402774747,36.3325402774747,32.70925351018595,32.70925351018595,36.3325402774747,36.3325402774747,36.3325402774747,32.70925351018595,36.3325402774747,32.70925351018595,22.36128126153542,21.688402149851083,19.0,0.0 
 04/23  13:00:00,19.0,83.0,19.06451464127919,93.6754949942368,22.389362685975797,67.3955513727768,23.119788798586892,97.74491829392835,20.09516034757736,81.8906293876372,20.22906361575579,73.76254236023725,21.814201502312095,69.79959339017391,0.0,0.0,35.923683017514044,35.923683017514044,0.0,0.0,36.19435110688623,36.19435110688623,0.0,0.0,0.0,0.0,0.0,0.0,38.78080536848715,38.78080536848715,0.0,19.0,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,36.3325402774747,36.3325402774747,23.119788798586892,20.22906361575579,36.3325402774747,36.3325402774747,32.57877421908092,32.57877421908092,36.3325402774747,36.3325402774747,36.3325402774747,32.57877421908092,36.3325402774747,32.57877421908092,22.389362685975797,21.814201502312095,19.0,0.0 
 04/23  14:00:00,18.0,94.0,19.206150921943006,92.85173141116533,22.248722087061658,68.16958187583833,23.15740695107079,100.0,20.522631275424295,79.75568535536718,20.39921551215107,73.19386446779785,21.851580120172983,69.83958363373536,0.0,0.0,35.923683017514044,35.923683017514044,0.0,0.0,36.19435110688623,36.19435110688623,0.0,0.0,0.0,0.0,0.0,0.0,38.78080536848715,38.78080536848715,0.0,18.0,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,36.3325402774747,36.3325402774747,23.15740695107079,20.39921551215107,36.3325402774747,36.3325402774747,32.57877421908092,32.57877421908092,36.3325402774747,36.3325402774747,36.3325402774747,32.57877421908092,36.3325402774747,32.57877421908092,22.248722087061658,21.851580120172983,18.0,0.0 
 04/23  15:00:00,18.2,90.0,19.304889345727148,92.2822478897281,21.90403699234991,69.90037418673174,22.73453108475588,100.0,20.8345969464677,78.23708010371604,20.331042494545223,73.7762104672559,21.62441138451895,71.10375024554716,0.0,0.0,35.923683017514044,35.923683017514044,0.0,0.0,36.19435110688623,36.19435110688623,0.0,0.0,0.0,0.0,0.0,0.0,38.78080536848715,38.78080536848715,0.0,18.2,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,36.3325402774747,36.3325402774747,22.73453108475588,20.331042494545223,36.3325402774747,36.3325402774747,32.57877421908092,32.57877421908092,36.3325402774747,36.3325402774747,36.3325402774747,32.57877421908092,36.3325402774747,32.57877421908092,21.90403699234991,21.62441138451895,18.2,0.0 
 04/23  16:00:00,18.0,94.0,19.352948751743092,92.00647881967123,21.526565156073644,71.80879794663583,22.304923976140508,100.0,20.987517663075,77.50455048767188,20.186645448487916,74.70924574432556,21.334799381141796,72.65606508600332,0.0,0.0,35.923683017514044,35.923683017514044,0.0,0.0,36.19435110688623,36.19435110688623,0.0,0.0,0.0,0.0,0.0,0.0,38.78080536848715,38.78080536848715,0.0,18.0,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,36.3325402774747,36.3325402774747,22.304923976140508,20.186645448487916,36.3325402774747,36.3325402774747,32.57877421908092,32.57877421908092,36.3325402774747,36.3325402774747,36.3325402774747,32.57877421908092,36.3325402774747,32.57877421908092,21.526565156073644,21.334799381141796,18.0,0.0 
 04/23  17:00:00,18.0,88.0,19.338025558972458,92.0920011169392,21.119004873428466,73.73383740019598,21.87383741538516,100.0,21.01825629396199,77.35823320114474,19.97136663270716,75.9054165223624,20.969528070205374,74.41300934812631,0.0,0.0,35.923683017514044,35.923683017514044,0.0,0.0,36.19435110688623,36.19435110688623,0.0,0.0,0.0,0.0,0.0,0.0,38.78080536848715,38.78080536848715,0.0,18.0,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,36.3325402774747,36.3325402774747,21.87383741538516,19.97136663270716,36.3325402774747,36.3325402774747,32.57877421908092,32.57877421908092,36.3325402774747,36.3325402774747,36.3325402774747,32.57877421908092,36.3325402774747,32.57877421908092,21.119004873428466,20.969528070205374,18.0,0.0 
 04/23  18:00:00,18.0,90.0,19.28570810213533,92.39254577891049,20.690557913467874,75.66115742542169,21.443420330806518,100.0,20.919454724988945,77.82961484870737,19.69359904264966,77.33639380194721,20.561823085606434,76.26292669270669,0.0,0.0,35.923683017514044,35.923683017514044,0.0,0.0,36.19435110688623,36.19435110688623,0.0,0.0,0.0,0.0,0.0,0.0,38.78080536848715,38.78080536848715,0.0,18.0,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,36.3325402774747,36.3325402774747,21.443420330806518,19.69359904264966,36.3325402774747,36.3325402774747,32.57877421908092,32.57877421908092,36.3325402774747,36.3325402774747,36.3325402774747,32.57877421908092,36.3325402774747,32.57877421908092,20.690557913467874,20.561823085606434,18.0,0.0 
 04/23  19:00:00,18.0,88.0,19.21094998145426,92.9160986496054,20.313286088495012,77.49281354481518,21.08139040614421,100.0,20.744027020210673,78.75268593150997,19.444951335443825,78.69960468345741,20.199937060962,78.03675328098561,0.0,0.0,35.923683017514044,35.923683017514044,0.0,0.0,36.19435110688623,36.19435110688623,0.0,0.0,0.0,0.0,0.0,0.0,38.78080536848715,38.78080536848715,0.0,18.0,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,32.44829483837597,36.3325402774747,36.3325402774747,21.08139040614421,19.444951335443825,36.3325402774747,36.3325402774747,32.57877421908092,32.57877421908092,36.3325402774747,36.3325402774747,36.3325402774747,32.57877421908092,36.3325402774747,32.57877421908092,20.313286088495012,20.199937060962,18.0,0.0 
