Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/23  20:00:00,18.0,94.0,19.12621470804787,93.50092151199718,20.00750092016573,79.12230660702969,20.79620135665072,100.0,20.532527158195997,79.8652724353607,19.254781988701772,79.82121205455528,19.987088041627963,79.22126525598871,0.0,0.0,35.923683017514044,35.923683017514044,0.0,0.0,36.19435110688623,36.19435110688623,0.0,0.0,0.0,0.0,8043.180567091298,0.19452114520815772,34.20601905333736,29.260012090352767,616.8720506278162,10.709059347905988,30.381942214536288,30.381942214536288,30.381942214536288,32.3992944935865,32.3992944935865,34.48353248014816,32.389649887669904,20.79620135665072,19.254781988701772,34.48353248014816,34.48353248014816,32.48401656677813,32.48401656677813,32.389649887669904,34.48353248014816,34.48353248014816,32.48401656677813,34.48353248014816,27.53800960379354,20.00750092016573,19.987088041627963,18.0,2220739.382260138 
 04/23  21:00:00,17.6,96.0,19.042386624615155,94.0843646005527,19.83280555857097,80.07510123673933,20.535333126551315,99.99999999999999,20.327954786642593,80.96048290696112,19.08136205984563,80.78741063213032,20.860708202050454,75.1511012338265,11583.630813520016,0.32492041480547873,32.341434645977294,26.63241852987356,0.0,0.0,36.19435110688623,36.19435110688623,0.0,0.0,0.0,0.0,3688.600727550624,0.08903085206902661,37.018734863615734,33.71486006465441,1226.6979241736353,3.009806783519937,30.889127527629423,30.889127527629423,30.889127527629423,34.923935164361865,34.923935164361865,34.957840680720594,30.835796805929323,20.535333126551315,19.08136205984563,34.957840680720594,34.957840680720594,34.51816317293904,34.51816317293904,30.835796805929323,34.957840680720594,34.957840680720594,28.80914705683531,34.957840680720594,31.214288373977716,19.83280555857097,20.860708202050454,17.6,4416112.527025088 
 04/23  22:00:00,17.0,100.0,18.981515723001785,94.44246089955072,20.701590275510004,75.8912876328817,20.34021815551646,99.99999999999999,20.143908277780344,81.88706639271277,18.953989950955528,81.43161870297786,21.667622230939834,71.5195704553796,0.0,0.0,34.70221486826165,34.70221486826165,0.0,0.0,36.19435110688623,36.19435110688623,0.0,0.0,0.0,0.0,0.0,0.0,37.018734863615734,37.018734863615734,0.0,17.0,28.31987930602226,28.31987930602226,28.31987930602226,28.31987930602226,28.31987930602226,32.433276962161,32.433276962161,20.34021815551646,18.953989950955528,32.433276962161,32.433276962161,28.587737244906883,28.587737244906883,32.433276962161,32.433276962161,32.433276962161,28.587737244906883,32.433276962161,28.587737244906883,20.701590275510004,21.667622230939834,17.0,0.0 
 04/23  23:00:00,17.0,100.0,18.951760467889134,94.61807614812517,21.652112807047764,71.58902679038366,20.19452000337616,100.0,19.988008546125418,82.68125569850555,18.872180621059485,81.84871316199722,21.986350853690965,70.13919383659987,0.0,0.0,34.70221486826165,34.70221486826165,0.0,0.0,36.19435110688623,36.19435110688623,0.0,0.0,0.0,0.0,0.0,0.0,37.01873486361574,37.01873486361574,0.0,17.0,28.319879306022262,28.319879306022262,28.319879306022262,28.319879306022262,28.319879306022262,32.433276962161,32.433276962161,20.19452000337616,18.872180621059485,32.433276962161,32.433276962161,28.59623331243163,28.59623331243163,32.433276962161,32.433276962161,32.433276962161,28.59623331243163,32.433276962161,28.59623331243163,21.652112807047764,21.986350853690965,17.0,0.0 
 04/23  24:00:00,16.4,98.0,18.93246023431461,94.73218579972075,21.982046049572567,70.1323416560905,20.08420933491808,100.0,19.88274388772153,83.22238282847772,18.804964714280267,82.21674186180172,21.834518492950604,70.76599310296788,0.0,0.0,34.70221486826165,34.70221486826165,0.0,0.0,36.19435110688623,36.19435110688623,0.0,0.0,0.0,0.0,0.0,0.0,37.01873486361574,37.01873486361574,0.0,16.4,28.319879306022262,28.319879306022262,28.319879306022262,28.319879306022262,28.319879306022262,32.433276962161,32.433276962161,20.08420933491808,18.804964714280267,32.433276962161,32.433276962161,28.458056356669893,28.458056356669893,32.433276962161,32.433276962161,32.433276962161,28.458056356669893,32.433276962161,28.458056356669893,21.982046049572567,21.834518492950604,16.4,0.0 
 04/24  01:00:00,16.7,97.0,18.909564500001927,94.8677661501352,21.89016105982367,70.49305363363061,20.02128229657133,100.0,19.766841743346145,83.82284801081423,18.759114761733144,82.50775063478099,21.511907567733974,72.14167639701499,0.0,0.0,34.70221486826165,34.70221486826165,7071.308028774062,0.12500795410286333,34.285750334080404,27.51937895598144,0.0,0.0,0.0,0.0,0.0,0.0,37.01873486361574,37.01873486361574,610.868458537354,9.395127318037488,30.851789762870496,30.851789762870496,30.851789762870496,32.86914204192071,32.86914204192071,34.8027642374424,32.85949666062592,20.02128229657133,18.759114761733144,34.8027642374424,34.8027642374424,26.0290717319903,32.795443110089266,32.85949666062592,34.8027642374424,34.8027642374424,32.795443110089266,34.8027642374424,32.795443110089266,21.89016105982367,21.511907567733974,16.7,2199126.450734474 
 04/24  02:00:00,17.0,94.0,18.88029839743318,95.04138798446735,21.606096284218015,71.6868973739103,20.1679604916839,100.0,19.641913551424615,84.4755346546199,18.71266600949442,82.7993455087377,21.129464270451365,73.81157545757652,0.0,0.0,34.70221486826165,34.70221486826165,0.0,0.0,34.285750334080404,34.285750334080404,0.0,0.0,0.0,0.0,0.0,0.0,37.01873486361574,37.01873486361574,0.0,17.0,30.895042134056016,30.895042134056016,30.895042134056016,30.895042134056016,30.895042134056016,34.843241949785124,34.843241949785124,20.1679604916839,18.71266600949442,34.843241949785124,34.843241949785124,31.027669867018034,31.027669867018034,34.843241949785124,34.843241949785124,34.843241949785124,31.027669867018034,34.843241949785124,31.027669867018034,21.606096284218015,21.129464270451365,17.0,0.0 
 04/24  03:00:00,17.0,96.0,18.853717721352155,95.29363728932373,21.256462021565362,73.28959841292638,20.27356339504506,100.0,19.556141369930074,85.01102966673592,18.66928989480197,83.16469477762212,20.778872483958672,75.47213016105263,0.0,0.0,34.70221486826165,34.70221486826165,0.0,0.0,34.285750334080404,34.285750334080404,0.0,0.0,0.0,0.0,0.0,0.0,37.01873486361574,37.01873486361574,0.0,17.0,30.895042134056016,30.895042134056016,30.895042134056016,30.895042134056016,30.895042134056016,34.843241949785124,34.843241949785124,20.27356339504506,18.66928989480197,34.843241949785124,34.843241949785124,31.027669867018034,31.027669867018034,34.843241949785124,34.843241949785124,34.843241949785124,31.027669867018034,34.843241949785124,31.027669867018034,21.256462021565362,20.778872483958672,17.0,0.0 
 04/24  04:00:00,17.0,94.0,18.824046972863155,95.47052773210109,20.905616136269707,74.89392599235353,20.278474578701037,100.0,19.47211373099165,85.45634039755348,18.620123671588537,83.45909972838706,20.442412325647958,77.06198165072294,0.0,0.0,34.70221486826165,34.70221486826165,0.0,0.0,34.285750334080404,34.285750334080404,0.0,0.0,0.0,0.0,0.0,0.0,37.01873486361574,37.01873486361574,0.0,17.0,30.895042134056016,30.895042134056016,30.895042134056016,30.895042134056016,30.895042134056016,34.843241949785124,34.843241949785124,20.278474578701037,18.620123671588537,34.843241949785124,34.843241949785124,31.027669867018034,31.027669867018034,34.843241949785124,34.843241949785124,34.843241949785124,31.027669867018034,34.843241949785124,31.027669867018034,20.905616136269707,20.442412325647958,17.0,0.0 
 04/24  05:00:00,17.0,94.0,18.788591123983437,95.77703467974555,20.553459611932322,76.56898230770025,20.210638320566844,100.0,19.39232515463123,85.96656335477923,18.56698957869095,83.84095647748657,20.138458402275354,78.55686859197877,0.0,0.0,34.70221486826165,34.70221486826165,0.0,0.0,34.285750334080404,34.285750334080404,0.0,0.0,0.0,0.0,0.0,0.0,37.01873486361574,37.01873486361574,0.0,17.0,30.895042134056016,30.895042134056016,30.895042134056016,30.895042134056016,30.895042134056016,34.843241949785124,34.843241949785124,20.210638320566844,18.56698957869095,34.843241949785124,34.843241949785124,31.027669867018034,31.027669867018034,34.843241949785124,34.843241949785124,34.843241949785124,31.027669867018034,34.843241949785124,31.027669867018034,20.553459611932322,20.138458402275354,17.0,0.0 
 04/24  06:00:00,16.0,100.0,18.74609340250145,96.0319259377357,20.1874673815271,78.21037140440804,20.088448132176524,100.0,19.30140661071551,86.45454996425346,18.485269632196964,84.3123674205545,20.00057674723911,79.1197253816421,0.0,0.0,34.70221486826165,34.70221486826165,0.0,0.0,34.285750334080404,34.285750334080404,0.0,0.0,0.0,0.0,8295.827104260277,0.2509365381255275,32.772254428144564,28.817773252498952,642.6448377892139,8.722571640319938,28.826383173895287,28.826383173895287,28.826383173895287,30.843845330125298,30.843845330125298,32.92934115334215,30.834200724208706,20.088448132176524,18.485269632196964,32.92934115334215,32.92934115334215,30.98934807432292,30.98934807432292,30.834200724208706,32.92934115334215,32.92934115334215,30.98934807432292,32.92934115334215,27.034866898677304,20.1874673815271,20.00057674723911,16.0,2313521.41604117 
 04/24  07:00:00,16.0,94.0,18.7055414311002,96.37098697187834,19.868669029646952,79.55050560362028,19.94246715435095,99.99999999999999,19.18781093304781,87.15470439521195,18.40877151770642,84.72717442191522,20.734983646350223,75.40542997487992,6085.336673433128,0.2687047342153408,30.18480711710739,26.534462348278822,5447.382685023252,0.16798654388435,30.04598560571364,24.826348157545965,0.0,0.0,0.0,0.0,0.0,0.0,37.907018710282266,37.907018710282266,993.6068384212365,6.413350326585212,25.542134739465354,25.542134739465354,25.542134739465354,28.23230274921519,28.23230274921519,29.696699964793627,26.80196425641578,19.94246715435095,18.40877151770642,29.696699964793627,29.696699964793627,23.124328121748853,28.343965569916527,26.80196425641578,29.696699964793627,29.696699964793627,24.693620801087963,29.696699964793627,28.343965569916527,19.868669029646952,20.734983646350223,16.0,3576984.618316451 
 04/24  08:00:00,16.0,94.0,18.678216000883076,96.53590137863428,20.06661027209949,78.01957285457479,20.037712794017988,99.99999999999999,19.094361087269846,87.66402808029397,18.39348689430845,84.63565494841998,21.623686847681224,70.8901517025167,0.0,0.0,27.56111273031324,27.56111273031324,4029.975043316951,0.09061944701538645,31.894063398209703,28.347698558611675,0.0,0.0,0.0,0.0,0.0,0.0,37.907018710282266,37.907018710282266,430.32915161291453,11.143964965457936,28.89896538260812,28.89896538260812,28.89896538260812,30.243950540940805,30.243950540940805,32.642119548605564,31.483181391457713,20.037712794017988,18.39348689430845,32.642119548605564,32.642119548605564,26.603305624962694,30.149670464560714,31.483181391457713,32.642119548605564,32.642119548605564,30.149670464560714,32.642119548605564,30.149670464560714,20.06661027209949,21.623686847681224,16.0,1549184.9458064924 
 04/24  09:00:00,17.2,90.0,18.719832335105924,96.3799192056978,21.560418280162857,71.02611898410437,20.817566672361114,98.05580608341596,19.10848485460818,87.67328216446572,18.644603283067145,83.34598227986046,22.13907670841566,68.54928218440082,0.0,0.0,27.561112730313244,27.561112730313244,0.0,0.0,31.894063398209703,31.894063398209703,0.0,0.0,0.0,0.0,0.0,0.0,37.907018710282266,37.907018710282266,0.0,17.2,28.99828958920734,28.99828958920734,28.99828958920734,28.99828958920734,28.99828958920734,32.735272431073376,32.735272431073376,20.817566672361114,18.644603283067145,32.735272431073376,32.735272431073376,29.31211883138377,29.31211883138377,32.735272431073376,32.735272431073376,32.735272431073376,29.31211883138377,32.735272431073376,29.31211883138377,21.560418280162857,22.13907670841566,17.2,0.0 
 04/24  10:00:00,18.0,88.0,18.814823442042957,95.8091344242359,22.817401542590517,65.61834966633418,22.055931288031292,95.74415135580612,19.295632359608717,86.65662968604535,19.03721111975593,81.33347564948271,22.27540641226744,67.80689217942543,0.0,0.0,27.561112730313244,27.561112730313244,0.0,0.0,31.894063398209703,31.894063398209703,0.0,0.0,0.0,0.0,0.0,0.0,37.907018710282266,37.907018710282266,0.0,18.0,28.99828958920734,28.99828958920734,28.99828958920734,28.99828958920734,28.99828958920734,32.735272431073376,32.735272431073376,22.055931288031292,19.03721111975593,32.735272431073376,32.735272431073376,29.31211883138377,29.31211883138377,32.735272431073376,32.735272431073376,32.735272431073376,29.31211883138377,32.735272431073376,29.31211883138377,22.817401542590517,22.27540641226744,18.0,0.0 
 04/24  11:00:00,18.0,77.0,18.956809827843664,94.96303575999798,23.60945294782267,61.726628007900054,23.444299669634646,92.00808939990364,19.64375621556899,84.80059169173816,19.372973761644857,79.28603850928593,22.22384420773846,67.12689846439093,0.0,0.0,27.561112730313244,27.561112730313244,0.0,0.0,31.894063398209703,31.894063398209703,0.0,0.0,0.0,0.0,0.0,0.0,37.907018710282266,37.907018710282266,0.0,18.0,28.99828958920734,28.99828958920734,28.99828958920734,28.99828958920734,28.99828958920734,32.735272431073376,32.735272431073376,23.444299669634646,19.372973761644857,32.735272431073376,32.735272431073376,29.31211883138377,29.31211883138377,32.735272431073376,32.735272431073376,32.735272431073376,29.31211883138377,32.735272431073376,29.31211883138377,23.60945294782267,22.22384420773846,18.0,0.0 
 04/24  12:00:00,18.0,77.0,19.134310420307227,93.91706674350192,23.674612713172394,59.918150005542145,24.685053710090557,88.50024520028244,20.093197541205342,82.47008168419828,19.706254058440894,76.8206111098728,22.14692854055921,65.73569933302794,0.0,0.0,27.561112730313244,27.561112730313244,0.0,0.0,31.894063398209703,31.894063398209703,0.0,0.0,0.0,0.0,0.0,0.0,37.907018710282266,37.907018710282266,0.0,18.0,28.99828958920734,28.99828958920734,28.99828958920734,28.99828958920734,28.99828958920734,32.735272431073376,32.735272431073376,24.685053710090557,19.706254058440894,32.735272431073376,32.735272431073376,29.31211883138377,29.31211883138377,32.735272431073376,32.735272431073376,32.735272431073376,29.31211883138377,32.735272431073376,29.31211883138377,23.674612713172394,22.14692854055921,18.0,0.0 
 04/24  13:00:00,18.0,77.0,19.32608206150595,92.8014428429175,23.353024535400174,60.3937362686393,25.615907613036683,86.37619283357144,20.5783794566912,80.03457127878254,20.04637865043302,74.82196065983514,22.188342323014087,64.82435227328916,0.0,0.0,27.561112730313244,27.561112730313244,0.0,0.0,31.894063398209703,31.894063398209703,0.0,0.0,0.0,0.0,0.0,0.0,37.907018710282266,37.907018710282266,0.0,18.0,28.998289589207335,28.998289589207335,28.998289589207335,28.998289589207335,28.998289589207335,32.735272431073376,32.735272431073376,25.615907613036683,20.04637865043302,32.735272431073376,32.735272431073376,29.249354588646796,29.249354588646796,32.735272431073376,32.735272431073376,32.735272431073376,29.249354588646796,32.735272431073376,29.249354588646796,23.353024535400174,22.188342323014087,18.0,0.0 
 04/24  14:00:00,18.0,73.0,19.513794101721096,91.63324568883054,23.02801180060917,60.57365796370739,25.995788758667004,87.07117594620485,21.071333946172217,77.56592223272315,20.363963412980787,72.74203178706108,22.45220196413303,62.740055235338986,0.0,0.0,27.561112730313244,27.561112730313244,0.0,0.0,31.894063398209703,31.894063398209703,0.0,0.0,0.0,0.0,0.0,0.0,37.907018710282266,37.907018710282266,0.0,18.0,28.998289589207335,28.998289589207335,28.998289589207335,28.998289589207335,28.998289589207335,32.735272431073376,32.735272431073376,25.995788758667004,20.363963412980787,32.735272431073376,32.735272431073376,29.123822132028533,29.123822132028533,32.735272431073376,32.735272431073376,32.735272431073376,29.123822132028533,32.735272431073376,29.123822132028533,23.02801180060917,22.45220196413303,18.0,0.0 
 04/24  15:00:00,17.2,77.0,19.67215571017799,90.73588719299204,22.69628236086925,60.4169572269367,25.739676370012276,92.43704837808968,21.484138915373887,75.62659502236411,20.527431231499698,71.16579823804915,22.751052712022258,60.22849039393111,0.0,0.0,27.561112730313244,27.561112730313244,0.0,0.0,31.894063398209703,31.894063398209703,0.0,0.0,0.0,0.0,0.0,0.0,37.907018710282266,37.907018710282266,0.0,17.2,28.998289589207335,28.998289589207335,28.998289589207335,28.998289589207335,28.998289589207335,32.735272431073376,32.735272431073376,25.739676370012276,20.527431231499698,32.735272431073376,32.735272431073376,29.123822132028533,29.123822132028533,32.735272431073376,32.735272431073376,32.735272431073376,29.123822132028533,32.735272431073376,29.123822132028533,22.69628236086925,22.751052712022258,17.2,0.0 
 04/24  16:00:00,17.0,77.0,19.786381828818204,90.18368912066941,22.376256454454406,60.51088805563693,25.32014592634775,98.791474581022,21.768691750296714,74.39484262615575,20.574978529710783,70.26112060508657,23.044454834956287,58.11536996927175,0.0,0.0,27.561112730313244,27.561112730313244,0.0,0.0,31.894063398209703,31.894063398209703,0.0,0.0,0.0,0.0,0.0,0.0,37.907018710282266,37.907018710282266,0.0,17.0,28.998289589207335,28.998289589207335,28.998289589207335,28.998289589207335,28.998289589207335,32.735272431073376,32.735272431073376,25.32014592634775,20.574978529710783,32.735272431073376,32.735272431073376,29.123822132028533,29.123822132028533,32.735272431073376,32.735272431073376,32.735272431073376,29.123822132028533,32.735272431073376,29.123822132028533,22.376256454454406,23.044454834956287,17.0,0.0 
 04/24  17:00:00,17.0,77.0,19.853258396191038,89.81031290725917,21.953523562369647,61.133339119443406,24.719996158421324,100.0,21.92016001915249,73.70980296003083,20.425229298279284,70.22297991778257,23.3497241372475,56.170316333622665,0.0,0.0,27.561112730313244,27.561112730313244,0.0,0.0,31.894063398209703,31.894063398209703,0.0,0.0,0.0,0.0,0.0,0.0,37.907018710282266,37.907018710282266,0.0,17.0,28.998289589207335,28.998289589207335,28.998289589207335,28.998289589207335,28.998289589207335,32.735272431073376,32.735272431073376,24.719996158421324,20.425229298279284,32.735272431073376,32.735272431073376,29.123822132028533,29.123822132028533,32.735272431073376,32.735272431073376,32.735272431073376,29.123822132028533,32.735272431073376,29.123822132028533,21.953523562369647,23.3497241372475,17.0,0.0 
 04/24  18:00:00,16.0,82.0,19.83144038038676,89.93192365511291,21.380416487151702,62.77510369105008,23.72286110636179,100.0,21.905295064213153,73.77669393001219,20.075768469498605,71.34075975342637,22.593460342660315,58.29956286710547,0.0,0.0,27.561112730313244,27.561112730313244,0.0,0.0,31.894063398209703,31.894063398209703,0.0,0.0,0.0,0.0,0.0,0.0,37.907018710282266,37.907018710282266,0.0,16.0,28.998289589207335,28.998289589207335,28.998289589207335,28.998289589207335,28.998289589207335,32.735272431073376,32.735272431073376,23.72286110636179,20.075768469498605,32.735272431073376,32.735272431073376,29.249354588646796,29.249354588646796,32.735272431073376,32.735272431073376,32.735272431073376,29.249354588646796,32.735272431073376,29.249354588646796,21.380416487151702,22.593460342660315,16.0,0.0 
 04/24  19:00:00,16.0,77.0,19.733417964749265,90.48069382690977,20.840530148022555,63.80637857338348,22.799819712734447,100.0,21.72045646178055,74.61446981014605,19.723811330474447,72.12306093198212,21.698406919656037,60.53433960651867,0.0,0.0,27.561112730313244,27.561112730313244,0.0,0.0,31.894063398209703,31.894063398209703,0.0,0.0,0.0,0.0,0.0,0.0,37.907018710282266,37.907018710282266,0.0,16.0,28.998289589207335,28.998289589207335,28.998289589207335,28.998289589207335,28.998289589207335,32.735272431073376,32.735272431073376,22.799819712734447,19.723811330474447,32.735272431073376,32.735272431073376,29.249354588646796,29.249354588646796,32.735272431073376,32.735272431073376,32.735272431073376,29.249354588646796,32.735272431073376,29.249354588646796,20.840530148022555,21.698406919656037,16.0,0.0 
 04/24  20:00:00,15.0,82.0,19.597528889048785,91.24761969592404,20.339202377128814,64.91195045103453,22.090076797879,99.99999999999999,21.398066016693594,76.10163466842056,19.411643067293134,72.88731551378709,20.946559838718024,62.52296981062617,0.0,0.0,27.56111273031324,27.56111273031324,0.0,0.0,31.894063398209703,31.894063398209703,0.0,0.0,0.0,0.0,0.0,0.0,37.907018710282266,37.907018710282266,0.0,15.0,28.998289589207335,28.998289589207335,28.998289589207335,28.998289589207335,28.998289589207335,32.735272431073376,32.735272431073376,22.090076797879,19.411643067293134,32.735272431073376,32.735272431073376,29.18658840298643,29.18658840298643,32.735272431073376,32.735272431073376,32.735272431073376,29.18658840298643,32.735272431073376,29.18658840298643,20.339202377128814,20.946559838718024,15.0,0.0 
 04/24  21:00:00,15.4,82.0,19.45519746153385,92.05857749840727,19.960580819710547,65.74937596754653,21.550039288625612,100.0,21.086820327996413,77.56856985304127,19.186117625036452,73.3391373040462,20.40141730739939,63.975765953621945,0.0,0.0,27.561112730313244,27.561112730313244,0.0,0.0,31.894063398209703,31.894063398209703,0.0,0.0,0.0,0.0,0.0,0.0,37.907018710282266,37.907018710282266,0.0,15.4,28.998289589207335,28.998289589207335,28.998289589207335,28.998289589207335,28.998289589207335,32.735272431073376,32.735272431073376,21.550039288625612,19.186117625036452,32.735272431073376,32.735272431073376,29.123822132028533,29.123822132028533,32.735272431073376,32.735272431073376,32.735272431073376,29.123822132028533,32.735272431073376,29.123822132028533,19.960580819710547,20.40141730739939,15.4,0.0 
 04/24  22:00:00,15.0,82.0,19.309156376037386,92.89913519141453,19.701460679567248,65.81196270632836,21.126942310252797,100.0,20.701129540908745,79.43142812348799,18.989083469382386,73.37732097711529,19.890381607829994,65.04002843787805,12023.184419763198,0.5892216109161972,27.922447023716238,23.027060807965555,0.0,0.0,31.894063398209703,31.894063398209703,0.0,0.0,0.0,0.0,5032.271823312552,0.1713239251509292,27.922447023716238,20.903886329957913,1489.6951193837074,0.5675780873081679,23.9202217427815,23.9202217427815,23.9202217427815,27.955474721689242,27.955474721689242,28.041389892443718,23.809712607179325,21.126942310252797,18.989083469382386,28.041389892443718,28.041389892443718,27.922447023716238,27.922447023716238,23.809712607179325,28.041389892443718,28.041389892443718,23.027060807965555,28.041389892443718,20.903886329957913,19.701460679567248,19.890381607829994,15.0,5362902.429781347 
 04/24  23:00:00,15.2,83.0,19.172853632801147,93.69146810814954,20.30019684665423,62.67379309102177,20.77371549439534,100.0,20.352179289420693,81.15961974776582,18.822888546130777,73.37971767213435,20.09118131373949,63.48363589663684,0.0,0.0,28.520260506116678,28.520260506116678,0.0,0.0,31.894063398209703,31.894063398209703,0.0,0.0,0.0,0.0,5422.387996223476,0.13674234032952032,33.585709831439104,28.842402069044986,611.8936967961112,7.860895553731938,30.865487825822896,30.865487825822896,30.865487825822896,32.88284010487311,32.88284010487311,34.65533586255515,32.87319451377151,20.77371549439534,18.822888546130777,34.65533586255515,34.65533586255515,32.490247322946715,32.490247322946715,32.87319451377151,34.65533586255515,34.65533586255515,32.490247322946715,34.65533586255515,27.7469395605526,20.30019684665423,20.09118131373949,15.2,2202817.308466 
 04/24  24:00:00,15.4,82.0,19.070143491413923,94.3865380198974,21.01210240943579,59.74360748964457,20.497773335696344,99.99999999999999,20.054931175533994,82.74697386853059,18.710530513794144,73.58667799944851,20.613896893993587,61.22207830460938,0.0,0.0,28.520260506116678,28.520260506116678,0.0,0.0,31.894063398209703,31.894063398209703,0.0,0.0,0.0,0.0,0.0,0.0,33.585709831439104,33.585709831439104,0.0,15.399999999999999,30.990161246123023,30.990161246123023,30.990161246123023,30.990161246123023,30.990161246123023,34.77551896362235,34.77551896362235,20.497773335696344,18.710530513794144,34.77551896362235,34.77551896362235,31.180897569541294,31.180897569541294,34.77551896362235,34.77551896362235,34.77551896362235,31.180897569541294,34.77551896362235,31.180897569541294,21.01210240943579,20.613896893993587,15.399999999999999,0.0 
 04/25  01:00:00,15.0,82.0,18.997202936743584,94.72364522647891,21.153171757834208,58.872378682569106,20.30278872368805,100.0,19.861932847624484,83.65985276224677,18.6288195788898,73.52073521536782,20.754693496656778,60.33012638115744,0.0,0.0,28.520260506116678,28.520260506116678,0.0,0.0,31.894063398209703,31.894063398209703,0.0,0.0,0.0,0.0,0.0,0.0,33.585709831439104,33.585709831439104,0.0,15.0,30.990161246123026,30.990161246123026,30.990161246123026,30.990161246123026,30.990161246123026,34.77551896362235,34.77551896362235,20.30278872368805,18.6288195788898,34.77551896362235,34.77551896362235,31.05374002074864,31.05374002074864,34.77551896362235,34.77551896362235,34.77551896362235,31.05374002074864,34.77551896362235,31.05374002074864,21.153171757834208,20.754693496656778,15.0,0.0 
 04/25  02:00:00,16.0,88.0,18.943907178609734,94.94566310105536,21.013462335810644,59.53527489993675,20.170725088507186,100.0,19.696166655815336,84.44144751054613,18.5923687740296,73.48803813971455,20.649740856002335,60.880608148480164,0.0,0.0,28.520260506116678,28.520260506116678,0.0,0.0,31.894063398209703,31.894063398209703,0.0,0.0,0.0,0.0,0.0,0.0,33.585709831439104,33.585709831439104,0.0,16.0,30.990161246123026,30.990161246123026,30.990161246123026,30.990161246123026,30.990161246123026,34.77551896362235,34.77551896362235,20.170725088507186,18.5923687740296,34.77551896362235,34.77551896362235,31.05374002074864,31.05374002074864,34.77551896362235,34.77551896362235,34.77551896362235,31.05374002074864,34.77551896362235,31.05374002074864,21.013462335810644,20.649740856002335,16.0,0.0 
 04/25  03:00:00,16.4,86.0,18.892625662630643,95.15626420337796,20.764276142792614,60.9858184484072,20.054388648708628,100.0,19.56256739711301,85.06112857250632,18.561937194374796,73.59616390037549,20.439280506105558,62.21742833346065,0.0,0.0,28.520260506116678,28.520260506116678,0.0,0.0,31.894063398209703,31.894063398209703,0.0,0.0,0.0,0.0,0.0,0.0,33.585709831439104,33.585709831439104,0.0,16.4,30.990161246123026,30.990161246123026,30.990161246123026,30.990161246123026,30.990161246123026,34.77551896362235,34.77551896362235,20.054388648708628,18.561937194374796,34.77551896362235,34.77551896362235,31.05374002074864,31.05374002074864,34.77551896362235,34.77551896362235,34.77551896362235,31.05374002074864,34.77551896362235,31.05374002074864,20.764276142792614,20.439280506105558,16.4,0.0 
 04/25  04:00:00,17.0,88.0,18.83972886830793,95.37698524344279,20.493494269547686,62.98280410535594,19.95926602939014,100.0,19.44973528330849,85.57537426524864,18.542168723330622,73.8914989934104,20.20780592895834,64.10086350133652,0.0,0.0,28.520260506116678,28.520260506116678,0.0,0.0,31.894063398209703,31.894063398209703,0.0,0.0,0.0,0.0,0.0,0.0,33.585709831439104,33.585709831439104,0.0,17.0,30.990161246123026,30.990161246123026,30.990161246123026,30.990161246123026,30.990161246123026,34.77551896362235,34.77551896362235,19.95926602939014,18.542168723330622,34.77551896362235,34.77551896362235,31.05374002074864,31.05374002074864,34.77551896362235,34.77551896362235,34.77551896362235,31.05374002074864,34.77551896362235,31.05374002074864,20.493494269547686,20.20780592895834,17.0,0.0 
 04/25  05:00:00,17.0,88.0,18.789246056021426,95.67846453443053,20.230084885549243,64.97904829141315,19.939306718524147,100.0,19.3538341512808,86.08762245922141,18.518807898260878,74.3117821837331,19.960022784143405,66.07049169346433,0.0,0.0,28.520260506116678,28.520260506116678,16139.528271577612,0.3081244598554222,33.60348819501498,21.07241173564884,0.0,0.0,0.0,0.0,0.0,0.0,33.585709831439104,33.585709831439104,1255.0284337085,2.3978770284564597,29.75243658601564,29.75243658601564,29.75243658601564,33.787188936320206,33.787188936320206,33.80378890302113,29.712003448543317,19.939306718524147,18.518807898260878,33.80378890302113,33.80378890302113,21.07241173564884,33.60348819501498,29.712003448543317,33.80378890302113,33.80378890302113,33.60348819501498,33.80378890302113,33.60348819501498,20.230084885549243,19.960022784143405,17.0,4518102.3613506 
 04/25  06:00:00,16.6,88.0,18.752927569406673,95.89602013770933,19.95643383054268,66.68995996154315,20.13735078761356,100.0,19.259813292923774,86.59317448182352,18.477587428475818,74.70797249343038,19.826773384379887,67.22414025257225,0.0,0.0,28.520260506116678,28.520260506116678,8882.49844092543,0.3179076522054858,28.661619860365562,21.976861880229634,0.0,0.0,0.0,0.0,7834.468743832037,0.2771715807717773,28.661619860365562,21.899040359553087,1451.60147601955,2.176199353247675,24.73528349322122,24.73528349322122,24.73528349322122,28.77085127027264,28.77085127027264,28.85510555367662,24.630647712248344,20.13735078761356,18.477587428475818,28.85510555367662,28.85510555367662,21.976861880229634,28.661619860365562,24.630647712248344,28.85510555367662,28.85510555367662,28.661619860365562,28.85510555367662,21.899040359553087,19.95643383054268,19.826773384379887,16.6,5225765.31367038 
 04/25  07:00:00,17.0,88.0,18.723710016128003,96.07144281547754,19.77223536967663,68.01210895679311,20.41930473835006,100.0,19.17147253930535,87.0712278048548,18.415201140689565,75.2073997676858,20.081728179350584,66.71649744094992,6823.195297832544,0.22714318247681003,28.709685258473858,21.52283448890525,0.0,0.0,28.661619860365562,28.661619860365562,0.0,0.0,0.0,0.0,8917.58956577573,0.48210748381132323,28.709685258473858,24.284268887049045,1442.844384621736,2.575059154661046,24.92864136374858,24.92864136374858,24.92864136374858,28.964283828855713,28.964283828855713,28.961034940384604,24.914109258241268,20.41930473835006,18.415201140689565,28.961034940384604,28.961034940384604,28.709685258473858,28.709685258473858,24.914109258241268,28.961034940384604,28.961034940384604,21.52283448890525,28.961034940384604,24.284268887049045,19.77223536967663,20.081728179350584,17.0,5194239.784638249 
 04/25  08:00:00,16.0,94.0,18.70398479529996,96.19007590145006,20.054203435131946,67.42003908509774,20.506036207022106,100.0,19.08296820816563,87.55314684442034,18.35338613446335,75.73673327189104,20.522900034367503,65.49269728866415,7491.230480875151,0.29197863840045374,32.107813280046585,29.03882095248928,0.0,0.0,28.661619860365562,28.661619860365562,0.0,0.0,0.0,0.0,0.0,0.0,28.709685258473858,28.709685258473858,650.9851483946667,8.721411577302487,28.45445884202593,28.45445884202593,28.45445884202593,30.471966120755543,30.471966120755543,32.371124826344726,30.462319268458693,20.506036207022106,18.35338613446335,32.371124826344726,32.371124826344726,30.515705310961966,30.515705310961966,30.462319268458693,32.371124826344726,32.371124826344726,27.446712983404662,32.371124826344726,30.515705310961966,20.054203435131946,20.522900034367503,16.0,2343546.5342208003 
 04/25  09:00:00,16.8,94.0,18.695760282292262,96.23958800790192,20.851511276698226,64.82984653165424,20.518667375584812,99.99999999999999,19.010184424892536,87.95170987779936,18.4214618114459,75.71682998554635,20.793585888329133,65.05907279023336,0.0,0.0,32.107813280046585,32.107813280046585,0.0,0.0,28.66161986036556,28.66161986036556,0.0,0.0,0.0,0.0,0.0,0.0,28.709685258473858,28.709685258473858,0.0,16.799999999999997,28.514608693724252,28.514608693724252,28.514608693724252,28.514608693724252,28.514608693724252,32.429323547786424,32.429323547786424,20.518667375584812,18.4214618114459,32.429323547786424,32.429323547786424,28.71186305492845,28.71186305492845,32.429323547786424,32.429323547786424,32.429323547786424,28.71186305492845,32.429323547786424,28.71186305492845,20.851511276698226,20.793585888329133,16.799999999999997,0.0 
 04/25  10:00:00,17.0,94.0,18.702481421899275,96.10397155462428,21.308196642891488,63.74846051781157,20.612253502191308,100.0,18.98903838812398,87.98077177814885,18.59288340341771,75.22506648804841,20.82101671288749,65.68318570989538,0.0,0.0,32.107813280046585,32.107813280046585,0.0,0.0,28.661619860365562,28.661619860365562,0.0,0.0,0.0,0.0,0.0,0.0,28.709685258473858,28.709685258473858,0.0,17.0,28.514608693724256,28.514608693724256,28.514608693724256,28.514608693724256,28.514608693724256,32.429323547786424,32.429323547786424,20.612253502191308,18.59288340341771,32.429323547786424,32.429323547786424,28.64611160150987,28.64611160150987,32.429323547786424,32.429323547786424,32.429323547786424,28.64611160150987,32.429323547786424,28.64611160150987,21.308196642891488,20.82101671288749,17.0,0.0 
 04/25  11:00:00,17.0,94.0,18.721345059152963,95.99061273741563,21.434218514834818,64.2637315043874,20.719165376549764,100.0,18.991378145957377,87.96792074593405,18.80163358276583,74.79045463519564,20.754222278002363,67.00034394698044,0.0,0.0,32.107813280046585,32.107813280046585,0.0,0.0,28.661619860365562,28.661619860365562,0.0,0.0,0.0,0.0,0.0,0.0,28.709685258473858,28.709685258473858,0.0,17.0,28.514608693724256,28.514608693724256,28.514608693724256,28.514608693724256,28.514608693724256,32.429323547786424,32.429323547786424,20.719165376549764,18.80163358276583,32.429323547786424,32.429323547786424,28.58036014761707,28.58036014761707,32.429323547786424,32.429323547786424,32.429323547786424,28.58036014761707,32.429323547786424,28.58036014761707,21.434218514834818,20.754222278002363,17.0,0.0 
 04/25  12:00:00,17.2,98.0,18.745031705935855,95.75358988424135,21.39223631151576,65.45804079897448,20.829280151393384,100.0,19.0051892307956,87.80508781362478,19.011357187741588,74.34604145939882,20.665758451926546,68.44018292200391,0.0,0.0,32.107813280046585,32.107813280046585,0.0,0.0,28.661619860365562,28.661619860365562,0.0,0.0,0.0,0.0,0.0,0.0,28.709685258473858,28.709685258473858,0.0,17.2,28.514608693724256,28.514608693724256,28.514608693724256,28.514608693724256,28.514608693724256,32.429323547786424,32.429323547786424,20.829280151393384,19.011357187741588,32.429323547786424,32.429323547786424,28.58036014761707,28.58036014761707,32.429323547786424,32.429323547786424,32.429323547786424,28.58036014761707,32.429323547786424,28.58036014761707,21.39223631151576,20.665758451926546,17.2,0.0 
 04/25  13:00:00,18.0,94.0,18.769281946389093,95.51371780535139,21.252980130616788,67.25159848239743,20.90907700903038,100.0,19.033890038961648,87.56106951030154,19.185716035099418,74.21024593671571,20.55466032491456,70.19467650688286,0.0,0.0,32.107813280046585,32.107813280046585,0.0,0.0,28.661619860365562,28.661619860365562,0.0,0.0,0.0,0.0,0.0,0.0,28.709685258473858,28.709685258473858,0.0,18.0,28.514608693724256,28.514608693724256,28.514608693724256,28.514608693724256,28.514608693724256,32.429323547786424,32.429323547786424,20.90907700903038,19.185716035099418,32.429323547786424,32.429323547786424,28.58036014761707,28.58036014761707,32.429323547786424,32.429323547786424,32.429323547786424,28.58036014761707,32.429323547786424,28.58036014761707,21.252980130616788,20.55466032491456,18.0,0.0 
 04/25  14:00:00,18.0,94.0,18.789921119549266,95.29589139148665,21.046317376218187,69.23948951641007,20.933282559665926,100.0,19.066520292317822,87.29627444365812,19.296571711515686,74.3365608053413,20.488544348762456,71.64870550976575,0.0,0.0,32.107813280046585,32.107813280046585,0.0,0.0,28.661619860365562,28.661619860365562,0.0,0.0,0.0,0.0,0.0,0.0,28.709685258473858,28.709685258473858,0.0,18.0,28.514608693724256,28.514608693724256,28.514608693724256,28.514608693724256,28.514608693724256,32.429323547786424,32.429323547786424,20.933282559665926,19.296571711515686,32.429323547786424,32.429323547786424,28.58036014761707,28.58036014761707,32.429323547786424,32.429323547786424,32.429323547786424,28.58036014761707,32.429323547786424,28.58036014761707,21.046317376218187,20.488544348762456,18.0,0.0 
 04/25  15:00:00,17.7,98.0,18.80231309138242,95.0329643029041,20.841020655506245,71.06834474813527,20.88340837155251,100.0,19.092013194604302,86.98444441677,19.33127554062833,74.69426059660155,20.379172038730125,73.1099715885575,0.0,0.0,32.107813280046585,32.107813280046585,0.0,0.0,28.661619860365562,28.661619860365562,0.0,0.0,0.0,0.0,0.0,0.0,28.709685258473858,28.709685258473858,0.0,17.7,28.514608693724256,28.514608693724256,28.514608693724256,28.514608693724256,28.514608693724256,32.429323547786424,32.429323547786424,20.88340837155251,19.33127554062833,32.429323547786424,32.429323547786424,28.58036014761707,28.58036014761707,32.429323547786424,32.429323547786424,32.429323547786424,28.58036014761707,32.429323547786424,28.58036014761707,20.841020655506245,20.379172038730125,17.7,0.0 
 04/25  16:00:00,18.0,100.0,18.802757413256558,94.93576630491597,20.627346664116278,73.02951261259707,20.76379136780986,100.0,19.108287103782544,86.80972307072811,19.295069521366663,75.45532531607391,20.21537339562613,74.89924347076833,0.0,0.0,32.107813280046585,32.107813280046585,0.0,0.0,28.661619860365562,28.661619860365562,0.0,0.0,0.0,0.0,0.0,0.0,28.709685258473858,28.709685258473858,0.0,18.0,28.514608693724256,28.514608693724256,28.514608693724256,28.514608693724256,28.514608693724256,32.429323547786424,32.429323547786424,20.76379136780986,19.295069521366663,32.429323547786424,32.429323547786424,28.58036014761707,28.58036014761707,32.429323547786424,32.429323547786424,32.429323547786424,28.58036014761707,32.429323547786424,28.58036014761707,20.627346664116278,20.21537339562613,18.0,0.0 
 04/25  17:00:00,18.0,100.0,18.789428143848028,95.0149201907181,20.36086893458748,74.74257763344694,20.58987814842535,100.0,19.12128907714607,86.73935777191305,19.19517934873744,76.23154441326281,20.006586483454306,76.38656764875968,0.0,0.0,32.107813280046585,32.107813280046585,0.0,0.0,28.661619860365562,28.661619860365562,0.0,0.0,0.0,0.0,0.0,0.0,28.709685258473858,28.709685258473858,0.0,18.0,28.514608693724256,28.514608693724256,28.514608693724256,28.514608693724256,28.514608693724256,32.429323547786424,32.429323547786424,20.58987814842535,19.19517934873744,32.429323547786424,32.429323547786424,28.58036014761707,28.58036014761707,32.429323547786424,32.429323547786424,32.429323547786424,28.58036014761707,32.429323547786424,28.58036014761707,20.36086893458748,20.006586483454306,18.0,0.0 
 04/25  18:00:00,18.1,99.0,18.763969490158644,95.07151711758549,20.068651329225773,76.14973629336816,20.366662039466192,100.0,19.15070069324977,86.49417619267635,19.024388415621104,77.04408477350371,19.76289585126094,77.59445859769845,0.0,0.0,32.107813280046585,32.107813280046585,0.0,0.0,28.661619860365562,28.661619860365562,0.0,0.0,0.0,0.0,0.0,0.0,28.709685258473858,28.709685258473858,0.0,18.1,28.514608693724256,28.514608693724256,28.514608693724256,28.514608693724256,28.514608693724256,32.429323547786424,32.429323547786424,20.366662039466192,19.024388415621104,32.429323547786424,32.429323547786424,28.58036014761707,28.58036014761707,32.429323547786424,32.429323547786424,32.429323547786424,28.58036014761707,32.429323547786424,28.58036014761707,20.068651329225773,19.76289585126094,18.1,0.0 
 04/25  19:00:00,18.0,100.0,18.731581390621166,95.26431124498754,19.79676815599082,77.67790808332897,20.168264359547244,100.0,19.159713585758247,86.44558746779613,18.89326436887642,77.82223514936518,19.671638613395842,78.27143890886215,0.0,0.0,32.107813280046585,32.107813280046585,0.0,0.0,28.661619860365562,28.661619860365562,0.0,0.0,0.0,0.0,16458.224279424176,0.5977311985603666,30.875144405739054,24.287945613020074,1356.8848416175053,3.5568068192198297,26.95278822865193,26.95278822865193,26.95278822865193,30.988081130868746,30.988081130868746,31.012288202866852,26.906817224195702,20.168264359547244,18.89326436887642,31.012288202866852,31.012288202866852,30.875144405739054,30.875144405739054,26.906817224195702,31.012288202866852,31.012288202866852,30.875144405739054,31.012288202866852,24.287945613020074,19.79676815599082,19.671638613395842,18.0,4884785.42982302 
 04/25  20:00:00,17.0,94.0,18.691134756002924,95.50570144115133,19.541614869046068,79.0767431971697,19.931200986211202,99.99999999999999,19.126195477431512,86.62645693260818,18.738217991505817,78.85587817277803,20.328222734801926,75.30443982715322,13416.630525867604,0.6840087016333322,28.415276851835035,23.38345734903998,1486.2318275590515,0.044887488572327494,28.201974159895006,25.561267370966426,0.0,0.0,0.0,0.0,2521.910744418418,0.20429164570859637,28.86861794780057,27.884142071036745,1472.7053489422242,2.624971104524601,24.299994819061126,24.299994819061126,24.299994819061126,28.33536304991643,28.33536304991643,28.401026818233596,24.213576185354597,19.931200986211202,18.738217991505817,28.401026818233596,28.401026818233596,25.774570062906456,28.415276851835035,24.213576185354597,28.401026818233596,28.401026818233596,23.38345734903998,28.401026818233596,27.43080097507121,19.541614869046068,20.328222734801926,17.0,5301739.256192007 
 04/25  21:00:00,16.6,98.0,18.65453189884186,95.62928268515003,20.17740566547868,76.1959140191542,19.830612723200755,99.99999999999999,19.054724544105113,86.92678684229914,18.623380372588144,79.7852223402527,21.02122035186303,72.32419850922291,982.4409390888778,0.05976898152857383,27.89400139272687,26.583056943607204,14987.226017780205,0.5050067375255609,28.124475356153205,21.02916544476635,0.0,0.0,0.0,0.0,0.0,0.0,28.86861794780057,28.86861794780057,1473.7356215994973,2.23125626095961,24.26183512766779,24.26183512766779,24.26183512766779,28.297220046781426,28.297220046781426,28.269115442483912,24.273598904021195,19.830612723200755,18.623380372588144,28.269115442483912,28.269115442483912,21.02916544476635,28.124475356153205,24.273598904021195,28.269115442483912,28.269115442483912,26.813530907033538,28.269115442483912,28.124475356153205,20.17740566547868,21.02122035186303,16.6,5305448.23775819 
 04/25  22:00:00,17.0,94.0,18.642558053141666,95.70098052560503,20.678591639284328,73.93407686930065,20.096313617562537,100.0,19.004811307812922,87.19799426510855,18.53686254273736,80.33097433346282,21.30183662071844,71.14791933360203,0.0,0.0,27.534781818626882,27.534781818626882,7847.881523045837,0.24893117791176347,30.435589547038923,26.66449981512305,0.0,0.0,0.0,0.0,0.0,0.0,28.86861794780057,28.86861794780057,685.4217132035434,9.764664057926819,26.63862109402713,26.63862109402713,26.63862109402713,28.65630094721957,28.65630094721957,30.61045531756637,28.64665423791771,20.096313617562537,18.53686254273736,30.61045531756637,30.61045531756637,24.98736892097542,28.758458652891292,28.64665423791771,30.61045531756637,30.61045531756637,28.758458652891292,30.61045531756637,28.758458652891292,20.678591639284328,21.30183662071844,17.0,2467518.167532756 
 04/25  23:00:00,17.0,94.0,18.649137833505772,95.56610087166781,20.796712949027132,73.37958985260215,20.587703538349963,99.5753789812248,18.972070032685078,87.28921180754173,18.486578786902324,80.65161813749287,21.182922265877934,71.65167426500965,0.0,0.0,27.534781818626882,27.534781818626882,0.0,0.0,30.435589547038923,30.435589547038923,0.0,0.0,0.0,0.0,0.0,0.0,28.86861794780057,28.86861794780057,0.0,17.0,26.6703967371531,26.6703967371531,26.6703967371531,26.6703967371531,26.6703967371531,30.64220515728581,30.64220515728581,20.587703538349963,18.486578786902324,30.64220515728581,30.64220515728581,26.803817529186745,26.803817529186745,30.64220515728581,30.64220515728581,30.64220515728581,26.803817529186745,30.64220515728581,26.803817529186745,20.796712949027132,21.182922265877934,17.0,0.0 
 04/25  24:00:00,16.6,98.0,18.658256458214268,95.51157364499133,20.65960144066511,74.18833197804481,20.78326621352917,100.0,18.958026530385727,87.36579044679064,18.445422852149996,81.16529438121903,20.90859065149707,73.05408025994248,0.0,0.0,27.534781818626882,27.534781818626882,0.0,0.0,30.435589547038923,30.435589547038923,0.0,0.0,0.0,0.0,0.0,0.0,28.86861794780057,28.86861794780057,0.0,16.6,26.6703967371531,26.6703967371531,26.6703967371531,26.6703967371531,26.6703967371531,30.64220515728581,30.64220515728581,20.78326621352917,18.445422852149996,30.64220515728581,30.64220515728581,26.737107133169932,26.737107133169932,30.64220515728581,30.64220515728581,30.64220515728581,26.737107133169932,30.64220515728581,26.737107133169932,20.65960144066511,20.90859065149707,16.6,0.0 
 04/26  01:00:00,17.0,94.0,18.661030188021826,95.49499041942595,20.45348254386909,75.26822797336125,20.746059494483436,100.0,18.943026782950543,87.44766441755067,18.427864155677902,81.50638703277698,20.63299951473171,74.43435461630624,0.0,0.0,27.534781818626882,27.534781818626882,0.0,0.0,30.435589547038923,30.435589547038923,0.0,0.0,0.0,0.0,0.0,0.0,28.86861794780057,28.86861794780057,0.0,17.0,26.6703967371531,26.6703967371531,26.6703967371531,26.6703967371531,26.6703967371531,30.64220515728581,30.64220515728581,20.746059494483436,18.427864155677902,30.64220515728581,30.64220515728581,26.737107133169932,26.737107133169932,30.64220515728581,30.64220515728581,30.64220515728581,26.737107133169932,30.64220515728581,26.737107133169932,20.45348254386909,20.63299951473171,17.0,0.0 
 04/26  02:00:00,17.0,94.0,18.654820695273806,95.5321119145271,20.21811481730511,76.43561655093706,20.611957041900375,100.0,18.925350538394873,87.54426129233393,18.412190139203652,81.75905703086258,20.35400139676996,75.79173070164644,0.0,0.0,27.534781818626882,27.534781818626882,0.0,0.0,30.435589547038923,30.435589547038923,0.0,0.0,0.0,0.0,0.0,0.0,28.86861794780057,28.86861794780057,0.0,17.0,26.6703967371531,26.6703967371531,26.6703967371531,26.6703967371531,26.6703967371531,30.64220515728581,30.64220515728581,20.611957041900375,18.412190139203652,30.64220515728581,30.64220515728581,26.737107133169932,26.737107133169932,30.64220515728581,30.64220515728581,30.64220515728581,26.737107133169932,30.64220515728581,26.737107133169932,20.21811481730511,20.35400139676996,17.0,0.0 
 04/26  03:00:00,16.4,98.0,18.63933745495268,95.72027893276235,19.95589853006049,77.82233621272316,20.477773333506864,100.0,18.900678288794744,87.76688272294079,18.37028967735417,82.25476978316799,20.061736533901158,77.3096358033595,0.0,0.0,27.534781818626882,27.534781818626882,0.0,0.0,30.435589547038923,30.435589547038923,0.0,0.0,0.0,0.0,0.0,0.0,28.86861794780057,28.86861794780057,0.0,16.4,26.6703967371531,26.6703967371531,26.6703967371531,26.6703967371531,26.6703967371531,30.64220515728581,30.64220515728581,20.477773333506864,18.37028967735417,30.64220515728581,30.64220515728581,26.737107133169932,26.737107133169932,30.64220515728581,30.64220515728581,30.64220515728581,26.737107133169932,30.64220515728581,26.737107133169932,19.95589853006049,20.061736533901158,16.4,0.0 
 04/26  04:00:00,16.0,100.0,18.616242403269435,95.85877983687826,19.867381526186914,78.283738677567,20.316030590127692,100.0,18.86201873813505,87.97914230008857,18.320592092005786,82.72082282662599,19.790574365626778,78.65381289979663,12970.076342996252,0.3130908478667879,33.51581347549062,23.6053063545925,0.0,0.0,30.435589547038923,30.435589547038923,0.0,0.0,0.0,0.0,0.0,0.0,28.86861794780057,28.86861794780057,1236.0015621180896,1.4017651938267104,30.345050150935137,30.345050150935137,30.345050150935137,34.379754709035566,34.379754709035566,34.31697891917977,30.388531599586738,20.316030590127692,18.320592092005786,34.31697891917977,34.31697891917977,33.51581347549062,33.51581347549062,30.388531599586738,34.31697891917977,34.31697891917977,23.6053063545925,34.31697891917977,33.51581347549062,19.867381526186914,19.790574365626778,16.0,4449605.623625123 
 04/26  05:00:00,16.0,100.0,18.585476058102834,96.04363847524053,20.32496262016147,76.11256023223459,20.138622645317646,100.0,18.80312119696905,88.30363967949854,18.273223170951923,83.12060019578405,19.684355718144296,79.18944628385492,2968.117438985658,0.17034104166083136,28.928333165351955,26.843948956929665,0.0,0.0,30.435589547038923,30.435589547038923,0.0,0.0,0.0,0.0,13869.055509270247,0.600631724725534,29.32471920110134,23.756663666492514,1424.039964516191,1.5788922091327748,25.359366323832088,25.359366323832088,25.359366323832088,29.39491798952604,29.39491798952604,29.469769729566362,25.26488582651008,20.138622645317646,18.273223170951923,29.469769729566362,29.469769729566362,29.32471920110134,29.32471920110134,25.26488582651008,29.469769729566362,29.469769729566362,27.240334992679053,29.469769729566362,23.756663666492514,20.32496262016147,19.684355718144296,16.0,5126543.872258287 
