Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/26  06:00:00,16.0,98.0,18.55809670537987,96.20847915363115,20.78769717322624,73.85091750367926,19.961535946376998,99.99999999999999,18.745714056474494,88.62121557370588,18.226383826334768,83.45928211740923,20.32569100759526,75.98393743280258,0.0,0.0,28.92833316535195,28.92833316535195,5327.391844638447,0.11100218927486949,31.23318510962793,27.40594631089248,0.0,0.0,0.0,0.0,5003.106834320461,0.2378540622935974,32.92274397601781,31.245363177807242,851.7638867421606,6.289877733548298,29.161970620650717,29.161970620650717,29.161970620650717,31.85189188319878,31.85189188319878,33.087435107382014,30.488540881957473,19.961535946376998,18.226383826334768,33.087435107382014,33.087435107382014,27.98964382338093,31.816882622116378,30.488540881957473,33.087435107382014,33.087435107382014,31.816882622116378,33.087435107382014,30.139501823905807,20.78769717322624,20.32569100759526,16.0,3066349.992271778 
 04/26  07:00:00,16.0,100.0,18.548057640947363,96.36507154068607,20.910663023359504,73.3617121621293,20.015588143251602,100.0,18.708736676794196,88.91509792653684,18.222104227814373,83.68016428350708,21.288391164267807,71.67980023820034,0.0,0.0,28.928333165351955,28.928333165351955,7471.980489845349,0.14309658586202406,34.57530125718282,28.308801889543957,0.0,0.0,0.0,0.0,0.0,0.0,32.92274397601781,32.92274397601781,614.1176425243095,8.69707035587912,30.97810155379922,30.97810155379922,30.97810155379922,32.99545536580891,32.99545536580891,34.93123812244286,32.98142033428399,20.015588143251602,18.222104227814373,34.93123812244286,34.93123812244286,26.70909764752498,32.97559701516384,32.98142033428399,34.93123812244286,34.93123812244286,32.97559701516384,34.93123812244286,32.97559701516384,20.910663023359504,21.288391164267807,16.0,2210823.5130875143 
 04/26  08:00:00,15.0,100.0,18.55555695736416,96.31981138159847,20.771953005646676,73.70463773488302,20.216946881527807,100.0,18.693447348844323,89.00019429017313,18.220118148384813,83.65698383985055,21.735321833331138,69.47240101281949,0.0,0.0,28.928333165351955,28.928333165351955,0.0,0.0,34.87549870442824,34.87549870442824,0.0,0.0,0.0,0.0,0.0,0.0,32.92274397601781,32.92274397601781,0.0,15.0,31.34396066627654,31.34396066627654,31.34396066627654,31.34396066627654,31.34396066627654,35.29095222067719,35.29095222067719,20.216946881527807,18.220118148384813,35.29095222067719,35.29095222067719,31.476547811383764,31.476547811383764,35.29095222067719,35.29095222067719,35.29095222067719,31.476547811383764,35.29095222067719,31.476547811383764,20.771953005646676,21.735321833331138,15.0,0.0 
 04/26  09:00:00,15.3,90.0,18.60765384209412,96.10180355656507,21.57333088134855,69.52250846067643,20.858614689323346,98.67477636579737,18.735917835120922,88.85252967784915,18.435827935464456,82.33328292024599,21.808316110356195,68.52346198799488,0.0,0.0,28.92833316535195,28.92833316535195,0.0,0.0,34.87549870442824,34.87549870442824,0.0,0.0,0.0,0.0,0.0,0.0,32.92274397601781,32.92274397601781,0.0,15.299999999999999,31.343960666276537,31.343960666276537,31.343960666276537,31.343960666276537,31.343960666276537,35.29095222067719,35.29095222067719,20.858614689323346,18.435827935464456,35.29095222067719,35.29095222067719,31.54284138345924,31.54284138345924,35.29095222067719,35.29095222067719,35.29095222067719,31.54284138345924,35.29095222067719,31.54284138345924,21.57333088134855,21.808316110356195,15.299999999999999,0.0 
 04/26  10:00:00,16.0,82.0,18.699248691214688,95.55245735627777,22.658545501905913,64.21718047832636,22.010119981348502,94.41066499960681,18.90912423719505,87.89572855522411,18.791721053634976,80.11605774496866,21.77301326196416,67.7662438592332,0.0,0.0,28.928333165351955,28.928333165351955,0.0,0.0,34.87549870442824,34.87549870442824,0.0,0.0,0.0,0.0,0.0,0.0,32.92274397601781,32.92274397601781,0.0,16.0,31.34396066627654,31.34396066627654,31.34396066627654,31.34396066627654,31.34396066627654,35.29095222067719,35.29095222067719,22.010119981348502,18.791721053634976,35.29095222067719,35.29095222067719,31.609134865443675,31.609134865443675,35.29095222067719,35.29095222067719,35.29095222067719,31.609134865443675,35.29095222067719,31.609134865443675,22.658545501905913,21.77301326196416,16.0,0.0 
 04/26  11:00:00,16.0,77.0,18.832813063457426,94.75772989828153,23.327969788794157,60.58730561756739,23.392814418296403,89.11187640457675,19.246237869752402,86.066582849582,19.106929574118013,77.99293585638245,21.672856984895922,66.99820273582137,0.0,0.0,28.928333165351958,28.928333165351958,0.0,0.0,34.87549870442824,34.87549870442824,0.0,0.0,0.0,0.0,0.0,0.0,32.92274397601781,32.92274397601781,0.0,16.0,31.343960666276544,31.343960666276544,31.343960666276544,31.343960666276544,31.343960666276544,35.29095222067719,35.29095222067719,23.392814418296403,19.106929574118013,35.29095222067719,35.29095222067719,31.675426295317486,31.675426295317486,35.29095222067719,35.29095222067719,35.29095222067719,31.675426295317486,35.29095222067719,31.675426295317486,23.327969788794157,21.672856984895922,16.0,0.0 
 04/26  12:00:00,16.9,74.0,19.003187636289915,93.75472235944096,23.33679646597408,58.76676308016497,24.734094040008472,86.19799296078753,19.714516227433926,83.59632860748397,19.40979440351574,75.554535558071,21.59137075400064,65.35849889369062,0.0,0.0,28.928333165351958,28.928333165351958,0.0,0.0,34.87549870442824,34.87549870442824,0.0,0.0,0.0,0.0,0.0,0.0,32.92274397601781,32.92274397601781,0.0,16.9,31.343960666276544,31.343960666276544,31.343960666276544,31.343960666276544,31.343960666276544,35.29095222067719,35.29095222067719,24.734094040008472,19.40979440351574,35.29095222067719,35.29095222067719,31.675426295317486,31.675426295317486,35.29095222067719,35.29095222067719,35.29095222067719,31.675426295317486,35.29095222067719,31.675426295317486,23.33679646597408,21.59137075400064,16.9,0.0 
 04/26  13:00:00,17.0,74.0,19.195779277646974,92.63519383752734,22.8919158071743,59.40185228482882,25.888297096917782,83.2054457388405,20.263151773094567,80.80284167325124,19.66104336705163,73.83064922566888,21.577627079920475,64.36953347660746,0.0,0.0,28.928333165351955,28.928333165351955,0.0,0.0,34.87549870442824,34.87549870442824,0.0,0.0,0.0,0.0,0.0,0.0,32.92274397601781,32.92274397601781,0.0,17.0,31.34396066627654,31.34396066627654,31.34396066627654,31.34396066627654,31.34396066627654,35.29095222067719,35.29095222067719,25.888297096917782,19.66104336705163,35.29095222067719,35.29095222067719,31.609134865443675,31.609134865443675,35.29095222067719,35.29095222067719,35.29095222067719,31.609134865443675,35.29095222067719,31.609134865443675,22.8919158071743,21.577627079920475,17.0,0.0 
 04/26  14:00:00,18.0,73.0,19.396657794918717,91.48341684547768,22.508429816522444,60.21682725931152,26.74988778959922,82.06694748997734,20.850933881381692,77.92589798560954,19.89287360626425,72.417195891442,21.932040062949156,62.38749585005197,0.0,0.0,28.92833316535195,28.92833316535195,0.0,0.0,34.87549870442824,34.87549870442824,0.0,0.0,0.0,0.0,0.0,0.0,32.92274397601781,32.92274397601781,0.0,18.0,31.343960666276537,31.343960666276537,31.343960666276537,31.343960666276537,31.343960666276537,35.29095222067719,35.29095222067719,26.74988778959922,19.89287360626425,35.29095222067719,35.29095222067719,31.54284138345924,31.54284138345924,35.29095222067719,35.29095222067719,35.29095222067719,31.54284138345924,35.29095222067719,31.54284138345924,22.508429816522444,21.932040062949156,18.0,0.0 
 04/26  15:00:00,18.0,73.0,19.591236827519676,90.38310851151782,22.25206384648086,60.344844992202425,27.1544392199986,84.96509238626695,21.420547257211325,75.2475323192699,20.043604783364188,71.19768409442321,22.81496929077651,58.33613372046518,0.0,0.0,28.92833316535195,28.92833316535195,0.0,0.0,34.87549870442824,34.87549870442824,0.0,0.0,0.0,0.0,0.0,0.0,32.92274397601781,32.92274397601781,0.0,18.0,31.343960666276537,31.343960666276537,31.343960666276537,31.343960666276537,31.343960666276537,35.29095222067719,35.29095222067719,27.1544392199986,20.043604783364188,35.29095222067719,35.29095222067719,31.54284138345924,31.54284138345924,35.29095222067719,35.29095222067719,35.29095222067719,31.54284138345924,35.29095222067719,31.54284138345924,22.25206384648086,22.81496929077651,18.0,0.0 
 04/26  16:00:00,18.0,73.0,19.76912664845023,89.39014809751049,21.959764880950097,60.998875382495186,27.12107786770977,88.33337394388725,21.895015724136137,73.09522416683923,20.123397275833184,70.54392333594119,23.997558164254823,53.93687984737797,0.0,0.0,28.928333165351955,28.928333165351955,0.0,0.0,34.87549870442824,34.87549870442824,0.0,0.0,0.0,0.0,0.0,0.0,32.92274397601781,32.92274397601781,0.0,18.0,31.34396066627654,31.34396066627654,31.34396066627654,31.34396066627654,31.34396066627654,35.29095222067719,35.29095222067719,27.12107786770977,20.123397275833184,35.29095222067719,35.29095222067719,31.609134865443675,31.609134865443675,35.29095222067719,35.29095222067719,35.29095222067719,31.609134865443675,35.29095222067719,31.609134865443675,21.959764880950097,23.997558164254823,18.0,0.0 
 04/26  17:00:00,18.0,73.0,19.91162073519117,88.51531240767336,21.703476990528177,61.30991053452658,26.524762325136322,96.49615100840282,22.225617895809098,71.5651785308602,20.140711398905296,69.95350736849693,25.057699215951228,50.08298020525007,0.0,0.0,28.928333165351955,28.928333165351955,0.0,0.0,34.87549870442824,34.87549870442824,0.0,0.0,0.0,0.0,0.0,0.0,32.92274397601781,32.92274397601781,0.0,18.0,31.34396066627654,31.34396066627654,31.34396066627654,31.34396066627654,31.34396066627654,35.29095222067719,35.29095222067719,26.524762325136322,20.140711398905296,35.29095222067719,35.29095222067719,31.609134865443675,31.609134865443675,35.29095222067719,35.29095222067719,35.29095222067719,31.609134865443675,35.29095222067719,31.609134865443675,21.703476990528177,25.057699215951228,18.0,0.0 
 04/26  18:00:00,16.0,84.0,19.979066243405956,88.14599561366144,21.2958510850618,62.71403585635295,25.297218458415333,99.91871466603305,22.33764602093109,71.07871657070027,19.93858958683373,70.71203561260715,24.398507885480065,51.967734613923156,0.0,0.0,28.928333165351958,28.928333165351958,0.0,0.0,34.87549870442824,34.87549870442824,0.0,0.0,0.0,0.0,0.0,0.0,32.92274397601781,32.92274397601781,0.0,16.0,31.343960666276544,31.343960666276544,31.343960666276544,31.343960666276544,31.343960666276544,35.29095222067719,35.29095222067719,25.297218458415333,19.93858958683373,35.29095222067719,35.29095222067719,31.675426295317486,31.675426295317486,35.29095222067719,35.29095222067719,35.29095222067719,31.675426295317486,35.29095222067719,31.675426295317486,21.2958510850618,24.398507885480065,16.0,0.0 
 04/26  19:00:00,13.0,94.0,19.914255895641286,88.58901531412587,20.745158135523223,64.5124354945394,24.081000823176097,100.0,22.216442692940962,71.67643426406914,19.58846545858819,72.04730956880329,23.018184777268864,56.15964279839294,0.0,0.0,28.928333165351958,28.928333165351958,0.0,0.0,34.87549870442824,34.87549870442824,0.0,0.0,0.0,0.0,0.0,0.0,32.92274397601781,32.92274397601781,0.0,13.0,31.343960666276544,31.343960666276544,31.343960666276544,31.343960666276544,31.343960666276544,35.29095222067719,35.29095222067719,24.081000823176097,19.58846545858819,35.29095222067719,35.29095222067719,31.675426295317486,31.675426295317486,35.29095222067719,35.29095222067719,35.29095222067719,31.675426295317486,35.29095222067719,31.675426295317486,20.745158135523223,23.018184777268864,13.0,0.0 
 04/26  20:00:00,13.0,94.0,19.78514561048649,89.30135372449107,20.258079707221732,65.96091124959915,23.032309081354093,100.0,21.91967466807898,72.9851455291578,19.298434325208852,73.0232768689838,22.048673678030784,59.09170890903024,0.0,0.0,28.928333165351955,28.928333165351955,0.0,0.0,34.87549870442824,34.87549870442824,0.0,0.0,0.0,0.0,0.0,0.0,32.92274397601781,32.92274397601781,0.0,13.0,31.34396066627654,31.34396066627654,31.34396066627654,31.34396066627654,31.34396066627654,35.29095222067719,35.29095222067719,23.032309081354093,19.298434325208852,35.29095222067719,35.29095222067719,31.609134865443675,31.609134865443675,35.29095222067719,35.29095222067719,35.29095222067719,31.609134865443675,35.29095222067719,31.609134865443675,20.258079707221732,22.048673678030784,13.0,0.0 
 04/26  21:00:00,12.6,95.0,19.61991543786051,90.31211285476374,19.861524660338954,66.62479541462257,22.273000487962836,100.0,21.469548218794348,75.09707457476199,19.038819080585558,73.60279654899189,21.144363209362517,61.54903356453513,12431.765887191435,0.3807261942700382,32.55236505726539,26.67942404162745,0.0,0.0,34.87549870442824,34.87549870442824,0.0,0.0,0.0,0.0,0.0,0.0,32.92274397601781,32.92274397601781,974.3665424009087,1.6403921683070344,28.589110064608917,28.589110064608917,28.589110064608917,31.615358396323487,31.615358396323487,32.722467479423585,29.564338735706645,22.273000487962836,19.038819080585558,32.722467479423585,32.722467479423585,31.61626299854722,31.61626299854722,29.564338735706645,32.722467479423585,32.722467479423585,25.74332198290928,32.722467479423585,31.61626299854722,19.861524660338954,21.144363209362517,12.6,3507719.552643271 
 04/26  22:00:00,12.0,100.0,19.44314159576334,91.31015115782564,20.779426310313923,62.423292981975436,21.63115399162082,99.99999999999999,20.9813613486175,77.3802021867113,18.795058525389802,74.32833710909999,20.47735699268183,63.58343478825628,4574.383428731977,0.15075781031070337,35.493488772945035,33.07382396904075,0.0,0.0,34.87549870442824,34.87549870442824,0.0,0.0,0.0,0.0,0.0,0.0,32.92274397601781,32.92274397601781,396.02407192797625,7.094943209848083,32.129617492887846,32.129617492887846,32.129617492887846,33.474519012254646,33.474519012254646,35.94598904271328,34.738686989007846,21.63115399162082,18.795058525389802,35.94598904271328,35.94598904271328,33.489076460086295,33.489076460086295,34.738686989007846,35.94598904271328,35.94598904271328,31.069411656182016,35.94598904271328,33.489076460086295,20.779426310313923,20.47735699268183,12.0,1425686.6589407146 
 04/26  23:00:00,12.0,100.0,19.283148267824593,92.22408227235861,21.85202396698883,58.12815297622977,21.121480556271027,100.0,20.520843481822578,79.6062807018101,18.60821428916119,74.92524981931055,19.927056133145882,65.4256654317485,0.0,0.0,35.493488772945035,35.493488772945035,0.0,0.0,34.87549870442824,34.87549870442824,0.0,0.0,0.0,0.0,8122.059954030779,0.20564898806297466,33.58248721165839,28.800562700015934,617.014810992305,4.664166236094768,31.31993264038127,31.31993264038127,31.31993264038127,33.33730394343772,33.33730394343772,35.283093809016535,33.17062143775982,21.121480556271027,18.60821428916119,35.283093809016535,35.283093809016535,33.35112112126927,33.35112112126927,33.17062143775982,35.283093809016535,35.283093809016535,33.35112112126927,35.283093809016535,28.56919660962681,21.85202396698883,19.927056133145882,12.0,2221253.319572298 
 04/26  24:00:00,12.4,98.0,19.15550741216513,93.05286466215136,22.14005488071056,56.81744092283802,20.72547731769962,100.0,20.12671268196621,81.64965676244738,18.471479437473647,75.3124162067213,20.23555527816317,63.860952630275285,0.0,0.0,35.493488772945035,35.493488772945035,0.0,0.0,34.87549870442824,34.87549870442824,0.0,0.0,0.0,0.0,6928.857872843233,0.1778138074182265,35.3346609172889,30.6735450997152,594.7605007849099,5.043716452727894,31.970293878489553,31.970293878489553,31.970293878489553,33.98764615753977,33.98764615753977,35.92364597176163,33.978001316796686,20.72547731769962,18.471479437473647,35.92364597176163,35.92364597176163,33.878730303890556,33.878730303890556,33.978001316796686,35.92364597176163,35.92364597176163,33.878730303890556,35.92364597176163,29.217614486316855,22.14005488071056,20.23555527816317,12.4,2141137.802825676 
 04/27  01:00:00,13.0,94.0,19.07042442581823,93.54790043492224,21.967992090979045,57.096280464754315,20.419674463509978,99.99999999999999,19.775575168254313,83.44578646516847,18.39438087022575,75.36297302253317,20.99113166364561,60.61773562637239,0.0,0.0,35.493488772945035,35.493488772945035,0.0,0.0,34.87549870442824,34.87549870442824,0.0,0.0,0.0,0.0,0.0,0.0,35.3346609172889,35.3346609172889,0.0,13.0,32.01264541699652,32.01264541699652,32.01264541699652,32.01264541699652,32.01264541699652,35.96264689808274,35.96264689808274,20.419674463509978,18.39438087022575,35.96264689808274,35.96264689808274,32.211677798141416,32.211677798141416,35.96264689808274,35.96264689808274,35.96264689808274,32.211677798141416,35.96264689808274,32.211677798141416,21.967992090979045,20.99113166364561,13.0,0.0 
 04/27  02:00:00,12.0,100.0,18.987003701947494,94.03623450713972,21.556214869825457,58.15878281793499,20.174148444660148,100.0,19.56819892974851,84.52724436250449,18.312501096449175,75.35969072254979,21.145404098111264,59.641679146081984,0.0,0.0,35.493488772945035,35.493488772945035,0.0,0.0,34.87549870442824,34.87549870442824,0.0,0.0,0.0,0.0,0.0,0.0,35.3346609172889,35.3346609172889,0.0,12.0,32.01264541699652,32.01264541699652,32.01264541699652,32.01264541699652,32.01264541699652,35.96264689808274,35.96264689808274,20.174148444660148,18.312501096449175,35.96264689808274,35.96264689808274,32.14533367141212,32.14533367141212,35.96264689808274,35.96264689808274,35.96264689808274,32.14533367141212,35.96264689808274,32.14533367141212,21.556214869825457,21.145404098111264,12.0,0.0 
 04/27  03:00:00,12.0,97.0,18.904382231544282,94.52268404542241,21.107135304993847,59.141424674483105,19.959896407464395,100.0,19.34137948706055,85.72837290927396,18.24850191554243,75.05618096071359,20.991006955327485,59.56508402905587,0.0,0.0,35.493488772945035,35.493488772945035,15774.637009920614,0.27377903559035877,35.11782466939728,21.32960340893588,0.0,0.0,0.0,0.0,0.0,0.0,35.3346609172889,35.3346609172889,1206.0086437639486,-2.705588925378507,31.342257412474062,31.342257412474062,31.342257412474062,35.37696197057449,35.37696197057449,35.384372033019304,31.314320733452746,19.959896407464395,18.24850191554243,35.384372033019304,35.384372033019304,21.32960340893588,35.11782466939728,31.314320733452746,35.384372033019304,35.384372033019304,35.11782466939728,35.384372033019304,35.11782466939728,21.107135304993847,20.991006955327485,12.0,4341631.117550215 
 04/27  04:00:00,12.0,100.0,18.830891168894134,94.86335776182506,20.629146083625983,60.323209671729145,20.11784302251605,100.0,19.11343676861943,86.86833508931167,18.170403583561537,74.82292768154095,20.68454260059177,60.117675618745906,0.0,0.0,35.493488772945035,35.493488772945035,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,0.0,0.0,35.3346609172889,35.3346609172889,0.0,12.0,31.49779188529088,31.49779188529088,31.49779188529088,31.49779188529088,31.49779188529088,35.5214660601724,35.5214660601724,20.11784302251605,18.170403583561537,35.5214660601724,35.5214660601724,31.771687958733203,31.771687958733203,35.5214660601724,35.5214660601724,35.5214660601724,31.771687958733203,35.5214660601724,31.771687958733203,20.629146083625983,20.68454260059177,12.0,0.0 
 04/27  05:00:00,12.0,100.0,18.764566052381248,95.25756124706511,20.185781411656663,61.646493916610474,20.578262392326383,99.50234178176981,18.89965458887631,88.03533302899243,18.091629618754308,74.75779117548348,20.31443046654196,61.158103286577244,0.0,0.0,35.493488772945035,35.493488772945035,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,0.0,0.0,35.3346609172889,35.3346609172889,0.0,12.0,31.49779188529088,31.49779188529088,31.49779188529088,31.49779188529088,31.49779188529088,35.5214660601724,35.5214660601724,20.578262392326383,18.091629618754308,35.5214660601724,35.5214660601724,31.63295494919316,31.63295494919316,35.5214660601724,35.5214660601724,35.5214660601724,31.63295494919316,35.5214660601724,31.63295494919316,20.185781411656663,20.31443046654196,12.0,0.0 
 04/27  06:00:00,11.2,100.0,18.705992479922706,95.60721514506479,19.858467436498444,62.40414733695499,20.698048543395775,100.0,18.72023779950537,89.02834165318859,18.008798388430563,74.63824545423157,19.93454986584529,62.11037781762632,10461.738038415027,0.4553426540526105,28.65386056256571,23.126181455649714,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,6426.210435182653,0.2302498433534719,28.65386056256571,21.9794882384733,1452.553011461287,-3.276934189796541,24.714408179933873,24.714408179933873,24.714408179933873,28.74996789368787,28.74996789368787,28.863383027684378,24.581662469188228,20.698048543395775,18.008798388430563,28.863383027684378,28.863383027684378,28.65386056256571,28.65386056256571,24.581662469188228,28.863383027684378,28.863383027684378,23.126181455649714,28.863383027684378,21.9794882384733,19.858467436498444,19.93454986584529,11.2,5229190.8412606325 
 04/27  07:00:00,11.0,94.0,18.649816052796123,96.03937729738948,20.137358448455966,60.53027153806172,20.59176143817674,100.0,18.547260731800254,90.08717197644914,17.928463007091768,74.3854568502184,20.011575291846796,61.00351194956078,8409.737252699451,0.46648545771394556,29.449192338990837,25.136192105298147,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,7571.472664794221,0.3244005966629682,29.449192338990837,23.865340601285777,1413.1686416432224,-3.5306432683809916,25.600423665595986,25.600423665595986,25.600423665595986,29.63597773222119,29.63597773222119,29.621415114655203,25.595778991355722,20.59176143817674,17.928463007091768,29.621415114655203,29.621415114655203,29.449192338990837,29.449192338990837,25.595778991355722,29.621415114655203,29.621415114655203,25.136192105298147,29.621415114655203,23.865340601285777,20.137358448455966,20.011575291846796,11.0,5087407.1099156 
 04/27  08:00:00,11.0,94.0,18.60297123169346,96.32146452298858,20.642859534523637,58.05045961501337,20.416991866102936,100.0,18.39280259668668,90.96363492272579,17.904259846483257,73.99296733904694,20.32491591240685,59.20077266452583,0.0,0.0,29.449192338990837,29.449192338990837,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,0.0,0.0,29.449192338990837,29.449192338990837,0.0,11.0,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,29.63597773222119,29.63597773222119,20.416991866102936,17.904259846483257,29.63597773222119,29.63597773222119,25.750142399136838,25.750142399136838,29.63597773222119,29.63597773222119,29.63597773222119,25.750142399136838,29.63597773222119,25.750142399136838,20.642859534523637,20.32491591240685,11.0,0.0 
 04/27  09:00:00,13.8,94.0,18.610414214076705,96.2765750463173,21.92743684160625,53.773199316148,20.750675350613008,99.60395992302375,18.34951028258262,91.21098693900267,18.108479419268086,72.95093985571236,20.559990449269762,58.4751722505599,0.0,0.0,29.449192338990837,29.449192338990837,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,0.0,0.0,29.449192338990837,29.449192338990837,0.0,13.8,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,29.635977732221193,29.635977732221193,20.750675350613008,18.108479419268086,29.635977732221193,29.635977732221193,25.95274520600677,25.95274520600677,29.635977732221193,29.635977732221193,29.635977732221193,25.95274520600677,29.635977732221193,25.95274520600677,21.92743684160625,20.559990449269762,13.8,0.0 
 04/27  10:00:00,16.0,82.0,18.664279179976482,95.95250584468425,23.007050294804493,50.525907219141956,21.812505253851864,95.88663546056162,18.475617203467145,90.49253877070277,18.54346077391107,70.94595232156485,20.730446560180358,58.057556606096924,0.0,0.0,29.449192338990837,29.449192338990837,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,0.0,0.0,29.449192338990837,29.449192338990837,0.0,16.0,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,29.63597773222119,29.63597773222119,21.812505253851864,18.54346077391107,29.63597773222119,29.63597773222119,25.885212361335995,25.885212361335995,29.63597773222119,29.63597773222119,29.63597773222119,25.885212361335995,29.63597773222119,25.885212361335995,23.007050294804493,20.730446560180358,16.0,0.0 
 04/27  11:00:00,18.0,68.0,18.774072464695504,95.39049853550769,23.70810831785009,48.4363794585876,23.1644131923516,90.35516547909387,18.814035206935174,88.68392948590058,18.932638753223586,69.08793733157138,20.793954581145616,57.836857675419665,0.0,0.0,29.449192338990837,29.449192338990837,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,0.0,0.0,29.449192338990837,29.449192338990837,0.0,18.0,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,29.635977732221193,29.635977732221193,23.1644131923516,18.932638753223586,29.635977732221193,29.635977732221193,25.95274520600677,25.95274520600677,29.635977732221193,29.635977732221193,29.635977732221193,25.95274520600677,29.635977732221193,25.95274520600677,23.70810831785009,20.793954581145616,18.0,0.0 
 04/27  12:00:00,18.8,51.0,18.93391165681954,94.4424801474062,23.743188134899892,47.148766554926,24.51602450871616,85.98410643020537,19.333136186949456,85.85809037111395,19.326636899679976,66.36229610658006,20.87466929439686,56.15340352960764,0.0,0.0,29.449192338990837,29.449192338990837,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,0.0,0.0,29.449192338990837,29.449192338990837,0.0,18.8,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,29.635977732221193,29.635977732221193,24.51602450871616,19.326636899679976,29.635977732221193,29.635977732221193,25.95274520600677,25.95274520600677,29.635977732221193,29.635977732221193,29.635977732221193,25.95274520600677,29.635977732221193,25.95274520600677,23.743188134899892,20.87466929439686,18.8,0.0 
 04/27  13:00:00,20.0,46.0,19.1252593806622,93.22875272210402,23.32339562945721,46.246694252441955,25.70803228832199,82.4911771970429,19.94291853795204,82.58486393957148,19.660689814231937,63.35930963746424,21.08862407312379,53.02003590219869,0.0,0.0,29.449192338990837,29.449192338990837,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,0.0,0.0,29.449192338990837,29.449192338990837,0.0,20.0,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,29.635977732221193,29.635977732221193,25.70803228832199,19.660689814231937,29.635977732221193,29.635977732221193,25.95274520600677,25.95274520600677,29.635977732221193,29.635977732221193,29.635977732221193,25.95274520600677,29.635977732221193,25.95274520600677,23.32339562945721,21.08862407312379,20.0,0.0 
 04/27  14:00:00,20.0,46.0,19.331851434716825,92.03621395044883,22.958158725528236,46.21468953613805,26.60905833529607,80.631169270659,20.579628934632225,79.39712287330889,19.915987858804485,61.5198817053035,21.541982093258373,50.41063854667828,0.0,0.0,29.449192338990834,29.449192338990834,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,0.0,0.0,29.449192338990834,29.449192338990834,0.0,20.0,25.615072344185354,25.615072344185354,25.615072344185354,25.615072344185354,25.615072344185354,29.635977732221185,29.635977732221185,26.60905833529607,19.915987858804485,29.635977732221185,29.635977732221185,25.817677426125485,25.817677426125485,29.635977732221185,29.635977732221185,29.635977732221185,25.817677426125485,29.635977732221185,25.817677426125485,22.958158725528236,21.541982093258373,20.0,0.0 
 04/27  15:00:00,20.4,43.0,19.539880619165586,90.76243763740834,22.672676863859095,46.060984557419076,27.099124649838505,80.66872328361805,21.222118808225037,76.24458641392872,20.109420186789198,60.00682547005479,22.58069867085883,46.355915741981505,0.0,0.0,29.449192338990837,29.449192338990837,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,0.0,0.0,29.449192338990837,29.449192338990837,0.0,20.4,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,29.63597773222119,29.63597773222119,27.099124649838505,20.109420186789198,29.63597773222119,29.63597773222119,25.885212361335995,25.885212361335995,29.63597773222119,29.63597773222119,29.63597773222119,25.885212361335995,29.63597773222119,25.885212361335995,22.672676863859095,22.58069867085883,20.4,0.0 
 04/27  16:00:00,20.0,46.0,19.726365767293068,89.71701720012669,22.40052204188833,46.19399354660368,27.09795320629499,83.25964516433027,21.78155625775424,73.67696547497476,20.22361223271568,59.031280506099606,23.80801238453465,42.454605205538016,0.0,0.0,29.449192338990837,29.449192338990837,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,0.0,0.0,29.449192338990837,29.449192338990837,0.0,20.0,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,29.635977732221193,29.635977732221193,27.09795320629499,20.22361223271568,29.635977732221193,29.635977732221193,25.95274520600677,25.95274520600677,29.635977732221193,29.635977732221193,29.635977732221193,25.95274520600677,29.635977732221193,25.95274520600677,22.40052204188833,23.80801238453465,20.0,0.0 
 04/27  17:00:00,19.0,49.0,19.885105622522225,88.83774257057388,22.08862788068764,46.661025348417965,26.507989024906315,89.51676629237271,22.17423675490095,71.93262560774568,20.22437148423051,58.650645615307965,24.89422777916947,39.41914298431918,0.0,0.0,29.449192338990837,29.449192338990837,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,0.0,0.0,29.449192338990837,29.449192338990837,0.0,19.0,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,29.63597773222119,29.63597773222119,26.507989024906315,20.22437148423051,29.63597773222119,29.63597773222119,25.885212361335995,25.885212361335995,29.63597773222119,29.63597773222119,29.63597773222119,25.885212361335995,29.63597773222119,25.885212361335995,22.08862788068764,24.89422777916947,19.0,0.0 
 04/27  18:00:00,16.6,62.0,19.967432133218576,88.38546597386835,21.612984467561205,47.60399345905674,25.32328829905647,99.4539021342022,22.352981116694785,71.15406876085751,20.001250020142514,58.99759909053445,24.35915271567474,40.324473409777084,0.0,0.0,29.449192338990837,29.449192338990837,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,0.0,0.0,29.449192338990837,29.449192338990837,0.0,16.6,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,29.63597773222119,29.63597773222119,25.32328829905647,20.001250020142514,29.63597773222119,29.63597773222119,25.885212361335995,25.885212361335995,29.63597773222119,29.63597773222119,29.63597773222119,25.885212361335995,29.63597773222119,25.885212361335995,21.612984467561205,24.35915271567474,16.6,0.0 
 04/27  19:00:00,14.0,72.0,19.91861824525151,88.65324931099245,21.03107108082995,49.14361394530147,24.107890696962606,100.0,22.27051201450861,71.51201522846686,19.65922775844033,60.01211481474907,23.0036708785637,43.58914970273288,0.0,0.0,29.449192338990837,29.449192338990837,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,0.0,0.0,29.449192338990837,29.449192338990837,0.0,14.000000000000002,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,29.635977732221193,29.635977732221193,24.107890696962606,19.65922775844033,29.635977732221193,29.635977732221193,25.95274520600677,25.95274520600677,29.635977732221193,29.635977732221193,29.635977732221193,25.95274520600677,29.635977732221193,25.95274520600677,21.03107108082995,23.0036708785637,14.000000000000002,0.0 
 04/27  20:00:00,13.0,67.0,19.7976099942897,89.32117150696703,20.51975356481409,50.267656927903566,23.071011843523678,100.0,21.99714558089743,72.71329193773038,19.362184355833133,60.76484404220805,22.047964226569267,45.7794023360087,0.0,0.0,29.449192338990837,29.449192338990837,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,0.0,0.0,29.449192338990837,29.449192338990837,0.0,13.0,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,25.615072344185357,29.63597773222119,29.63597773222119,23.071011843523678,19.362184355833133,29.63597773222119,29.63597773222119,25.885212361335995,25.885212361335995,29.63597773222119,29.63597773222119,29.63597773222119,25.885212361335995,29.63597773222119,25.885212361335995,20.51975356481409,22.047964226569267,13.0,0.0 
 04/27  21:00:00,12.6,76.0,19.641547960624976,90.19080912961776,20.059340563044575,51.383392293734204,22.310871439440838,99.99999999999999,21.555625745357183,74.70212202694823,19.098563373649014,61.410674895942535,21.138058212978173,48.08556916679221,0.0,0.0,29.449192338990834,29.449192338990834,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,0.0,0.0,29.449192338990834,29.449192338990834,0.0,12.599999999999998,25.615072344185354,25.615072344185354,25.615072344185354,25.615072344185354,25.615072344185354,29.635977732221185,29.635977732221185,22.310871439440838,19.098563373649014,29.635977732221185,29.635977732221185,25.817677426125485,25.817677426125485,29.635977732221185,29.635977732221185,29.635977732221185,25.817677426125485,29.635977732221185,25.817677426125485,20.059340563044575,21.138058212978173,12.599999999999998,0.0 
 04/27  22:00:00,12.0,82.0,19.47842859565246,91.10982032344191,19.75865953013126,51.97758455347862,21.681991110305205,99.99999999999999,21.147780345141406,76.59296234017586,18.870570821204876,61.77413871177058,20.46608998658808,49.75763368971107,16024.208458467598,0.5703484249192359,31.143077126386515,24.371545247939782,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,0.0,0.0,29.449192338990834,29.449192338990834,1344.2184688861096,-2.6099944050622277,27.27845663205605,27.27845663205605,27.27845663205605,31.313686648713652,31.313686648713652,31.292342054103806,27.27939773371034,21.681991110305205,18.870570821204876,31.292342054103806,31.292342054103806,31.143077126386515,31.143077126386515,27.27939773371034,31.292342054103806,31.292342054103806,24.371545247939782,31.292342054103806,31.143077126386515,19.75865953013126,20.46608998658808,12.0,4839186.487989995 
 04/27  23:00:00,13.0,77.0,19.30362763502338,92.10647285014716,20.668415078327662,48.92220559545798,21.143473321746097,99.99999999999999,20.671490459076775,78.87031254724334,18.67437125736256,62.07224994283617,19.85928399985027,51.434256784248966,0.0,0.0,33.752597390095374,33.752597390095374,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,10415.694537879577,0.3230377639403805,32.327582381985394,27.13620686142354,867.0697917368676,3.232760466499112,28.622310931865407,28.622310931865407,28.622310931865407,31.312314912365558,31.312314912365558,32.60193759709029,29.936881687798675,21.143473321746097,18.67437125736256,32.60193759709029,32.60193759709029,31.2662555965656,31.2662555965656,29.936881687798675,32.60193759709029,32.60193759709029,31.2662555965656,32.60193759709029,26.07488007600374,20.668415078327662,19.85928399985027,13.0,3121451.2502527237 
 04/27  24:00:00,12.5,78.0,19.171274477516103,92.86913032018585,21.776168987740533,45.51323516563303,20.742350834996465,100.0,20.248773382022797,80.95514878297256,18.514529229999535,62.33123524916106,20.684842550622236,48.66976712227009,0.0,0.0,33.75259739009538,33.75259739009538,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,3385.625713344038,0.11389448925520557,35.04081023338966,33.26294040420751,300.1092245768603,8.812544869068905,31.730135479609658,31.730135479609658,31.730135479609658,32.73881161913477,32.73881161913477,35.51142561341405,34.62201661632056,20.742350834996465,18.514529229999535,35.51142561341405,35.51142561341405,32.83004585589808,32.83004585589808,34.62201661632056,35.51142561341405,35.51142561341405,32.83004585589808,35.51142561341405,31.052176026715934,21.776168987740533,20.684842550622236,12.5,1080393.208476697 
 04/28  01:00:00,12.0,82.0,19.079106167227522,93.49728399293988,22.075996829204165,44.47420666591313,20.434623997964344,100.0,19.93092995888595,82.64574250945392,18.410387790625983,62.234272018713945,21.64708518940239,45.66198048218403,0.0,0.0,33.75259739009538,33.75259739009538,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,0.0,0.0,35.04081023338966,35.04081023338966,0.0,12.0,31.79479744161994,31.79479744161994,31.79479744161994,31.79479744161994,31.79479744161994,35.57085293683896,35.57085293683896,20.434623997964344,18.410387790625983,35.57085293683896,35.57085293683896,32.04848749343648,32.04848749343648,35.57085293683896,35.57085293683896,35.57085293683896,32.04848749343648,35.57085293683896,32.04848749343648,22.075996829204165,21.64708518940239,12.0,0.0 
 04/28  02:00:00,12.0,82.0,19.013939166084096,93.8781921520999,21.90612224777527,44.72570226938085,20.20737795872686,100.0,19.707253916917743,83.80023611340911,18.342403400514275,61.93982544857345,21.86217038089313,44.85031710901952,0.0,0.0,33.75259739009538,33.75259739009538,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,0.0,0.0,35.04081023338966,35.04081023338966,0.0,12.0,31.79479744161994,31.79479744161994,31.79479744161994,31.79479744161994,31.79479744161994,35.57085293683896,35.57085293683896,20.20737795872686,18.342403400514275,35.57085293683896,35.57085293683896,31.858219976350146,31.858219976350146,35.57085293683896,35.57085293683896,35.57085293683896,31.858219976350146,35.57085293683896,31.858219976350146,21.90612224777527,21.86217038089313,12.0,0.0 
 04/28  03:00:00,11.0,80.0,18.953828703559903,94.23119775181924,21.523141354483137,45.41582822574993,20.001969735338854,100.0,19.490427322263372,84.93693825189206,18.262380422736285,61.76426961703414,21.652601694479667,45.061484472287084,0.0,0.0,33.75259739009538,33.75259739009538,0.0,0.0,34.37474200445966,34.37474200445966,0.0,0.0,0.0,0.0,0.0,0.0,35.04081023338966,35.04081023338966,0.0,11.0,31.79479744161994,31.79479744161994,31.79479744161994,31.79479744161994,31.79479744161994,35.57085293683896,35.57085293683896,20.001969735338854,18.262380422736285,35.57085293683896,35.57085293683896,31.921642511080336,31.921642511080336,35.57085293683896,35.57085293683896,35.57085293683896,31.921642511080336,35.57085293683896,31.921642511080336,21.523141354483137,21.652601694479667,11.0,0.0 
 04/28  04:00:00,11.0,82.0,18.87784191813927,94.67955270258545,21.083243546870694,46.190471736818054,19.829185915638945,100.0,19.244291369238674,86.24835119135113,18.194602635842372,61.47597357914086,21.290682374662573,45.60943960607555,0.0,0.0,33.75259739009538,33.75259739009538,17316.13991012462,0.4441030801235515,30.789783535787443,21.43891640454376,0.0,0.0,0.0,0.0,0.0,0.0,35.04081023338966,35.04081023338966,1366.3510715168102,-3.601592371907226,26.730541589011573,26.730541589011573,26.730541589011573,30.76587741239006,30.76587741239006,30.857501896528717,26.61459990004959,19.829185915638945,18.194602635842372,30.857501896528717,30.857501896528717,21.43891640454376,30.789783535787443,26.61459990004959,30.857501896528717,30.857501896528717,30.789783535787443,30.857501896528717,30.789783535787443,21.083243546870694,21.290682374662573,11.0,4918863.8574605165 
 04/28  05:00:00,10.0,82.0,18.797058263930012,95.15880957218982,20.567046301343744,47.20115804626635,20.035635422036194,99.94966908902464,18.968362155393024,87.7456273274254,18.085175074656497,61.38181456688175,20.805050727847696,46.51678884181847,0.0,0.0,33.75259739009538,33.75259739009538,13862.913713096292,0.27729074359577394,35.02446085517113,23.00407148219135,0.0,0.0,0.0,0.0,0.0,0.0,35.04081023338966,35.04081023338966,1200.4141788515042,-4.771102571140872,31.588737935344312,31.588737935344312,31.588737935344312,35.62344249344474,35.62344249344474,35.512836891959196,31.681902364711988,20.035635422036194,18.085175074656497,35.512836891959196,35.512836891959196,23.00407148219135,35.02446085517113,31.681902364711988,35.512836891959196,35.512836891959196,35.02446085517113,35.512836891959196,35.02446085517113,20.567046301343744,20.805050727847696,10.0,4321491.043865415 
 04/28  06:00:00,9.6,87.0,18.72094072254206,95.70794434209307,20.115173813040983,48.13502715900861,20.439999008333636,99.90734374080904,18.720864858434766,89.20204292868996,17.981874525093783,61.37795667771759,20.348408238234576,47.44810808566952,0.0,0.0,33.75259739009538,33.75259739009538,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,0.0,0.0,35.04081023338966,35.04081023338966,0.0,9.6,32.73575329621414,32.73575329621414,32.73575329621414,32.73575329621414,32.73575329621414,36.70095208484694,36.70095208484694,20.439999008333636,17.981874525093783,36.70095208484694,36.70095208484694,32.868952057833305,32.868952057833305,36.70095208484694,36.70095208484694,36.70095208484694,32.868952057833305,36.70095208484694,32.868952057833305,20.115173813040983,20.348408238234576,9.6,0.0 
 04/28  07:00:00,10.0,87.0,18.65158335306039,96.1242307910792,19.79088445087097,48.81968575510864,20.52184484413028,100.0,18.499627566036736,90.4463110252307,17.89582542680535,61.320788297598185,19.89802297934064,48.49842931421523,11469.662660747996,0.5536468060436458,28.430816598873434,23.45868138378563,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,6162.110047183114,0.22638605324603586,28.430816598873434,21.90623330123655,1469.7326537977124,-4.504893214802396,24.341993599210642,24.341993599210642,24.341993599210642,28.377409461334373,28.377409461334373,28.51970928251279,24.179218335939225,20.52184484413028,17.89582542680535,28.51970928251279,28.51970928251279,28.430816598873434,28.430816598873434,24.179218335939225,28.51970928251279,28.51970928251279,23.45868138378563,28.51970928251279,21.90623330123655,19.79088445087097,19.89802297934064,10.0,5291037.553671765 
 04/28  08:00:00,11.0,82.0,18.587978111048855,96.5077885621605,20.188069367373277,47.3846142413792,20.44398030010288,100.0,18.29895672266847,91.59180150887238,17.86188994601891,61.015342361694834,20.083659266036605,47.693160200356395,0.0,0.0,29.161236186983984,29.161236186983984,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,5464.635049001681,0.14017904659618363,34.23846335527798,29.57539497653034,602.5488031256868,3.62250277915569,31.497756088505078,31.497756088505078,31.497756088505078,33.51510836755529,33.51510836755529,35.28709567076021,33.50546219890036,20.44398030010288,17.86188994601891,35.28709567076021,35.28709567076021,33.132811203661674,33.132811203661674,33.50546219890036,35.28709567076021,35.28709567076021,33.132811203661674,35.28709567076021,28.46974282491404,20.188069367373277,20.083659266036605,11.0,2169175.691252473 
 04/28  09:00:00,13.8,81.0,18.581344665845297,96.6437461421493,21.79271923606993,43.34893434677884,20.797360600774464,99.54524974137891,18.216429390063766,92.15901665601027,18.075046036657596,60.2652946340025,20.712218866708852,46.316075033915155,0.0,0.0,29.161236186983984,29.161236186983984,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,0.0,0.0,34.23846335527798,34.23846335527798,0.0,13.8,31.622543116309394,31.622543116309394,31.622543116309394,31.622543116309394,31.622543116309394,35.40767361880034,35.40767361880034,20.797360600774464,18.075046036657596,35.40767361880034,35.40767361880034,32.00397416256044,32.00397416256044,35.40767361880034,35.40767361880034,35.40767361880034,32.00397416256044,35.40767361880034,32.00397416256044,21.79271923606993,20.712218866708852,13.8,0.0 
 04/28  10:00:00,17.0,68.0,18.6371851249798,96.30646162640653,23.20426187026522,40.078279515852216,21.89169805724824,95.82171571321395,18.358579275520313,91.3403703134363,18.534881147216122,58.606902440310364,21.182112525290187,45.327058991549045,0.0,0.0,29.161236186983984,29.161236186983984,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,0.0,0.0,34.23846335527798,34.23846335527798,0.0,17.0,31.622543116309405,31.622543116309405,31.622543116309405,31.622543116309405,31.622543116309405,35.407673618800345,35.407673618800345,21.89169805724824,18.534881147216122,35.407673618800345,35.407673618800345,31.940415765824284,31.940415765824284,35.407673618800345,35.407673618800345,35.407673618800345,31.940415765824284,35.407673618800345,31.940415765824284,23.20426187026522,21.182112525290187,17.0,0.0 
 04/28  11:00:00,19.0,68.0,18.761126775695285,95.56259649002241,23.962800696387458,39.27635206789656,23.29175889779048,92.70997312207722,18.749255909628694,89.13239124230458,18.959535505632047,57.43208547401717,21.376159378223615,45.94166137754919,0.0,0.0,29.161236186983984,29.161236186983984,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,0.0,0.0,34.23846335527798,34.23846335527798,0.0,19.0,31.622543116309405,31.622543116309405,31.622543116309405,31.622543116309405,31.622543116309405,35.407673618800345,35.407673618800345,23.29175889779048,18.959535505632047,35.407673618800345,35.407673618800345,31.940415765824284,31.940415765824284,35.407673618800345,35.407673618800345,35.407673618800345,31.940415765824284,35.407673618800345,31.940415765824284,23.962800696387458,21.376159378223615,19.0,0.0 
 04/28  12:00:00,20.4,63.0,18.940678848336738,94.4963784133666,24.14024015149791,40.13045412103322,24.736502029326147,89.75179948802459,19.359883014488048,85.80055043612214,19.381834651422313,56.48513967397054,21.48958881504524,47.1037634443542,0.0,0.0,29.161236186983984,29.161236186983984,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,0.0,0.0,34.23846335527798,34.23846335527798,0.0,20.4,31.622543116309405,31.622543116309405,31.622543116309405,31.622543116309405,31.622543116309405,35.407673618800345,35.407673618800345,24.736502029326147,19.381834651422313,35.407673618800345,35.407673618800345,31.940415765824284,31.940415765824284,35.407673618800345,35.407673618800345,35.407673618800345,31.940415765824284,35.407673618800345,31.940415765824284,24.14024015149791,21.48958881504524,20.4,0.0 
 04/28  13:00:00,22.0,57.0,19.15725682028657,93.13550357854209,23.80092660809028,42.20173363661798,25.994012535387746,87.9275607738816,20.086599627591365,81.93477865749284,19.783729717033133,55.611612509299036,21.661957538599722,48.01635418724992,0.0,0.0,29.161236186983984,29.161236186983984,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,0.0,0.0,34.23846335527798,34.23846335527798,0.0,22.0,31.622543116309405,31.622543116309405,31.622543116309405,31.622543116309405,31.622543116309405,35.407673618800345,35.407673618800345,25.994012535387746,19.783729717033133,35.407673618800345,35.407673618800345,31.940415765824284,31.940415765824284,35.407673618800345,35.407673618800345,35.407673618800345,31.940415765824284,35.407673618800345,31.940415765824284,23.80092660809028,21.661957538599722,22.0,0.0 
 04/28  14:00:00,22.0,46.0,19.391005635040074,91.7892143331478,23.466317409164795,43.14355069302347,26.91996158470459,85.95193297570044,20.853455701059886,78.14703595007424,20.093085402035037,54.53214089972154,22.09266343622976,46.863949246756306,0.0,0.0,29.161236186983984,29.161236186983984,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,0.0,0.0,34.23846335527798,34.23846335527798,0.0,22.0,31.6225431163094,31.6225431163094,31.6225431163094,31.6225431163094,31.6225431163094,35.40767361880034,35.40767361880034,26.91996158470459,20.093085402035037,35.40767361880034,35.40767361880034,31.876842862307598,31.876842862307598,35.40767361880034,35.40767361880034,35.40767361880034,31.876842862307598,35.40767361880034,31.876842862307598,23.466317409164795,22.09266343622976,22.0,0.0 
 04/28  15:00:00,21.6,49.0,19.62256661803892,90.47696462715959,23.178299399101558,43.960685880687954,27.39363141692317,86.31159139385079,21.548631359847747,74.88268036885093,20.321459950722556,53.73766878446986,22.983528718469238,44.45936209252412,0.0,0.0,29.161236186983984,29.161236186983984,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,0.0,0.0,34.23846335527797,34.23846335527797,0.0,21.6,31.622543116309398,31.622543116309398,31.622543116309398,31.622543116309398,31.622543116309398,35.40767361880033,35.40767361880033,27.39363141692317,20.321459950722556,35.40767361880033,35.40767361880033,31.813267990834703,31.813267990834703,35.40767361880033,35.40767361880033,35.40767361880033,31.813267990834703,35.40767361880033,31.813267990834703,23.178299399101558,22.983528718469238,21.6,0.0 
