Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 04/28  16:00:00,21.0,56.0,19.830096946465467,89.31883653522235,22.85153306808502,45.17431313090877,27.37761175773173,89.48296619528236,22.159458985108667,72.14099815016999,20.414307747652536,53.55494431718782,24.121776557051227,41.82429252819173,0.0,0.0,29.161236186983984,29.161236186983984,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,0.0,0.0,34.23846335527798,34.23846335527798,0.0,21.0,31.6225431163094,31.6225431163094,31.6225431163094,31.6225431163094,31.6225431163094,35.40767361880034,35.40767361880034,27.37761175773173,20.414307747652536,35.40767361880034,35.40767361880034,31.876842862307598,31.876842862307598,35.40767361880034,35.40767361880034,35.40767361880034,31.876842862307598,35.40767361880034,31.876842862307598,22.85153306808502,24.121776557051227,21.0,0.0 
 04/28  17:00:00,20.0,56.0,19.999230058266225,88.38724321686536,22.511390431774455,46.50755941671821,26.81031574117894,98.2731355673958,22.574135514966102,70.3439094449121,20.416541970390284,53.6935195411277,25.12920453596064,39.71823449385644,0.0,0.0,29.161236186983984,29.161236186983984,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,0.0,0.0,34.23846335527798,34.23846335527798,0.0,20.0,31.6225431163094,31.6225431163094,31.6225431163094,31.6225431163094,31.6225431163094,35.40767361880034,35.40767361880034,26.81031574117894,20.416541970390284,35.40767361880034,35.40767361880034,31.876842862307598,31.876842862307598,35.40767361880034,35.40767361880034,35.40767361880034,31.876842862307598,35.40767361880034,31.876842862307598,22.511390431774455,25.12920453596064,20.0,0.0 
 04/28  18:00:00,17.6,72.0,20.087119222401522,87.90733739057892,21.992131931532942,48.31295287526413,25.55674162959972,99.97919647750619,22.772371654121272,69.50259103764336,20.19168714125976,54.57763715371737,24.49955894754996,41.50927751711821,0.0,0.0,29.161236186983984,29.161236186983984,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,0.0,0.0,34.23846335527798,34.23846335527798,0.0,17.6,31.622543116309405,31.622543116309405,31.622543116309405,31.622543116309405,31.622543116309405,35.407673618800345,35.407673618800345,25.55674162959972,20.19168714125976,35.407673618800345,35.407673618800345,31.940415765824284,31.940415765824284,35.407673618800345,35.407673618800345,35.407673618800345,31.940415765824284,35.407673618800345,31.940415765824284,21.992131931532942,24.49955894754996,17.6,0.0 
 04/28  19:00:00,16.0,82.0,20.032690726634296,88.2916864570665,21.46380272914759,50.22222895975142,24.395983625143387,100.0,22.700112892595484,69.87716375183263,19.892895512724667,55.771965065911616,23.306379040334605,44.89223067939512,0.0,0.0,29.161236186983984,29.161236186983984,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,0.0,0.0,34.23846335527798,34.23846335527798,0.0,16.0,31.622543116309405,31.622543116309405,31.622543116309405,31.622543116309405,31.622543116309405,35.407673618800345,35.407673618800345,24.395983625143387,19.892895512724667,35.407673618800345,35.407673618800345,31.940415765824284,31.940415765824284,35.407673618800345,35.407673618800345,35.407673618800345,31.940415765824284,35.407673618800345,31.940415765824284,21.46380272914759,23.306379040334605,16.0,0.0 
 04/28  20:00:00,13.0,94.0,19.913692803202593,89.03343481954549,20.856088471575895,52.47674155681332,23.39670653131631,100.0,22.392302757572846,71.26691348646764,19.550289794910373,57.15529911990856,22.318546932905768,47.976200635697424,0.0,0.0,29.161236186983984,29.161236186983984,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,0.0,0.0,34.23846335527798,34.23846335527798,0.0,13.0,31.6225431163094,31.6225431163094,31.6225431163094,31.6225431163094,31.6225431163094,35.40767361880034,35.40767361880034,23.39670653131631,19.550289794910373,35.40767361880034,35.40767361880034,31.876842862307598,31.876842862307598,35.40767361880034,35.40767361880034,35.40767361880034,31.876842862307598,35.40767361880034,31.876842862307598,20.856088471575895,22.318546932905768,13.0,0.0 
 04/28  21:00:00,12.8,87.0,19.76464448179029,89.86033243977175,20.373854293397297,54.289374103241684,22.55357340284195,100.0,22.01474412883301,72.9244789278159,19.279126319114503,58.225359486541365,21.422145860969483,50.89384546402906,0.0,0.0,29.161236186983984,29.161236186983984,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,0.0,0.0,34.23846335527798,34.23846335527798,0.0,12.8,31.6225431163094,31.6225431163094,31.6225431163094,31.6225431163094,31.6225431163094,35.40767361880034,35.40767361880034,22.55357340284195,19.279126319114503,35.40767361880034,35.40767361880034,31.876842862307598,31.876842862307598,35.40767361880034,35.40767361880034,35.40767361880034,31.876842862307598,35.40767361880034,31.876842862307598,20.373854293397297,21.422145860969483,12.8,0.0 
 04/28  22:00:00,13.0,82.0,19.600369331146364,90.87172547793153,19.984575145180802,55.583622729036286,21.931647959986623,99.99999999999999,21.511388173793794,75.27752005326367,19.05635266210533,59.05586542594571,20.74393894170771,53.02969366639624,5026.703752682312,0.11336270405849946,31.039012672658778,27.502985792181516,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,0.0,0.0,34.23846335527797,34.23846335527797,403.36827019572985,8.091650094673675,31.48176897684845,31.48176897684845,31.48176897684845,32.82667049621526,32.82667049621526,35.35299230843197,33.99128987501932,21.931647959986623,19.05635266210533,35.35299230843197,35.35299230843197,32.807033875225926,32.807033875225926,33.99128987501932,35.35299230843197,35.35299230843197,29.27100699474866,35.35299230843197,32.807033875225926,19.984575145180802,20.74393894170771,13.0,1452125.7727046276 
 04/28  23:00:00,12.0,94.0,19.414965719317006,91.92539335813616,19.9458915995481,55.62724969261981,21.377680144984698,99.99999999999999,20.99784827277847,77.68652147411532,18.813621599053192,59.90941282907102,20.12831567516932,54.99639854518257,14633.308839592144,0.3305724110107295,35.916391164856435,25.320668634262677,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,0.0,0.0,34.23846335527797,34.23846335527797,1177.4364715582094,-2.740712572972668,32.38239840994484,32.38239840994484,32.38239840994484,36.41710296804527,36.41710296804527,36.39265043271935,32.38807873951963,21.377680144984698,18.813621599053192,36.39265043271935,36.39265043271935,35.916391164856435,35.916391164856435,32.38807873951963,36.39265043271935,36.39265043271935,25.320668634262677,36.39265043271935,35.916391164856435,19.9458915995481,20.12831567516932,12.0,4238771.297609555 
 04/28  24:00:00,10.6,95.0,19.248334260422773,92.8841635080459,21.021865773525757,52.04665872925092,20.90935256255168,100.0,20.511189458734123,80.05004281856661,18.600645772832273,60.70657465994964,19.717343973046376,56.40208754834859,3434.719714813979,0.08196226724661501,38.521052038857356,36.014705799728915,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,13653.968294912904,0.4851904527904428,32.63974012907752,27.468241305692487,1270.511434906512,-4.070092493888157,29.714330905014734,29.714330905014734,29.714330905014734,33.74933742247257,33.74933742247257,33.85339288778298,29.59004576284235,20.90935256255168,18.600645772832273,33.85339288778298,33.85339288778298,33.71038729997237,33.71038729997237,29.59004576284235,33.85339288778298,33.85339288778298,31.204041060843927,33.85339288778298,28.53888847658733,21.021865773525757,19.717343973046376,10.6,4573841.1656634435 
 04/29  01:00:00,10.0,93.0,19.118225577639283,93.64034582814347,22.08084615301172,48.77995649895196,20.5425619181201,100.0,20.093897335793443,82.14119086710437,18.42916995524041,61.362531889465956,20.4945025288873,53.75585983065046,0.0,0.0,38.521052038857356,38.521052038857356,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,0.0,0.0,33.030645610192046,33.030645610192046,0.0,10.0,26.41323863785426,26.41323863785426,26.41323863785426,26.41323863785426,26.41323863785426,30.495520209290575,30.495520209290575,20.5425619181201,18.42916995524041,30.495520209290575,30.495520209290575,26.720985568767947,26.720985568767947,30.495520209290575,30.495520209290575,30.495520209290575,26.720985568767947,30.495520209290575,26.720985568767947,22.08084615301172,20.4945025288873,10.0,0.0 
 04/29  02:00:00,11.0,94.0,19.027784357743823,94.17013505092649,22.34231095556894,48.00624349870171,20.265203170318784,100.0,19.712418118791625,84.10677164264457,18.347248099734404,61.67849436836249,21.389972095965344,50.875204969838435,0.0,0.0,38.521052038857356,38.521052038857356,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,0.0,0.0,33.030645610192046,33.030645610192046,0.0,11.0,26.41323863785426,26.41323863785426,26.41323863785426,26.41323863785426,26.41323863785426,30.495520209290575,30.495520209290575,20.265203170318784,18.347248099734404,30.495520209290575,30.495520209290575,26.687502145024283,26.687502145024283,30.495520209290575,30.495520209290575,30.495520209290575,26.687502145024283,30.495520209290575,26.687502145024283,22.34231095556894,21.389972095965344,11.0,0.0 
 04/29  03:00:00,10.8,95.0,18.960814930731544,94.56461359429468,22.13338393240229,48.62082060512872,20.055864363097456,100.0,19.472427476059714,85.3701715139915,18.283058893104325,61.927447511078505,21.713542744407118,49.87578757456495,0.0,0.0,38.521052038857356,38.521052038857356,0.0,0.0,36.173777883144,36.173777883144,0.0,0.0,0.0,0.0,0.0,0.0,33.030645610192046,33.030645610192046,0.0,10.8,26.41323863785426,26.41323863785426,26.41323863785426,26.41323863785426,26.41323863785426,30.495520209290575,30.495520209290575,20.055864363097456,18.283058893104325,30.495520209290575,30.495520209290575,26.55037043852333,26.55037043852333,30.495520209290575,30.495520209290575,30.495520209290575,26.55037043852333,30.495520209290575,26.55037043852333,22.13338393240229,21.713542744407118,10.8,0.0 
 04/29  04:00:00,10.0,93.0,18.896120926513362,94.94748830652219,21.658218451455394,49.84901675779338,19.81793311261872,100.0,19.22176237327272,86.71293722961032,18.19209276530463,62.1697911797291,21.53374073028863,50.22338499200988,0.0,0.0,38.521052038857356,38.521052038857356,16315.915353441418,0.47236851756716924,29.580939555995027,21.317504706760516,0.0,0.0,0.0,0.0,0.0,0.0,33.030645610192046,33.030645610192046,1409.7948208546488,-4.550050391438014,25.678474212902046,25.678474212902046,25.678474212902046,29.714013205730822,29.714013205730822,29.727147568769894,25.646846393434565,19.81793311261872,18.19209276530463,29.727147568769894,29.727147568769894,21.317504706760516,29.580939555995027,25.646846393434565,29.727147568769894,29.727147568769894,29.580939555995027,29.727147568769894,29.580939555995027,21.658218451455394,21.53374073028863,10.0,5075261.355076736 
 04/29  05:00:00,10.0,93.0,18.821022448647266,95.29970249080782,21.116840618937594,51.081283590580725,20.03666436894475,100.0,18.938855549176033,88.16961063549948,18.098313572839146,62.255140921090366,21.161946260028294,50.933610583976424,0.0,0.0,38.521052038857356,38.521052038857356,13900.798106722203,0.2863335840054498,34.59899677703204,22.903241360639043,0.0,0.0,0.0,0.0,0.0,0.0,33.030645610192046,33.030645610192046,1213.1191235302826,-4.736604346659194,31.154089092488398,31.154089092488398,31.154089092488398,35.18879365058883,35.18879365058883,35.07754069186143,31.247303785400135,20.03666436894475,18.098313572839146,35.07754069186143,35.07754069186143,22.903241360639043,34.59899677703204,31.247303785400135,35.07754069186143,35.07754069186143,34.59899677703204,35.07754069186143,34.59899677703204,21.116840618937594,21.161946260028294,10.0,4367228.844709016 
 04/29  06:00:00,9.8,97.0,18.744901292267755,95.75439612491844,20.601328405423565,52.38122198313323,20.430624356177525,99.87798750048874,18.695158241202925,89.52307442721687,18.00340808243171,62.43098718264487,20.717458526757433,52.0014978520764,0.0,0.0,38.521052038857356,38.521052038857356,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,0.0,0.0,33.030645610192046,33.030645610192046,0.0,9.8,32.37722415217271,32.37722415217271,32.37722415217271,32.37722415217271,32.37722415217271,36.33731231060294,36.33731231060294,20.430624356177525,18.00340808243171,36.33731231060294,36.33731231060294,32.51025123775484,32.51025123775484,36.33731231060294,36.33731231060294,36.33731231060294,32.51025123775484,36.33731231060294,32.51025123775484,20.601328405423565,20.717458526757433,9.8,0.0 
 04/29  07:00:00,10.0,100.0,18.68010068421175,96.1433861195281,20.147166785558568,53.648012245856634,20.51270284727373,100.0,18.503473151676566,90.60409726715852,17.926283090153973,62.591633643845284,20.30048248452576,53.13580747252901,0.0,0.0,38.521052038857356,38.521052038857356,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,0.0,0.0,33.030645610192046,33.030645610192046,0.0,10.0,32.37722415217271,32.37722415217271,32.37722415217271,32.37722415217271,32.37722415217271,36.33731231060294,36.33731231060294,20.51270284727373,17.926283090153973,36.33731231060294,36.33731231060294,32.51025123775484,32.51025123775484,36.33731231060294,36.33731231060294,36.33731231060294,32.51025123775484,36.33731231060294,32.51025123775484,20.147166785558568,20.30048248452576,10.0,0.0 
 04/29  08:00:00,11.0,94.0,18.621355928916486,96.49756465107032,19.868120206369234,54.44355170713726,20.43717855292992,100.0,18.342377681547923,91.52395682584428,17.90064321868288,62.583757230775404,19.920211798902578,54.26257953362562,10289.410890234385,0.43203669512236864,28.808132366616604,23.115800273156825,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,6730.109844733202,0.24024391472447837,28.808132366616604,22.078359867496836,1446.2806884681709,-3.499852903012531,24.854609110383215,24.854609110383215,24.854609110383215,28.89018650289983,28.89018650289983,29.0198262101895,24.704241599352613,20.43717855292992,17.90064321868288,29.0198262101895,29.0198262101895,28.808132366616604,28.808132366616604,24.704241599352613,29.0198262101895,29.0198262101895,23.115800273156825,29.0198262101895,22.078359867496836,19.868120206369234,19.920211798902578,11.0,5206610.478485415 
 04/29  09:00:00,14.0,85.0,18.60535473533684,96.6900105601022,21.432100962164988,49.607376109037425,20.80888505512774,99.67903444183638,18.257086724383875,92.10641233030847,18.09720242279331,61.91680679887193,20.277448101425197,53.24878320826015,1568.8213743244928,0.08066448799743224,29.611938598944306,28.68136035714227,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,1449.6295721107717,0.06017790648591868,29.611938598944306,28.459330299132073,280.2903890668568,11.095665675562266,25.96835206925871,25.96835206925871,25.96835206925871,26.775452353169904,26.775452353169904,29.886859839165858,29.121395936596592,20.80888505512774,18.09720242279331,29.886859839165858,29.886859839165858,27.000291321822502,27.000291321822502,29.121395936596592,29.886859839165858,29.886859839165858,26.06971308002047,29.886859839165858,25.847683022010266,21.432100962164988,20.277448101425197,14.000000000000002,1009045.4006406844 
 04/29  10:00:00,16.0,72.0,18.66568901356706,96.3255395029078,23.36529358066419,44.2226243258023,21.88015262910101,95.39850631394685,18.412251780334067,91.21403444354218,18.448180993814905,60.60527017394476,20.87377950376208,51.45715681014276,0.0,0.0,29.611938598944302,29.611938598944302,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,0.0,0.0,29.611938598944302,29.611938598944302,0.0,15.999999999999996,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,29.908519971029225,29.908519971029225,21.88015262910101,18.448180993814905,29.908519971029225,29.908519971029225,26.45254095695421,26.45254095695421,29.908519971029225,29.908519971029225,29.908519971029225,26.45254095695421,29.908519971029225,26.45254095695421,23.36529358066419,20.87377950376208,15.999999999999996,0.0 
 04/29  11:00:00,18.0,59.0,18.783760357577457,95.61675691011499,24.242693520879435,41.85026654221904,23.291856948291414,89.98874944064598,18.79031328629203,89.08023322896452,18.902778510912192,58.83024042044599,21.22501560067752,50.2510058050704,0.0,0.0,29.611938598944306,29.611938598944306,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,0.0,0.0,29.611938598944306,29.611938598944306,0.0,18.0,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,29.90851997102923,29.90851997102923,23.291856948291414,18.902778510912192,29.90851997102923,29.90851997102923,26.3210745309905,26.3210745309905,29.90851997102923,29.90851997102923,29.90851997102923,26.3210745309905,29.90851997102923,26.3210745309905,24.242693520879435,21.22501560067752,18.0,0.0 
 04/29  12:00:00,20.1,53.0,18.957794526600036,94.58270531394055,24.397994563809856,41.32944029165575,24.72571615471184,86.99959168644506,19.367248870618905,85.93130618727837,19.345172579837744,57.110333398338426,21.42415468236001,49.484867108615866,0.0,0.0,29.611938598944306,29.611938598944306,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,0.0,0.0,29.611938598944306,29.611938598944306,0.0,20.1,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,29.90851997102923,29.90851997102923,24.72571615471184,19.345172579837744,29.90851997102923,29.90851997102923,26.3210745309905,26.3210745309905,29.90851997102923,29.90851997102923,29.90851997102923,26.3210745309905,29.90851997102923,26.3210745309905,24.397994563809856,21.42415468236001,20.1,0.0 
 04/29  13:00:00,21.0,49.0,19.16998487807029,93.33885409053558,24.03395959947302,42.11679040176088,25.98529863200696,85.29014995324751,20.075108752237526,82.23731201960977,19.733812569153365,55.63208756158059,21.53932332421783,48.99306366662149,0.0,0.0,29.611938598944306,29.611938598944306,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,0.0,0.0,29.611938598944306,29.611938598944306,0.0,21.0,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,29.90851997102923,29.90851997102923,25.98529863200696,19.733812569153365,29.90851997102923,29.90851997102923,26.3210745309905,26.3210745309905,29.90851997102923,29.90851997102923,29.90851997102923,26.3210745309905,29.90851997102923,26.3210745309905,24.03395959947302,21.53932332421783,21.0,0.0 
 04/29  14:00:00,22.0,46.0,19.402022246275564,91.90847776049506,23.700753348965083,42.83739814729323,26.952237516956746,83.81005599676297,20.853362490104583,78.30272621978432,20.063575124583856,54.378884793203994,22.11283377072963,47.16393354099806,0.0,0.0,29.611938598944302,29.611938598944302,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,0.0,0.0,29.611938598944302,29.611938598944302,0.0,22.0,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,29.90851997102923,29.90851997102923,26.952237516956746,20.063575124583856,29.90851997102923,29.90851997102923,26.255297962733486,26.255297962733486,29.90851997102923,29.90851997102923,29.90851997102923,26.255297962733486,29.90851997102923,26.255297962733486,23.700753348965083,22.11283377072963,22.0,0.0 
 04/29  15:00:00,19.6,65.0,19.632156391712453,90.60275553045034,23.349667715144818,44.141322249992236,27.403025842217435,87.21143088126759,21.58428750061131,74.86817970988376,20.237514695580007,53.95807899930046,23.078718368821256,44.869834361362976,0.0,0.0,29.611938598944302,29.611938598944302,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,0.0,0.0,29.611938598944302,29.611938598944302,0.0,19.6,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,29.90851997102923,29.90851997102923,27.403025842217435,20.237514695580007,29.90851997102923,29.90851997102923,26.255297962733486,26.255297962733486,29.90851997102923,29.90851997102923,29.90851997102923,26.255297962733486,29.90851997102923,26.255297962733486,23.349667715144818,23.078718368821256,19.6,0.0 
 04/29  16:00:00,19.0,68.0,19.84120706501374,89.43461677582097,22.982793153179767,45.491049901823395,27.40448149285089,91.11653988999315,22.218013192888687,72.02705301112185,20.321001978287715,53.85082641101354,24.31422727171566,41.98861242774318,0.0,0.0,29.611938598944306,29.611938598944306,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,0.0,0.0,29.611938598944306,29.611938598944306,0.0,19.0,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,29.90851997102923,29.90851997102923,27.40448149285089,20.321001978287715,29.90851997102923,29.90851997102923,26.3210745309905,26.3210745309905,29.90851997102923,29.90851997102923,29.90851997102923,26.3210745309905,29.90851997102923,26.3210745309905,22.982793153179767,24.31422727171566,19.0,0.0 
 04/29  17:00:00,18.0,73.0,20.012639338568572,88.48924266001413,22.57858088723586,46.94513425465229,26.794053715788422,98.12432349284805,22.64121609450797,70.19709216002079,20.302254565450845,54.06983905648428,25.3711870293494,39.69736564600892,0.0,0.0,29.611938598944302,29.611938598944302,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,0.0,0.0,29.611938598944302,29.611938598944302,0.0,18.0,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,29.90851997102923,29.90851997102923,26.794053715788422,20.302254565450845,29.90851997102923,29.90851997102923,26.255297962733486,26.255297962733486,29.90851997102923,29.90851997102923,29.90851997102923,26.255297962733486,29.90851997102923,26.255297962733486,22.57858088723586,25.3711870293494,18.0,0.0 
 04/29  18:00:00,17.4,85.0,20.09625412790188,88.0321329647514,22.043895924870732,49.41590771281661,25.53257579691359,99.96088554083363,22.812525017213154,69.47128971903845,20.10796728036544,55.17416159458796,24.59040091661246,42.38354201940735,0.0,0.0,29.611938598944306,29.611938598944306,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,0.0,0.0,29.611938598944306,29.611938598944306,0.0,17.4,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,29.90851997102923,29.90851997102923,25.53257579691359,20.10796728036544,29.90851997102923,29.90851997102923,26.3210745309905,26.3210745309905,29.90851997102923,29.90851997102923,29.90851997102923,26.3210745309905,29.90851997102923,26.3210745309905,22.043895924870732,24.59040091661246,17.4,0.0 
 04/29  19:00:00,15.0,88.0,20.036230077544957,88.35991877435563,21.456389261418213,52.37828100786747,24.339999216679463,100.0,22.705634337787824,69.92306980116659,19.799900117964825,56.82508729851182,23.271273605334105,46.92774866508571,0.0,0.0,29.611938598944306,29.611938598944306,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,0.0,0.0,29.611938598944306,29.611938598944306,0.0,15.0,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,29.90851997102923,29.90851997102923,24.339999216679463,19.799900117964825,29.90851997102923,29.90851997102923,26.3210745309905,26.3210745309905,29.90851997102923,29.90851997102923,29.90851997102923,26.3210745309905,29.90851997102923,26.3210745309905,21.456389261418213,23.271273605334105,15.0,0.0 
 04/29  20:00:00,14.0,94.0,19.909095503038202,89.14710354850914,20.977263231881388,54.148356774915456,23.3334237975319,100.0,22.33523158692978,71.58577254371298,19.54166814876631,57.87823254650706,22.3816047029245,49.71249668257857,0.0,0.0,29.611938598944302,29.611938598944302,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,0.0,0.0,29.611938598944302,29.611938598944302,0.0,14.0,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,25.992183275892064,29.90851997102923,29.90851997102923,23.3334237975319,19.54166814876631,29.90851997102923,29.90851997102923,26.255297962733486,26.255297962733486,29.90851997102923,29.90851997102923,29.90851997102923,26.255297962733486,29.90851997102923,26.255297962733486,20.977263231881388,22.3816047029245,14.0,0.0 
 04/29  21:00:00,14.2,94.0,19.760333973597806,89.9734667100585,20.555161933168833,55.601610354680275,22.60133378782732,99.99999999999999,21.981976373215858,73.14271512919358,19.327886359560893,58.666727992552296,21.55500649067213,52.31055263024528,0.0,0.0,29.6119385989443,29.6119385989443,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,0.0,0.0,29.6119385989443,29.6119385989443,0.0,14.199999999999998,25.99218327589206,25.99218327589206,25.99218327589206,25.99218327589206,25.99218327589206,29.908519971029225,29.908519971029225,22.60133378782732,19.327886359560893,29.908519971029225,29.908519971029225,26.18951935830384,26.18951935830384,29.908519971029225,29.908519971029225,29.908519971029225,26.18951935830384,29.908519971029225,26.18951935830384,20.555161933168833,21.55500649067213,14.199999999999998,0.0 
 04/29  22:00:00,13.0,94.0,19.601536085085037,90.8650421255308,20.168712587566482,56.94406974162848,21.99265190022564,99.99999999999999,21.51071322054183,75.28072584617108,19.11526457083705,59.448893033139484,20.901940740537597,54.44780393390658,0.0,0.0,29.6119385989443,29.6119385989443,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,0.0,0.0,29.6119385989443,29.6119385989443,0.0,13.0,25.99218327589206,25.99218327589206,25.99218327589206,25.99218327589206,25.99218327589206,29.908519971029225,29.908519971029225,21.99265190022564,19.11526457083705,29.908519971029225,29.908519971029225,26.18951935830384,26.18951935830384,29.908519971029225,29.908519971029225,29.908519971029225,26.18951935830384,29.908519971029225,26.18951935830384,20.168712587566482,20.901940740537597,13.0,0.0 
 04/29  23:00:00,11.0,94.0,19.438519849339883,91.7906945337514,19.75058483452153,58.24443884134061,21.417038414208648,99.99999999999999,21.020478109870545,77.57893797076622,18.84336269968664,60.400851403045664,20.263003373919087,56.446186892120565,15820.57247064665,0.6001268769201877,30.765169271137673,24.345334426740536,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,0.0,0.0,29.6119385989443,29.6119385989443,1357.1570417220908,-3.5845914904042586,26.95879243063326,26.95879243063326,26.95879243063326,30.994084177162357,30.994084177162357,30.97993147363818,26.95058959978566,21.417038414208648,18.84336269968664,30.97993147363818,30.97993147363818,30.765169271137673,30.765169271137673,26.95058959978566,30.97993147363818,30.97993147363818,24.345334426740536,30.97993147363818,30.765169271137673,19.75058483452153,20.263003373919087,11.0,4885765.350199527 
 04/29  24:00:00,12.2,98.0,19.26821680151528,92.76908010157284,20.669400737919254,54.92104220051891,20.95738790347965,99.99999999999999,20.52964970694603,79.95891483359259,18.635331267295108,61.17753805779622,19.777549094769707,58.05205780994789,0.0,0.0,33.58008203007863,33.58008203007863,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,15927.852141946532,0.5599967349507646,31.478554954738758,24.493762316108697,1330.4726366728755,-2.383199092598594,27.64914223603804,27.64914223603804,27.64914223603804,31.68430067937293,31.68430067937293,31.67567626335216,27.638108529573056,20.95738790347965,18.635331267295108,31.67567626335216,31.67567626335216,31.478554954738758,31.478554954738758,27.638108529573056,31.67567626335216,31.67567626335216,31.478554954738758,31.67567626335216,24.493762316108697,20.669400737919254,19.777549094769707,12.2,4789701.492022352 
 04/30  01:00:00,11.0,100.0,19.1374822641775,93.52801469141085,21.784779171223608,51.242355003979334,20.566376990976682,100.0,20.100857217675376,82.10577883292734,18.455636833909267,61.86713760973598,20.666713674224653,54.89826508435885,0.0,0.0,33.58008203007863,33.58008203007863,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,3537.727282977348,0.14403014875840897,34.12992858466449,32.66088504197128,307.8254606850679,7.327341357364231,30.676870628688977,30.676870628688977,30.676870628688977,31.685546768214085,31.685546768214085,34.4756703344992,33.577375509053226,20.566376990976682,18.455636833909267,34.4756703344992,34.4756703344992,31.81001193368271,31.81001193368271,33.577375509053226,34.4756703344992,34.4756703344992,31.81001193368271,34.4756703344992,30.340968390989495,21.784779171223608,20.666713674224653,11.0,1108171.6584662446 
 04/30  02:00:00,11.0,100.0,19.043951397748103,94.07517604455055,22.087433377326175,50.23824677922984,20.27588623296768,100.0,19.766368355894848,83.82551262990515,18.357007484179938,62.24888086535126,21.705734391806274,51.44130673224558,0.0,0.0,33.58008203007863,33.58008203007863,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,0.0,0.0,34.12992858466449,34.12992858466449,0.0,11.0,30.737220650502795,30.737220650502795,30.737220650502795,30.737220650502795,30.737220650502795,34.53052400000446,34.53052400000446,20.27588623296768,18.357007484179938,34.53052400000446,34.53052400000446,30.992069480057705,30.992069480057705,34.53052400000446,34.53052400000446,34.53052400000446,30.992069480057705,34.53052400000446,30.992069480057705,22.087433377326175,21.705734391806274,11.0,0.0 
 04/30  03:00:00,10.8,100.0,18.976674676015243,94.47098279557338,21.905359390998953,50.7011926913698,20.05472159469926,100.0,19.529100592756688,85.0698135489837,18.28281262413979,62.521573233200264,21.933248861031345,50.629014955989284,0.0,0.0,33.58008203007863,33.58008203007863,0.0,0.0,35.800356010272004,35.800356010272004,0.0,0.0,0.0,0.0,0.0,0.0,34.12992858466449,34.12992858466449,0.0,10.8,30.737220650502795,30.737220650502795,30.737220650502795,30.737220650502795,30.737220650502795,34.53052400000446,34.53052400000446,20.05472159469926,18.28281262413979,34.53052400000446,34.53052400000446,30.800932879767057,30.800932879767057,34.53052400000446,34.53052400000446,34.53052400000446,30.800932879767057,34.53052400000446,30.800932879767057,21.905359390998953,21.933248861031345,10.8,0.0 
 04/30  04:00:00,10.0,100.0,18.919257265041438,94.81035777320218,21.515915319723213,51.75887087255242,19.85434749831419,100.0,19.29070561407778,86.34132016259053,18.203176403458826,62.770029567359245,21.72516442851999,51.11384416525914,0.0,0.0,33.58008203007863,33.58008203007863,8752.686731801483,0.20856997886638634,33.670853870606024,28.65108974733232,0.0,0.0,0.0,0.0,0.0,0.0,34.12992858466449,34.12992858466449,668.5992656642323,2.69773619151473,29.095587926135224,29.095587926135224,29.095587926135224,31.113185989637806,31.113185989637806,33.06092048457306,30.92553250948467,19.85434749831419,18.203176403458826,33.06092048457306,33.06092048457306,26.18323429671197,31.202998419985672,30.92553250948467,33.06092048457306,33.06092048457306,31.202998419985672,33.06092048457306,31.202998419985672,21.515915319723213,21.72516442851999,10.0,2406957.3563912367 
 04/30  05:00:00,10.0,93.0,18.836850547432366,95.2998243394375,20.9984038477552,52.990177074610834,19.86772872075269,100.0,18.990875470223422,87.97078720929457,18.107676969745732,62.944938782973765,21.30038448622805,52.02904180132661,0.0,0.0,33.58008203007863,33.58008203007863,16123.136639218392,0.4569724085226825,30.72648505418217,22.28569031677819,0.0,0.0,0.0,0.0,0.0,0.0,34.12992858466449,34.12992858466449,1360.3430418789656,-4.597005422468933,26.866384659205664,26.866384659205664,26.866384659205664,30.901694245770564,30.901694245770564,30.91174587779895,26.838952578571355,19.86772872075269,18.107676969745732,30.91174587779895,30.91174587779895,22.28569031677819,30.72648505418217,26.838952578571355,30.91174587779895,30.91174587779895,30.72648505418217,30.91174587779895,30.72648505418217,20.9984038477552,21.30038448622805,10.0,4897234.950764276 
 04/30  06:00:00,10.6,97.0,18.75331104736401,95.70404858781038,20.519457835734595,54.120444071939176,20.295327985487965,99.59984500330305,18.73777102646303,89.28473258037283,18.026892423662645,63.01303248747074,20.84437617719506,53.0589824209912,0.0,0.0,33.58008203007863,33.58008203007863,0.0,0.0,32.273368052459496,32.273368052459496,0.0,0.0,0.0,0.0,0.0,0.0,34.12992858466449,34.12992858466449,0.0,10.6,26.855178858904655,26.855178858904655,26.855178858904655,26.855178858904655,26.855178858904655,30.89069652846966,30.89069652846966,20.295327985487965,18.026892423662645,30.89069652846966,30.89069652846966,27.129493656719855,27.129493656719855,30.89069652846966,30.89069652846966,30.89069652846966,27.129493656719855,30.89069652846966,27.129493656719855,20.519457835734595,20.84437617719506,10.6,0.0 
 04/30  07:00:00,11.0,100.0,18.684185586368535,96.21407767616951,20.091323659754572,55.526126768399934,20.76342248755482,100.0,18.521210539611403,90.5931581420959,17.956995744680334,63.30887005013976,20.399253463253935,54.48977938473091,0.0,0.0,33.58008203007863,33.58008203007863,0.0,0.0,32.273368052459496,32.273368052459496,0.0,0.0,0.0,0.0,0.0,0.0,34.12992858466449,34.12992858466449,0.0,11.0,26.855178858904655,26.855178858904655,26.855178858904655,26.855178858904655,26.855178858904655,30.89069652846966,30.89069652846966,20.76342248755482,17.956995744680334,30.89069652846966,30.89069652846966,26.990739768894652,26.990739768894652,30.89069652846966,30.89069652846966,30.89069652846966,26.990739768894652,30.89069652846966,26.990739768894652,20.091323659754572,20.399253463253935,11.0,0.0 
 04/30  08:00:00,12.0,100.0,18.636810193995714,96.49978354068449,19.96115415455519,56.12812995594092,20.920989807001614,100.0,18.389094157281356,91.34655533910846,17.946069122703427,63.431500543881896,20.069139866539757,55.764520271228974,14068.234787640566,0.4237198404962219,32.83026846093541,24.300373865218006,0.0,0.0,32.273368052459496,32.273368052459496,0.0,0.0,0.0,0.0,0.0,0.0,34.12992858466449,34.12992858466449,1271.022975091878,-2.6378275746602435,29.38415155048387,29.38415155048387,29.38415155048387,33.41908152713529,33.41908152713529,33.347742097875894,29.43820394921756,20.920989807001614,17.946069122703427,33.347742097875894,33.347742097875894,32.83026846093541,32.83026846093541,29.43820394921756,33.347742097875894,33.347742097875894,24.300373865218006,33.347742097875894,32.83026846093541,19.96115415455519,20.069139866539757,12.0,4575682.710330761 
 04/30  09:00:00,13.2,100.0,18.638686578478854,96.58397478504595,21.7195995581477,50.708534379566466,21.354308606222542,99.58900395004324,18.33350213154973,91.75644330094622,18.1161570606048,62.974195217986605,20.055308250744048,56.17622304111491,2121.164607116021,0.050889975477001276,37.56633841924209,35.90440126010962,0.0,0.0,32.273368052459496,32.273368052459496,0.0,0.0,0.0,0.0,2681.7663607795557,0.0533314292697145,36.47760259770695,34.4726219559188,381.6980099201648,8.28741826081872,33.29383395500277,33.29383395500277,33.29383395500277,34.638735474369575,34.638735474369575,37.388861762118346,36.10458597466362,21.354308606222542,18.1161570606048,37.388861762118346,37.388861762118346,34.77186265959452,34.77186265959452,36.10458597466362,37.388861762118346,37.388861762118346,33.10992550046205,37.388861762118346,32.766882017806374,21.7195995581477,20.055308250744048,13.199999999999998,1374112.8357125933 
 04/30  10:00:00,15.0,94.0,18.71297345001915,96.04096461828142,24.06878461039526,44.40518759288549,22.228580643069442,97.18342255086705,18.503214066084066,90.69540035461578,18.451990586965895,61.889027993270986,20.728078349483425,54.39523140907162,0.0,0.0,37.5663384192421,37.5663384192421,0.0,0.0,32.273368052459496,32.273368052459496,0.0,0.0,0.0,0.0,0.0,0.0,36.947137400315434,36.947137400315434,0.0,15.0,33.086809775961235,33.086809775961235,33.086809775961235,33.086809775961235,33.086809775961235,37.265599123226956,37.265599123226956,22.228580643069442,18.451990586965895,37.265599123226956,37.265599123226956,33.6479755029384,33.6479755029384,37.265599123226956,37.265599123226956,37.265599123226956,33.6479755029384,37.265599123226956,33.6479755029384,24.06878461039526,20.728078349483425,15.0,0.0 
 04/30  11:00:00,15.0,100.0,18.83725944260717,95.29750299392478,25.01710329577751,42.61157186335916,23.578228492465204,92.53810124660706,18.875396932534915,88.60772818714251,18.830366822002183,60.87944012868245,21.128908548833525,53.90363402150115,0.0,0.0,37.5663384192421,37.5663384192421,0.0,0.0,32.273368052459496,32.273368052459496,0.0,0.0,0.0,0.0,0.0,0.0,36.94713740031544,36.94713740031544,0.0,15.0,33.08680977596124,33.08680977596124,33.08680977596124,33.08680977596124,33.08680977596124,37.265599123226956,37.265599123226956,23.578228492465204,18.830366822002183,37.265599123226956,37.265599123226956,33.4377416238079,33.4377416238079,37.265599123226956,37.265599123226956,37.265599123226956,33.4377416238079,37.265599123226956,33.4377416238079,25.01710329577751,21.128908548833525,15.0,0.0 
 04/30  12:00:00,18.0,77.0,19.0115829899314,94.26561365882625,25.08620345867396,43.276984167352424,25.003468238398742,90.48395521288968,19.426857123168908,85.61306709194014,19.26333788710074,59.823875777490876,21.380846462780166,54.11622476215995,0.0,0.0,37.5663384192421,37.5663384192421,0.0,0.0,32.273368052459496,32.273368052459496,0.0,0.0,0.0,0.0,0.0,0.0,36.94713740031544,36.94713740031544,0.0,18.0,33.08680977596124,33.08680977596124,33.08680977596124,33.08680977596124,33.08680977596124,37.265599123226956,37.265599123226956,25.003468238398742,19.26333788710074,37.265599123226956,37.265599123226956,33.4377416238079,33.4377416238079,37.265599123226956,37.265599123226956,37.265599123226956,33.4377416238079,37.265599123226956,33.4377416238079,25.08620345867396,21.380846462780166,18.0,0.0 
 04/30  13:00:00,19.0,60.0,19.221364223426658,93.04040375130951,24.652441207345305,44.51793636689748,26.225539151925457,89.4553544750039,20.121921144797778,81.99933894123663,19.6243490815298,58.63268948824978,21.494163271807665,53.870256003055786,0.0,0.0,37.5663384192421,37.5663384192421,0.0,0.0,32.273368052459496,32.273368052459496,0.0,0.0,0.0,0.0,0.0,0.0,36.94713740031544,36.94713740031544,0.0,19.0,33.08680977596124,33.08680977596124,33.08680977596124,33.08680977596124,33.08680977596124,37.265599123226956,37.265599123226956,26.225539151925457,19.6243490815298,37.265599123226956,37.265599123226956,33.4377416238079,33.4377416238079,37.265599123226956,37.265599123226956,37.265599123226956,33.4377416238079,37.265599123226956,33.4377416238079,24.652441207345305,21.494163271807665,19.0,0.0 
 04/30  14:00:00,19.0,60.0,19.447425094018268,91.6491797901754,24.215316602332024,45.5858285776271,27.139918671171884,88.35296853745336,20.87758574907988,78.18605384494951,19.90654909120617,57.56022929705159,22.004753193101767,52.089542850871474,0.0,0.0,37.5663384192421,37.5663384192421,0.0,0.0,32.273368052459496,32.273368052459496,0.0,0.0,0.0,0.0,0.0,0.0,36.947137400315434,36.947137400315434,0.0,19.0,33.086809775961235,33.086809775961235,33.086809775961235,33.086809775961235,33.086809775961235,37.265599123226956,37.265599123226956,27.139918671171884,19.90654909120617,37.265599123226956,37.265599123226956,33.3675570497713,33.3675570497713,37.265599123226956,37.265599123226956,37.265599123226956,33.3675570497713,37.265599123226956,33.3675570497713,24.215316602332024,22.004753193101767,19.0,0.0 
 04/30  15:00:00,18.7,72.0,19.66928931119981,90.39400038053502,23.797769753456254,47.00718654213082,27.56487329672094,91.94918220874455,21.581541262696497,74.88070632329867,20.106576045814716,57.06607614387619,22.9835024303883,49.359803573913254,0.0,0.0,37.5663384192421,37.5663384192421,0.0,0.0,32.273368052459496,32.273368052459496,0.0,0.0,0.0,0.0,0.0,0.0,36.947137400315434,36.947137400315434,0.0,18.7,33.086809775961235,33.086809775961235,33.086809775961235,33.086809775961235,33.086809775961235,37.265599123226956,37.265599123226956,27.56487329672094,20.106576045814716,37.265599123226956,37.265599123226956,33.3675570497713,33.3675570497713,37.265599123226956,37.265599123226956,37.265599123226956,33.3675570497713,37.265599123226956,33.3675570497713,23.797769753456254,22.9835024303883,18.7,0.0 
 04/30  16:00:00,19.0,60.0,19.869629152850365,89.27709176115972,23.360855621408007,48.17975416267008,27.546335192254567,95.6434492839772,22.175184052520542,72.2150773045094,20.221912069291612,56.661296814310234,24.241532325389485,45.6852708247779,0.0,0.0,37.5663384192421,37.5663384192421,0.0,0.0,32.273368052459496,32.273368052459496,0.0,0.0,0.0,0.0,0.0,0.0,36.94713740031544,36.94713740031544,0.0,19.0,33.08680977596124,33.08680977596124,33.08680977596124,33.08680977596124,33.08680977596124,37.265599123226956,37.265599123226956,27.546335192254567,20.221912069291612,37.265599123226956,37.265599123226956,33.4377416238079,33.4377416238079,37.265599123226956,37.265599123226956,37.265599123226956,33.4377416238079,37.265599123226956,33.4377416238079,23.360855621408007,24.241532325389485,19.0,0.0 
 04/30  17:00:00,18.0,64.0,20.035524609629743,88.36389994326362,22.982626671696398,49.18127883577766,26.92496119367906,99.81822464431842,22.60121333571588,70.36778966230996,20.23478013745749,56.597486581000275,25.32208897395772,42.73050383916321,0.0,0.0,37.5663384192421,37.5663384192421,0.0,0.0,32.273368052459496,32.273368052459496,0.0,0.0,0.0,0.0,0.0,0.0,36.947137400315434,36.947137400315434,0.0,18.0,33.086809775961235,33.086809775961235,33.086809775961235,33.086809775961235,33.086809775961235,37.265599123226956,37.265599123226956,26.92496119367906,20.23478013745749,37.265599123226956,37.265599123226956,33.3675570497713,33.3675570497713,37.265599123226956,37.265599123226956,37.265599123226956,33.3675570497713,37.265599123226956,33.3675570497713,22.982626671696398,25.32208897395772,18.0,0.0 
 04/30  18:00:00,16.2,74.0,20.11408573016309,87.93502145149439,22.406197938569342,50.92101229476096,25.653879321976362,100.0,22.75409802151392,69.71782202780432,20.03782521165968,57.28980483842096,24.586795477487797,44.63323587067788,0.0,0.0,37.5663384192421,37.5663384192421,0.0,0.0,32.273368052459496,32.273368052459496,0.0,0.0,0.0,0.0,0.0,0.0,36.94713740031544,36.94713740031544,0.0,16.200000000000003,33.08680977596124,33.08680977596124,33.08680977596124,33.08680977596124,33.08680977596124,37.265599123226956,37.265599123226956,25.653879321976362,20.03782521165968,37.265599123226956,37.265599123226956,33.4377416238079,33.4377416238079,37.265599123226956,37.265599123226956,37.265599123226956,33.4377416238079,37.265599123226956,33.4377416238079,22.406197938569342,24.586795477487797,16.200000000000003,0.0 
 04/30  19:00:00,14.3,79.0,20.053002379714258,88.26819832070649,21.780178759421325,52.90230176536126,24.461225007783003,100.0,22.66408980790847,70.09955044273453,19.74708025601343,58.33212122470006,23.324777816264817,48.15492096530389,0.0,0.0,37.5663384192421,37.5663384192421,0.0,0.0,32.273368052459496,32.273368052459496,0.0,0.0,0.0,0.0,0.0,0.0,36.94713740031544,36.94713740031544,0.0,14.3,33.08680977596124,33.08680977596124,33.08680977596124,33.08680977596124,33.08680977596124,37.265599123226956,37.265599123226956,24.461225007783003,19.74708025601343,37.265599123226956,37.265599123226956,33.4377416238079,33.4377416238079,37.265599123226956,37.265599123226956,37.265599123226956,33.4377416238079,37.265599123226956,33.4377416238079,21.780178759421325,23.324777816264817,14.3,0.0 
 04/30  20:00:00,13.5,82.0,19.933554895367735,88.92389161282975,21.184060604447055,54.747786484696675,23.490854866777376,100.0,22.408278169375293,71.1974630625021,19.477056018019333,59.28010563308393,22.37915520603536,50.87712127648657,0.0,0.0,37.5663384192421,37.5663384192421,0.0,0.0,32.273368052459496,32.273368052459496,0.0,0.0,0.0,0.0,0.0,0.0,36.947137400315434,36.947137400315434,0.0,13.5,33.086809775961235,33.086809775961235,33.086809775961235,33.086809775961235,33.086809775961235,37.265599123226956,37.265599123226956,23.490854866777376,19.477056018019333,37.265599123226956,37.265599123226956,33.3675570497713,33.3675570497713,37.265599123226956,37.265599123226956,37.265599123226956,33.3675570497713,37.265599123226956,33.3675570497713,21.184060604447055,22.37915520603536,13.5,0.0 
 04/30  21:00:00,12.7,85.0,19.779393387819816,89.77816535980699,20.646744784599306,56.355285283000356,22.62302621539112,99.99999999999999,21.93527099363189,73.27938606438718,19.222362694420635,60.1476566736453,21.463409924939192,53.581904225628236,0.0,0.0,37.5663384192421,37.5663384192421,0.0,0.0,32.27336805245949,32.27336805245949,0.0,0.0,0.0,0.0,0.0,0.0,36.94713740031543,36.94713740031543,0.0,12.699999999999998,33.086809775961235,33.086809775961235,33.086809775961235,33.086809775961235,33.086809775961235,37.265599123226956,37.265599123226956,22.62302621539112,19.222362694420635,37.265599123226956,37.265599123226956,33.2973703031083,33.2973703031083,37.265599123226956,37.265599123226956,37.265599123226956,33.2973703031083,37.265599123226956,33.2973703031083,20.646744784599306,21.463409924939192,12.699999999999998,0.0 
 04/30  22:00:00,12.2,87.0,19.608916081927756,90.73350135678346,20.19254715213355,57.5207165617598,21.98377637936058,99.99999999999999,21.429560225965453,75.58096438821498,18.99375301883328,60.85458160903717,20.763514235988346,55.512697532294446,0.0,0.0,37.5663384192421,37.5663384192421,0.0,0.0,32.27336805245949,32.27336805245949,0.0,0.0,0.0,0.0,0.0,0.0,36.94713740031543,36.94713740031543,0.0,12.2,33.086809775961235,33.086809775961235,33.086809775961235,33.086809775961235,33.086809775961235,37.265599123226956,37.265599123226956,21.98377637936058,18.99375301883328,37.265599123226956,37.265599123226956,33.2973703031083,33.2973703031083,37.265599123226956,37.265599123226956,37.265599123226956,33.2973703031083,37.265599123226956,33.2973703031083,20.19254715213355,20.763514235988346,12.2,0.0 
 04/30  23:00:00,12.0,89.0,19.445496647094497,91.65998695732203,19.80294476250312,58.56197962149764,21.41521983557875,100.0,21.000231432081875,77.59791652971852,18.78116740119885,61.534723629269706,20.17722071663736,57.203002545129436,8717.547914294959,0.24584522282981847,35.52925998879219,31.287693375185185,0.0,0.0,32.273368052459496,32.273368052459496,0.0,0.0,0.0,0.0,0.0,0.0,36.947137400315434,36.947137400315434,632.7992363702873,4.6655970044101664,31.26068284721586,31.26068284721586,31.26068284721586,33.278089706685634,33.278089706685634,35.43124575689595,33.27695748597766,21.41521983557875,18.78116740119885,35.43124575689595,35.43124575689595,33.35968250970285,33.35968250970285,33.27695748597766,35.43124575689595,35.43124575689595,29.118115896095848,35.43124575689595,33.35968250970285,19.80294476250312,20.17722071663736,12.0,2278077.2509330343 
 04/30  24:00:00,12.3,90.0,19.268917820178956,92.67309296779369,20.29839340303341,56.453554691228106,20.947892445479425,100.0,20.517524802396338,79.93943766506976,18.59634712077447,62.119862984406794,19.744312969526614,58.40751903271931,0.0,0.0,33.29280224133814,33.29280224133814,0.0,0.0,32.273368052459496,32.273368052459496,0.0,0.0,0.0,0.0,16482.518493049694,0.6211759595988526,31.077392102391723,24.674718087460803,1349.0361249121331,-2.283084946959958,27.153392411222185,27.153392411222185,27.153392411222185,31.18864657705234,31.18864657705234,31.2220566880641,27.103207217936585,20.947892445479425,18.59634712077447,31.2220566880641,31.2220566880641,31.077392102391723,31.077392102391723,27.103207217936585,31.2220566880641,31.2220566880641,31.077392102391723,31.2220566880641,24.674718087460803,20.29839340303341,19.744312969526614,12.3,4856530.049683679 
 05/01  01:00:00,12.8,91.0,19.131212958197803,93.47197492837367,21.221311871640825,53.29655849675044,20.599070696445878,100.0,20.079922931392126,82.13086295888127,18.466744338387585,62.620974361453065,20.721131226405927,54.94775913183551,0.0,0.0,33.29280224133814,33.29280224133814,0.0,0.0,32.273368052459496,32.273368052459496,0.0,0.0,0.0,0.0,3631.210982057969,0.1562843081355373,34.03898248107984,32.649350387458995,308.9721092084922,9.129860474552551,30.504249258413637,30.504249258413637,30.504249258413637,31.512925397938744,31.512925397938744,34.33460011843759,33.42172666922282,20.599070696445878,18.466744338387585,34.33460011843759,34.33460011843759,31.65315514229811,31.65315514229811,33.42172666922282,34.33460011843759,34.33460011843759,31.65315514229811,34.33460011843759,30.26352304867727,21.221311871640825,20.721131226405927,12.8,1112299.593150572 
