Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/01  02:00:00,13.3,92.0,19.018793905376608,94.03646784663701,21.501918953314675,52.46477775262106,20.331931004542657,100.0,19.77488836722784,83.61526547911429,18.37618397791347,63.00920149418263,21.807293911508133,51.48495461110524,0.0,0.0,33.29280224133814,33.29280224133814,0.0,0.0,32.273368052459496,32.273368052459496,0.0,0.0,0.0,0.0,0.0,0.0,34.03898248107984,34.03898248107984,0.0,13.3,30.556113077429387,30.556113077429387,30.556113077429387,30.556113077429387,30.556113077429387,34.383361362667365,34.383361362667365,20.331931004542657,18.37618397791347,34.383361362667365,34.383361362667365,30.81324245940646,30.81324245940646,34.383361362667365,34.383361362667365,34.383361362667365,30.81324245940646,34.383361362667365,30.81324245940646,21.501918953314675,21.807293911508133,13.3,0.0 
 05/01  03:00:00,13.8,93.0,18.913466382452942,94.65683259773162,21.35843214516992,53.284194110032466,20.124921372843875,100.0,19.57989894089147,84.63370318026425,18.310571407356765,63.48931360586181,22.04884724804345,51.071864349147745,0.0,0.0,33.29280224133814,33.29280224133814,0.0,0.0,32.273368052459496,32.273368052459496,0.0,0.0,0.0,0.0,0.0,0.0,34.03898248107984,34.03898248107984,0.0,13.8,30.556113077429387,30.556113077429387,30.556113077429387,30.556113077429387,30.556113077429387,34.383361362667365,34.383361362667365,20.124921372843875,18.310571407356765,34.383361362667365,34.383361362667365,30.620395444994948,30.620395444994948,34.383361362667365,34.383361362667365,34.383361362667365,30.620395444994948,34.383361362667365,30.620395444994948,21.35843214516992,22.04884724804345,13.8,0.0 
 05/01  04:00:00,13.9,94.0,18.817683896902725,95.22514595017743,21.0187580091445,54.74998522761922,19.93200790827324,100.0,19.39971203359073,85.58747613893475,18.233010209880977,64.00436637207996,21.83337197476686,52.07581926797888,0.0,0.0,33.29280224133814,33.29280224133814,8045.468814708777,0.15157142889665368,32.918344072900815,26.56901650184977,0.0,0.0,0.0,0.0,0.0,0.0,34.03898248107984,34.03898248107984,627.8583244845687,6.581728440737218,30.143808333138594,30.143808333138594,30.143808333138594,32.16118652887807,32.16118652887807,34.085175491056276,32.03345632470476,19.93200790827324,18.233010209880977,34.085175491056276,34.085175491056276,25.77467138190027,32.12399895295131,32.03345632470476,34.085175491056276,34.085175491056276,32.12399895295131,34.085175491056276,32.12399895295131,21.0187580091445,21.83337197476686,13.9,2260289.9681444475 
 05/01  05:00:00,13.9,95.0,18.689560811657177,95.99132731327185,20.545523792325163,56.99262903849825,19.91619150446721,100.0,19.183355070720758,86.74862463557685,18.113603146665454,64.86071430666979,21.37565891890266,54.15021723472641,0.0,0.0,33.29280224133814,33.29280224133814,16134.547655826631,0.37496930723500094,31.996090436412153,21.701357350717338,0.0,0.0,0.0,0.0,0.0,0.0,34.03898248107984,34.03898248107984,1310.8041531028473,-0.6817717168372166,28.153375292213703,28.153375292213703,28.153375292213703,32.1884363692902,32.1884363692902,32.21707129319921,28.105806591843987,19.91619150446721,18.113603146665454,32.21707129319921,32.21707129319921,21.701357350717338,31.996090436412153,28.105806591843987,32.21707129319921,32.21707129319921,31.996090436412153,32.21707129319921,31.996090436412153,20.545523792325163,21.37565891890266,13.9,4718894.951170251 
 05/01  06:00:00,13.8,95.0,18.56440573084615,96.84238025063956,20.094901868244,59.27751996918661,20.155119044100758,100.0,19.00439500764409,87.80947408705217,17.98363828038898,65.84419952300452,20.87439926584613,56.48937328982838,0.0,0.0,33.29280224133814,33.29280224133814,0.0,0.0,33.084339539939315,33.084339539939315,0.0,0.0,0.0,0.0,0.0,0.0,34.03898248107984,34.03898248107984,0.0,13.8,28.019191021273627,28.019191021273627,28.019191021273627,28.019191021273627,28.019191021273627,32.06139179362085,32.06139179362085,20.155119044100758,17.98363828038898,32.06139179362085,32.06139179362085,28.29372258900528,28.29372258900528,32.06139179362085,32.06139179362085,32.06139179362085,28.29372258900528,32.06139179362085,28.29372258900528,20.094901868244,20.87439926584613,13.8,0.0 
 05/01  07:00:00,14.0,94.0,18.45075542315636,97.53452099175875,19.76076892455149,61.08585554811768,20.604869562984547,99.56302257125557,18.83343546378929,88.75220503559616,17.85242604503013,66.77396730939246,20.364889028238444,58.841152592227196,16310.10933230741,0.647347422783481,30.584549041383653,24.490178470008736,0.0,0.0,33.084339539939315,33.084339539939315,0.0,0.0,0.0,0.0,0.0,0.0,34.03898248107984,34.03898248107984,1367.7827988831057,-0.5291842770206632,26.686661573092252,26.686661573092252,26.686661573092252,30.72200586755156,30.72200586755156,30.738041451204538,26.651934617222707,20.604869562984547,17.85242604503013,30.738041451204538,30.738041451204538,30.584549041383653,30.584549041383653,26.651934617222707,30.738041451204538,30.738041451204538,24.490178470008736,30.738041451204538,30.584549041383653,19.76076892455149,20.364889028238444,14.0,4924018.075979181 
 05/01  08:00:00,14.0,94.0,18.35811822051592,98.10281783086819,20.486600954549466,58.72058093944449,20.75627035751817,99.99999999999999,18.695970813826328,89.51849392977387,17.771675665343103,67.35068296925216,19.958228897644336,60.66769925783683,4887.8826681084975,0.20028933002382165,34.085415943467765,32.13931473667684,0.0,0.0,33.084339539939315,33.084339539939315,0.0,0.0,0.0,0.0,9623.31339626532,0.2065650419570965,34.967183515115494,27.4057953815296,1204.4647398947602,-0.6836108771113327,31.435684955120706,31.435684955120706,31.435684955120706,35.470389513221136,35.470389513221136,35.40106677357751,31.483792150433686,20.75627035751817,17.771675665343103,35.40106677357751,35.40106677357751,34.982661335911466,34.982661335911466,31.483792150433686,35.40106677357751,35.40106677357751,33.03656012912053,35.40106677357751,27.421273202325576,20.486600954549466,19.958228897644336,13.999999999999998,4336073.063621137 
 05/01  09:00:00,16.4,88.0,18.34784190885395,98.16602898158942,22.515143256077636,52.53191191186885,21.269345484690685,99.08424931991033,18.665761010454975,89.6878614605616,17.987340282097694,66.90693107830714,20.471328574360722,59.52039691743617,0.0,0.0,34.085415943467765,34.085415943467765,0.0,0.0,33.08433953993931,33.08433953993931,0.0,0.0,0.0,0.0,1921.509591942291,0.044236288822019076,36.532747424208445,35.04821547033851,165.76905287281747,14.299759638764241,33.27164407213075,33.27164407213075,33.27164407213075,33.84803043757366,33.84803043757366,37.05406046562635,36.54288555752896,21.269345484690685,17.987340282097694,37.05406046562635,37.05406046562635,34.159928192628115,34.159928192628115,36.54288555752896,37.05406046562635,37.05406046562635,34.159928192628115,37.05406046562635,32.67539623875818,22.515143256077636,20.471328574360722,16.399999999999995,596768.5903421429 
 05/01  10:00:00,20.0,78.0,18.42110521394287,97.61917231964182,24.51712516805528,47.999769254238,22.742681018314862,93.87622450995507,18.869409029102638,88.46519759412578,18.47756202996058,65.93540388670995,21.614756113058245,57.188601065288026,0.0,0.0,34.085415943467765,34.085415943467765,0.0,0.0,33.08433953993931,33.08433953993931,0.0,0.0,0.0,0.0,0.0,0.0,36.532747424208445,36.532747424208445,0.0,19.999999999999996,33.30845676068829,33.30845676068829,33.30845676068829,33.30845676068829,33.30845676068829,37.08509782747606,37.08509782747606,22.742681018314862,18.47756202996058,37.08509782747606,37.08509782747606,33.75239349520585,33.75239349520585,37.08509782747606,37.08509782747606,37.08509782747606,33.75239349520585,37.08509782747606,33.75239349520585,24.51712516805528,21.614756113058245,19.999999999999996,0.0 
 05/01  11:00:00,22.0,69.0,18.543385530400485,96.8739524586209,25.070361177833774,47.656974306792776,24.08774323191659,89.1873164129564,19.269214534623657,86.28595751457814,18.93295381711469,65.03841261122116,22.083656062006394,57.025047844096385,0.0,0.0,34.08541594346778,34.08541594346778,0.0,0.0,33.08433953993932,33.08433953993932,0.0,0.0,0.0,0.0,0.0,0.0,36.53274742420845,36.53274742420845,0.0,22.0,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,37.08509782747607,37.08509782747607,24.08774323191659,18.93295381711469,37.08509782747607,37.08509782747607,33.62561647324682,33.62561647324682,37.08509782747607,37.08509782747607,37.08509782747607,33.62561647324682,37.08509782747607,33.62561647324682,25.070361177833774,22.083656062006394,22.0,0.0 
 05/01  12:00:00,24.2,62.0,18.710399063423765,95.86642678535145,25.02947046231177,49.931613499605206,25.435297051205534,86.59629726750879,19.820419690560357,83.37976814798196,19.38805793421814,64.97395431340054,22.295762832590654,58.82111631690874,0.0,0.0,34.08541594346778,34.08541594346778,0.0,0.0,33.08433953993932,33.08433953993932,0.0,0.0,0.0,0.0,0.0,0.0,36.53274742420845,36.53274742420845,0.0,24.2,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,37.08509782747607,37.08509782747607,25.435297051205534,19.38805793421814,37.08509782747607,37.08509782747607,33.62561647324682,33.62561647324682,37.08509782747607,37.08509782747607,37.08509782747607,33.62561647324682,37.08509782747607,33.62561647324682,25.02947046231177,22.295762832590654,24.2,0.0 
 05/01  13:00:00,25.0,61.0,18.903834846993462,94.71411653473791,24.51564754421986,52.80053020697177,26.58503069466593,84.0477687298773,20.46210411306884,80.13403153962007,19.73391811515043,64.6427900958762,22.325355844496166,60.20563311647199,0.0,0.0,34.08541594346777,34.08541594346777,0.0,0.0,33.084339539939315,33.084339539939315,0.0,0.0,0.0,0.0,0.0,0.0,36.53274742420845,36.53274742420845,0.0,25.0,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,37.08509782747607,37.08509782747607,26.58503069466593,19.73391811515043,37.08509782747607,37.08509782747607,33.56218615347369,33.56218615347369,37.08509782747607,37.08509782747607,37.08509782747607,33.56218615347369,37.08509782747607,33.56218615347369,24.51564754421986,22.325355844496166,25.0,0.0 
 05/01  14:00:00,26.0,54.0,19.1103316040099,93.40832584520928,24.10950007244978,55.01851947889598,27.472207586770924,82.31679603106552,21.1545715228664,76.71368488823741,20.075795714431315,64.14984009705745,22.78225529325732,59.55397505418866,0.0,0.0,34.085415943467765,34.085415943467765,0.0,0.0,33.084339539939315,33.084339539939315,0.0,0.0,0.0,0.0,0.0,0.0,36.53274742420845,36.53274742420845,0.0,26.0,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,37.08509782747606,37.08509782747606,27.472207586770924,20.075795714431315,37.08509782747606,37.08509782747606,33.498753870158154,33.498753870158154,37.08509782747606,37.08509782747606,37.08509782747606,33.498753870158154,37.08509782747606,33.498753870158154,24.10950007244978,22.78225529325732,26.0,0.0 
 05/01  15:00:00,25.8,53.0,19.310817820849955,92.24844636687982,23.76434941160528,57.29574539309577,27.88698519328379,84.0740340693178,21.775798591731924,73.84962625554758,20.307141112744407,64.58474412052549,23.583423067898316,57.88529107420776,0.0,0.0,34.085415943467765,34.085415943467765,0.0,0.0,33.084339539939315,33.084339539939315,0.0,0.0,0.0,0.0,0.0,0.0,36.53274742420845,36.53274742420845,0.0,25.799999999999997,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,37.08509782747606,37.08509782747606,27.88698519328379,20.307141112744407,37.08509782747606,37.08509782747606,33.498753870158154,33.498753870158154,37.08509782747606,37.08509782747606,37.08509782747606,33.498753870158154,37.08509782747606,33.498753870158154,23.76434941160528,23.583423067898316,25.799999999999997,0.0 
 05/01  16:00:00,25.0,57.0,19.490487121554338,91.22269394853842,23.404401200777485,59.20965191878328,27.826581741829578,86.80109829469316,22.298686607164758,71.53185147357696,20.401640866980426,65.00629825698742,24.58101933953138,55.140500399801894,0.0,0.0,34.08541594346777,34.08541594346777,0.0,0.0,33.084339539939315,33.084339539939315,0.0,0.0,0.0,0.0,0.0,0.0,36.53274742420845,36.53274742420845,0.0,25.0,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,37.08509782747607,37.08509782747607,27.826581741829578,20.401640866980426,37.08509782747607,37.08509782747607,33.56218615347369,33.56218615347369,37.08509782747607,37.08509782747607,37.08509782747607,33.56218615347369,37.08509782747607,33.56218615347369,23.404401200777485,24.58101933953138,25.0,0.0 
 05/01  17:00:00,24.0,65.0,19.645146884906413,90.34998529193143,23.027814005219764,61.74271536966858,27.254409825608725,94.44967348738433,22.66168473664848,69.97098180708525,20.353235236885,66.40751057701866,25.481333211609286,53.28033788540482,0.0,0.0,34.08541594346777,34.08541594346777,0.0,0.0,33.084339539939315,33.084339539939315,0.0,0.0,0.0,0.0,0.0,0.0,36.53274742420845,36.53274742420845,0.0,24.0,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,37.08509782747607,37.08509782747607,27.254409825608725,20.353235236885,37.08509782747607,37.08509782747607,33.56218615347369,33.56218615347369,37.08509782747607,37.08509782747607,37.08509782747607,33.56218615347369,37.08509782747607,33.56218615347369,23.027814005219764,25.481333211609286,24.0,0.0 
 05/01  18:00:00,22.4,72.0,19.707726258306263,89.99938356029368,22.40888506934003,64.62818999477828,25.841717415401146,99.65219433827265,22.819096064564263,69.30597017974853,20.10372860693925,67.91045409545914,24.638738557906958,56.488308514205585,0.0,0.0,34.08541594346778,34.08541594346778,0.0,0.0,33.08433953993932,33.08433953993932,0.0,0.0,0.0,0.0,0.0,0.0,36.53274742420845,36.53274742420845,0.0,22.4,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,37.08509782747607,37.08509782747607,25.841717415401146,20.10372860693925,37.08509782747607,37.08509782747607,33.62561647324682,33.62561647324682,37.08509782747607,37.08509782747607,37.08509782747607,33.62561647324682,37.08509782747607,33.62561647324682,22.40888506934003,24.638738557906958,22.4,0.0 
 05/01  19:00:00,20.0,83.0,19.61308032504595,90.53012093724158,21.738471674093923,67.9956755486934,24.543001294700275,100.0,22.77431271866971,69.49437280057178,19.767167788715184,69.93816215725417,23.32381421700378,61.75324127890326,0.0,0.0,34.08541594346778,34.08541594346778,0.0,0.0,33.08433953993932,33.08433953993932,0.0,0.0,0.0,0.0,0.0,0.0,36.53274742420845,36.53274742420845,0.0,20.0,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,37.08509782747607,37.08509782747607,24.543001294700275,19.767167788715184,37.08509782747607,37.08509782747607,33.62561647324682,33.62561647324682,37.08509782747607,37.08509782747607,37.08509782747607,33.62561647324682,37.08509782747607,33.62561647324682,21.738471674093923,23.32381421700378,20.0,0.0 
 05/01  20:00:00,19.0,83.0,19.465456473072823,91.36489533824042,21.15187779093996,70.65380974750494,23.529958953079486,100.0,22.524174621546184,70.55770418403006,19.47776048069909,71.44395812425132,22.390828738295667,65.49677890710247,0.0,0.0,34.08541594346777,34.08541594346777,0.0,0.0,33.084339539939315,33.084339539939315,0.0,0.0,0.0,0.0,0.0,0.0,36.53274742420845,36.53274742420845,0.0,19.0,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,37.08509782747607,37.08509782747607,23.529958953079486,19.47776048069909,37.08509782747607,37.08509782747607,33.56218615347369,33.56218615347369,37.08509782747607,37.08509782747607,37.08509782747607,33.56218615347369,37.08509782747607,33.56218615347369,21.15187779093996,22.390828738295667,19.0,0.0 
 05/01  21:00:00,18.4,87.0,19.29751523449067,92.41663636744578,20.639541005214845,73.1714681691397,22.65807965559032,99.99999999999999,22.145644456712276,72.2733868673353,19.227252507446778,72.9302667734178,21.51590727377952,69.33302230209247,0.0,0.0,34.085415943467765,34.085415943467765,0.0,0.0,33.084339539939315,33.084339539939315,0.0,0.0,0.0,0.0,0.0,0.0,36.53274742420845,36.53274742420845,0.0,18.4,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,37.08509782747606,37.08509782747606,22.65807965559032,19.227252507446778,37.08509782747606,37.08509782747606,33.498753870158154,33.498753870158154,37.08509782747606,37.08509782747606,37.08509782747606,33.498753870158154,37.08509782747606,33.498753870158154,20.639541005214845,21.51590727377952,18.4,0.0 
 05/01  22:00:00,18.0,88.0,19.12555671309216,93.41232247726397,20.207180914699407,75.39409019033889,22.01834798359043,99.99999999999999,21.759987348676077,73.99443001339397,19.009459948236064,74.41958194802018,20.845581894248575,72.47906961083507,0.0,0.0,34.085415943467765,34.085415943467765,0.0,0.0,33.084339539939315,33.084339539939315,0.0,0.0,0.0,0.0,0.0,0.0,36.53274742420845,36.53274742420845,0.0,18.0,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,33.308456760688294,37.08509782747606,37.08509782747606,22.01834798359043,19.009459948236064,37.08509782747606,37.08509782747606,33.498753870158154,33.498753870158154,37.08509782747606,37.08509782747606,37.08509782747606,33.498753870158154,37.08509782747606,33.498753870158154,20.207180914699407,20.845581894248575,18.0,0.0 
 05/01  23:00:00,17.7,91.0,18.959917805056698,94.38284724776594,19.852265611222037,77.28369810608422,21.465941986512604,100.0,21.34553415460239,75.8953236588689,18.808269522773692,75.74967891991922,20.29760939140651,75.17904878910171,8528.152456328273,0.21461170461909984,33.84645600695559,29.093155472889467,0.0,0.0,33.084339539939315,33.084339539939315,0.0,0.0,0.0,0.0,0.0,0.0,36.53274742420845,36.53274742420845,629.3407261679995,10.412748832266537,31.475081653234405,31.475081653234405,31.475081653234405,33.49246852023001,33.49246852023001,35.43804010967298,33.290030208014755,21.465941986512604,18.808269522773692,35.43804010967298,35.43804010967298,33.52140878554164,33.52140878554164,33.290030208014755,35.43804010967298,35.43804010967298,28.768108251475514,35.43804010967298,33.52140878554164,19.852265611222037,20.29760939140651,17.7,2265626.6142047984 
 05/01  24:00:00,17.4,92.0,18.782849174052267,95.43291672723528,19.941300086545453,77.09960389424022,20.97887616997333,100.0,20.986367368816175,77.58711117520514,18.60745152197881,77.2058860087985,19.79259738137318,77.81160097752675,5340.691114288193,0.23108779525435846,28.25398753811835,22.487818569276108,0.0,0.0,33.084339539939315,33.084339539939315,0.0,0.0,0.0,0.0,11482.138185163018,0.4642858096061746,28.25398753811835,22.33577214381513,1471.3442762309212,3.0233361405266654,24.311428434595694,24.311428434595694,24.311428434595694,28.346832505788964,28.346832505788964,28.443302322594064,24.197414097441794,20.97887616997333,18.60745152197881,28.443302322594064,28.443302322594064,28.25398753811835,28.25398753811835,24.197414097441794,28.443302322594064,28.443302322594064,22.487818569276108,28.443302322594064,22.33577214381513,19.941300086545453,19.79259738137318,17.4,5296839.394431316 
 05/02  01:00:00,17.0,94.0,18.640061994379508,96.28919579527022,20.34240793533445,75.36164919695639,20.599276356855974,100.0,20.648773132045697,79.21628665622964,18.439738209315117,78.46981832065907,20.075825699182303,76.61185314376957,0.0,0.0,29.430481811080682,29.430481811080682,0.0,0.0,33.084339539939315,33.084339539939315,0.0,0.0,0.0,0.0,11862.4016370127,0.276766858915217,35.88643228664903,25.545410103283324,1167.744018012314,2.336166786656296,32.86773007621318,32.86773007621318,32.86773007621318,36.90243463431361,36.90243463431361,36.7266376210023,33.02622756131953,20.599276356855974,18.439738209315117,36.7266376210023,36.7266376210023,35.88643228664903,35.88643228664903,33.02622756131953,36.7266376210023,36.7266376210023,35.88643228664903,36.7266376210023,25.545410103283324,20.34240793533445,20.075825699182303,17.0,4203878.464844329 
 05/02  02:00:00,16.8,94.0,18.532476158168873,96.94016824961517,20.613605840142412,74.13135883204525,20.289864639933732,99.99999999999999,20.33462975446569,80.76692366134648,18.310840875326413,79.3430775274828,20.960813057991007,72.5636483936631,0.0,0.0,29.430481811080682,29.430481811080682,0.0,0.0,33.084339539939315,33.084339539939315,0.0,0.0,0.0,0.0,0.0,0.0,37.488359115111415,37.488359115111415,0.0,16.799999999999997,34.45977974743812,34.45977974743812,34.45977974743812,34.45977974743812,34.45977974743812,38.39946868699774,38.39946868699774,20.289864639933732,18.310840875326413,38.39946868699774,38.39946868699774,34.658292501006784,34.658292501006784,38.39946868699774,38.39946868699774,38.39946868699774,34.658292501006784,38.39946868699774,34.658292501006784,20.613605840142412,20.960813057991007,16.799999999999997,0.0 
 05/02  03:00:00,16.6,94.0,18.451154504871596,97.43536351958943,20.5499681672356,74.35230209506503,20.069051288941008,100.0,20.094276429064056,81.97625932151648,18.217761312622695,79.9994602705014,21.17528608734193,71.5431325738339,0.0,0.0,29.430481811080682,29.430481811080682,0.0,0.0,33.084339539939315,33.084339539939315,0.0,0.0,0.0,0.0,0.0,0.0,37.488359115111415,37.488359115111415,0.0,16.6,34.45977974743812,34.45977974743812,34.45977974743812,34.45977974743812,34.45977974743812,38.39946868699774,38.39946868699774,20.069051288941008,18.217761312622695,38.39946868699774,38.39946868699774,34.525950665453436,34.525950665453436,38.39946868699774,38.39946868699774,38.39946868699774,34.525950665453436,38.39946868699774,34.525950665453436,20.5499681672356,21.17528608734193,16.6,0.0 
 05/02  04:00:00,17.0,94.0,18.385029223158845,97.84022213810289,20.323598872547716,75.40484163472898,19.89986029966309,100.0,19.912512107220337,82.90444321230459,18.155508011825752,80.56426508746807,21.006457869040634,72.29512830730542,0.0,0.0,29.430481811080682,29.430481811080682,0.0,0.0,33.084339539939315,33.084339539939315,0.0,0.0,0.0,0.0,0.0,0.0,37.488359115111415,37.488359115111415,0.0,17.0,34.45977974743812,34.45977974743812,34.45977974743812,34.45977974743812,34.45977974743812,38.39946868699774,38.39946868699774,19.89986029966309,18.155508011825752,38.39946868699774,38.39946868699774,34.525950665453436,34.525950665453436,38.39946868699774,38.39946868699774,38.39946868699774,34.525950665453436,38.39946868699774,34.525950665453436,20.323598872547716,21.006457869040634,17.0,0.0 
 05/02  05:00:00,17.0,94.0,18.318462890375898,98.24974248174274,19.992901209595182,77.02040619986133,19.792281328502384,100.0,19.73829398252623,83.80525583055982,18.092472724997094,81.11958408540448,20.699105287861595,73.73019015257317,0.0,0.0,29.430481811080682,29.430481811080682,17646.399163570943,0.4542237989948515,30.154818219891972,20.689175239732187,0.0,0.0,0.0,0.0,0.0,0.0,37.488359115111415,37.488359115111415,1394.919018380501,2.5501784006482984,26.084626485573374,26.084626485573374,26.084626485573374,30.119999287459002,30.119999287459002,30.28236397570833,25.899882766843653,19.792281328502384,18.092472724997094,30.28236397570833,30.28236397570833,20.689175239732187,30.154818219891972,25.899882766843653,30.28236397570833,30.28236397570833,30.154818219891972,30.28236397570833,30.154818219891972,19.992901209595182,20.699105287861595,17.0,5021708.466169804 
 05/02  06:00:00,16.2,96.0,18.23815889472599,98.74627934241494,19.71367541134937,78.34433737119876,19.971346032375457,100.0,19.524850639579604,84.92385077320726,17.988185962974207,81.9137802742068,20.291028976624748,75.59031708943763,11232.77164089189,0.614391503941967,27.041217756282606,22.66623209016309,5426.490643306425,0.21547483231136022,27.041217756282606,21.014869349156637,0.0,0.0,0.0,0.0,0.0,0.0,37.488359115111415,37.488359115111415,1530.9563954450705,1.8694435761358337,23.069488345514877,23.069488345514877,23.069488345514877,27.104412792875827,27.104412792875827,27.132246745302368,23.023848685020777,19.971346032375457,17.988185962974207,27.132246745302368,27.132246745302368,21.014869349156637,27.041217756282606,23.023848685020777,27.132246745302368,27.132246745302368,22.66623209016309,27.132246745302368,27.041217756282606,19.71367541134937,20.291028976624748,16.2,5511443.023602253 
 05/02  07:00:00,16.0,94.0,18.177172260700473,99.22357372749025,20.181560769683117,75.89245918820535,20.09459366351703,100.0,19.336807494522937,86.00847705294787,17.884251590649328,82.64569603367833,19.938979267019132,77.03814034521349,0.0,0.0,31.537334062512866,31.537334062512866,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,13471.356023487308,0.35272727782429125,32.978140311197706,23.624134608748676,1261.7808986681698,1.4054819775394476,29.61512362776088,29.61512362776088,29.61512362776088,33.64999342250566,33.64999342250566,33.517283820445705,29.729992310985693,20.09459366351703,17.884251590649328,33.517283820445705,33.517283820445705,32.978140311197706,32.978140311197706,29.729992310985693,33.517283820445705,33.517283820445705,32.978140311197706,33.517283820445705,23.624134608748676,20.181560769683117,19.938979267019132,16.0,4542411.235205412 
 05/02  08:00:00,17.0,94.0,18.144184166056103,99.42944629800894,21.01148914094236,72.13006218148067,20.109709130591096,99.99999999999999,19.197964878750625,86.75560650766067,17.870662566130616,82.90913232645977,20.529116127948093,74.30255956317731,0.0,0.0,31.537334062512866,31.537334062512866,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,4595.940665946751,0.11268112566672808,36.98090900020874,33.72834613059128,382.87621324455347,12.105950569704962,33.63127196126872,33.63127196126872,33.63127196126872,34.97617348063554,34.97617348063554,37.533354136789704,36.27017175669975,20.109709130591096,17.870662566130616,37.533354136789704,37.533354136789704,34.969105876273076,34.969105876273076,36.27017175669975,37.533354136789704,37.533354136789704,34.969105876273076,37.533354136789704,31.716543006655616,21.01148914094236,20.529116127948093,17.0,1378354.3676803927 
 05/02  09:00:00,18.7,93.0,18.201041780417462,99.17314762084585,22.315782373370286,67.26416465099577,20.76473293652595,98.7668479838119,19.17213407786499,86.98151427514756,18.150588425222807,82.05833270310944,21.532674999291466,70.55264312643484,0.0,0.0,31.53733406251287,31.53733406251287,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,0.0,0.0,36.98090900020874,36.98090900020874,0.0,18.700000000000003,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,37.57702950515928,37.57702950515928,20.76473293652595,18.150588425222807,37.57702950515928,37.57702950515928,34.00337260874005,34.00337260874005,37.57702950515928,37.57702950515928,37.57702950515928,34.00337260874005,37.57702950515928,34.00337260874005,22.315782373370286,21.532674999291466,18.700000000000003,0.0 
 05/02  10:00:00,21.0,83.0,18.296048943078567,98.58329396157858,23.532822758831397,63.688839291752956,22.01269354315524,95.51508223618697,19.338359553755954,86.08542021404429,18.575284903499153,80.96543660209066,22.07053985776571,69.58337211812974,0.0,0.0,31.53733406251287,31.53733406251287,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,0.0,0.0,36.98090900020874,36.98090900020874,0.0,21.0,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,37.57702950515928,37.57702950515928,22.01269354315524,18.575284903499153,37.57702950515928,37.57702950515928,34.00337260874005,34.00337260874005,37.57702950515928,37.57702950515928,37.57702950515928,34.00337260874005,37.57702950515928,34.00337260874005,23.532822758831397,22.07053985776571,21.0,0.0 
 05/02  11:00:00,23.0,78.0,18.430906805928842,97.75288041958838,24.21951572342206,62.79291104349598,23.49139473026901,92.49808695392784,19.693033389491312,84.2079861313268,18.991500079985745,80.33859295601772,22.249757377478396,70.7140144401071,0.0,0.0,31.53733406251287,31.53733406251287,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,0.0,0.0,36.98090900020874,36.98090900020874,0.0,23.000000000000004,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,37.57702950515928,37.57702950515928,23.49139473026901,18.991500079985745,37.57702950515928,37.57702950515928,34.00337260874005,34.00337260874005,37.57702950515928,37.57702950515928,37.57702950515928,34.00337260874005,37.57702950515928,34.00337260874005,24.21951572342206,22.249757377478396,23.000000000000004,0.0 
 05/02  12:00:00,24.5,71.0,18.606238306023187,96.68495332857839,24.181081581939566,64.97994169620867,24.90034151167943,89.94029934864055,20.191030221883587,81.64907224621784,19.39797047962372,80.15301657736966,22.285659575509598,72.83855989468401,0.0,0.0,31.53733406251287,31.53733406251287,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,0.0,0.0,36.98090900020874,36.98090900020874,0.0,24.5,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,37.57702950515928,37.57702950515928,24.90034151167943,19.39797047962372,37.57702950515928,37.57702950515928,34.00337260874005,34.00337260874005,37.57702950515928,37.57702950515928,37.57702950515928,34.00337260874005,37.57702950515928,34.00337260874005,24.181081581939566,22.285659575509598,24.5,0.0 
 05/02  13:00:00,24.0,69.0,18.80565672362288,95.39160160823016,23.703034365865335,67.44930435370019,26.085345517895046,86.7345196483167,20.759229955479245,78.75737996495829,19.700910649003337,79.37839537672868,22.330418341881785,73.26439742518568,0.0,0.0,31.537334062512866,31.537334062512866,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,0.0,0.0,36.98090900020874,36.98090900020874,0.0,24.0,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,37.57702950515928,37.57702950515928,26.085345517895046,19.700910649003337,37.57702950515928,37.57702950515928,33.937848856336466,33.937848856336466,37.57702950515928,37.57702950515928,37.57702950515928,33.937848856336466,37.57702950515928,33.937848856336466,23.703034365865335,22.330418341881785,24.0,0.0 
 05/02  14:00:00,25.0,65.0,19.01208338692773,94.16935949853676,23.326470169546944,69.42723635126742,26.969398159145694,85.26772875664943,21.34897822583507,75.95458860945382,19.96735030293903,78.73028722641746,22.630143143004688,72.39257760258937,0.0,0.0,31.537334062512866,31.537334062512866,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,0.0,0.0,36.98090900020874,36.98090900020874,0.0,24.999999999999996,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,37.57702950515928,37.57702950515928,26.969398159145694,19.96735030293903,37.57702950515928,37.57702950515928,33.872323075586394,33.872323075586394,37.57702950515928,37.57702950515928,37.57702950515928,33.872323075586394,37.57702950515928,33.872323075586394,23.326470169546944,22.630143143004688,24.999999999999996,0.0 
 05/02  15:00:00,25.7,64.0,19.21032554601927,92.91996587350661,23.052122535101027,71.32581022262913,27.477631323445085,87.43143476078927,21.89623095183522,73.38111940910687,20.173877358359,78.77065865262438,23.399819239515047,69.82545284929648,0.0,0.0,31.537334062512866,31.537334062512866,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,0.0,0.0,36.98090900020874,36.98090900020874,0.0,25.7,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,37.57702950515928,37.57702950515928,27.477631323445085,20.173877358359,37.57702950515928,37.57702950515928,33.872323075586394,33.872323075586394,37.57702950515928,37.57702950515928,37.57702950515928,33.872323075586394,37.57702950515928,33.872323075586394,23.052122535101027,23.399819239515047,25.7,0.0 
 05/02  16:00:00,25.0,65.0,19.391625404103884,91.8766361235887,22.79059002799306,72.77178052663237,27.50461290976307,90.18048653162627,22.394332803747353,71.18745908778435,20.27407169411807,78.8725174332153,24.414362725784635,65.9786822909371,0.0,0.0,31.537334062512866,31.537334062512866,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,0.0,0.0,36.98090900020874,36.98090900020874,0.0,25.0,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,37.57702950515928,37.57702950515928,27.50461290976307,20.27407169411807,37.57702950515928,37.57702950515928,33.937848856336466,33.937848856336466,37.57702950515928,37.57702950515928,37.57702950515928,33.937848856336466,37.57702950515928,33.937848856336466,22.79059002799306,24.414362725784635,25.0,0.0 
 05/02  17:00:00,25.0,65.0,19.55565415240031,90.94421227498631,22.487546300716694,74.41808171983547,27.017689992474615,97.84614061084775,22.72854097638932,69.75689453117958,20.289305924770897,79.49477747869034,25.361522553809944,62.60586819958687,0.0,0.0,31.537334062512866,31.537334062512866,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,0.0,0.0,36.98090900020874,36.98090900020874,0.0,25.0,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,37.57702950515928,37.57702950515928,27.017689992474615,20.289305924770897,37.57702950515928,37.57702950515928,33.937848856336466,33.937848856336466,37.57702950515928,37.57702950515928,37.57702950515928,33.937848856336466,37.57702950515928,33.937848856336466,22.487546300716694,25.361522553809944,25.0,0.0 
 05/02  18:00:00,23.1,73.0,19.60702350180395,90.65398200402353,22.046463887661467,76.5692169406793,25.640887068151756,99.94406610306052,22.896475868081303,69.05026245282302,20.07872688835509,80.83332330541623,24.507715315578743,65.98776985068064,0.0,0.0,31.53733406251287,31.53733406251287,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,0.0,0.0,36.98090900020874,36.98090900020874,0.0,23.1,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,37.57702950515928,37.57702950515928,25.640887068151756,20.07872688835509,37.57702950515928,37.57702950515928,34.00337260874005,34.00337260874005,37.57702950515928,37.57702950515928,37.57702950515928,34.00337260874005,37.57702950515928,34.00337260874005,22.046463887661467,24.507715315578743,23.1,0.0 
 05/02  19:00:00,22.0,78.0,19.538355194717447,91.04176717427153,21.472844559785848,79.46274533129349,24.409640891690014,100.0,22.85056542572776,69.24258102127659,19.801531627195963,82.62945630828294,23.260226844269546,71.27909892573466,0.0,0.0,31.53733406251287,31.53733406251287,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,0.0,0.0,36.98090900020874,36.98090900020874,0.0,22.0,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,37.57702950515928,37.57702950515928,24.409640891690014,19.801531627195963,37.57702950515928,37.57702950515928,34.00337260874005,34.00337260874005,37.57702950515928,37.57702950515928,37.57702950515928,34.00337260874005,37.57702950515928,34.00337260874005,21.472844559785848,23.260226844269546,22.0,0.0 
 05/02  20:00:00,20.0,88.0,19.41001827783964,91.77153106871853,20.937212770523715,82.17481283307086,23.43449483705384,100.0,22.61250372261902,70.24988763303126,19.523074034547204,84.23410709949054,22.356726483554816,75.33725565007484,0.0,0.0,31.537334062512866,31.537334062512866,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,0.0,0.0,36.98090900020874,36.98090900020874,0.0,20.0,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,37.57702950515928,37.57702950515928,23.43449483705384,19.523074034547204,37.57702950515928,37.57702950515928,33.937848856336466,33.937848856336466,37.57702950515928,37.57702950515928,37.57702950515928,33.937848856336466,37.57702950515928,33.937848856336466,20.937212770523715,22.356726483554816,20.0,0.0 
 05/02  21:00:00,19.6,89.0,19.258297084839167,92.7345281054532,20.486231337039943,84.56604441936362,22.606039875696027,99.99999999999999,22.25523857783903,71.86377131503913,19.289516266251095,85.6958200380568,21.522056825507825,79.34715214988576,0.0,0.0,31.537334062512866,31.537334062512866,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,0.0,0.0,36.98090900020874,36.98090900020874,0.0,19.6,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,37.57702950515928,37.57702950515928,22.606039875696027,19.289516266251095,37.57702950515928,37.57702950515928,33.872323075586394,33.872323075586394,37.57702950515928,37.57702950515928,37.57702950515928,33.872323075586394,37.57702950515928,33.872323075586394,20.486231337039943,21.522056825507825,19.6,0.0 
 05/02  22:00:00,20.0,88.0,19.10176875220413,93.64377846392516,20.131719778089042,86.42098350966042,22.023210991470435,99.99999999999999,21.896417231608087,73.45313547718064,19.102938436834528,86.81669691923888,20.918915140704158,82.32060255628906,0.0,0.0,31.537334062512866,31.537334062512866,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,0.0,0.0,36.98090900020874,36.98090900020874,0.0,20.0,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,33.675745465247715,37.57702950515928,37.57702950515928,22.023210991470435,19.102938436834528,37.57702950515928,37.57702950515928,33.872323075586394,33.872323075586394,37.57702950515928,37.57702950515928,37.57702950515928,33.872323075586394,37.57702950515928,33.872323075586394,20.131719778089042,20.918915140704158,20.0,0.0 
 05/02  23:00:00,19.0,94.0,18.95369933492972,94.51312268194175,19.834939461713724,88.08144085703296,21.532703052090206,100.0,21.53404152655655,75.09825889955219,18.922545162563726,87.97910019767247,20.396362238818725,85.06990970444258,8895.308866435504,0.23863412763382863,32.322522901346964,27.863679685553542,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,0.0,0.0,36.98090900020874,36.98090900020874,640.2312813123375,11.741609484418063,31.33784399917557,31.33784399917557,31.33784399917557,33.35529281242434,33.35529281242434,35.382225332317034,33.197576909594424,21.532703052090206,18.922545162563726,35.382225332317034,35.382225332317034,33.457254472984815,33.457254472984815,33.197576909594424,35.382225332317034,35.382225332317034,28.998411257191393,35.382225332317034,33.457254472984815,19.834939461713724,20.396362238818725,19.0,2304832.612724415 
 05/02  24:00:00,19.8,95.0,18.800668963705974,95.51573524529074,20.111555979781198,86.73025215266728,21.112435708114468,100.0,21.223899539613726,76.61510330381122,18.767774413213793,89.07136983106349,19.983045975637566,87.41888955643185,0.0,0.0,33.128898079495,33.128898079495,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,6947.0926585367815,0.15301059474348833,33.9720330610452,28.541089235265353,614.3416940115183,12.527969411823776,30.610928028504812,30.610928028504812,30.610928028504812,32.62828030755503,32.62828030755503,34.58878985109598,32.61863516512339,21.112435708114468,18.767774413213793,34.58878985109598,34.58878985109598,32.51211100948924,32.51211100948924,32.61863516512339,34.58878985109598,34.58878985109598,32.51211100948924,34.58878985109598,27.08116718370939,20.111555979781198,19.983045975637566,19.8,2211630.0984414658 
 05/03  01:00:00,19.0,100.0,18.686550122433264,96.19999210369876,21.05056353372394,82.2536784030448,20.75596867349001,100.0,20.940486477522402,77.96067516905089,18.643395811743545,90.13366511217606,20.375212888422507,85.74054868421058,0.0,0.0,33.128898079495,33.128898079495,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,3133.6139555422164,0.06826344878242942,37.42415936861303,34.67866224025172,283.64126602860136,15.34205372905132,34.35771206554173,34.35771206554173,34.35771206554173,35.36638820506684,35.36638820506684,38.14171085353249,37.25194148709945,20.75596867349001,18.643395811743545,38.14171085353249,38.14171085353249,35.395921746800305,35.395921746800305,37.25194148709945,38.14171085353249,38.14171085353249,35.395921746800305,38.14171085353249,32.65042461843899,21.05056353372394,20.375212888422507,19.0,1021108.5577029649 
 05/03  02:00:00,18.0,83.0,18.605059002274146,96.69186732881877,21.418949745523108,79.9269536694537,20.471317985603456,100.0,20.704817841682093,79.09978484814204,18.528818500527994,90.83312981075332,21.376930281310777,80.13498882979586,0.0,0.0,33.128898079495,33.128898079495,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,0.0,0.0,37.42415936861303,37.42415936861303,0.0,18.0,34.42120011300476,34.42120011300476,34.42120011300476,34.42120011300476,34.42120011300476,38.20195124979159,38.20195124979159,20.471317985603456,18.528818500527994,38.20195124979159,38.20195124979159,34.67520563623165,34.67520563623165,38.20195124979159,38.20195124979159,38.20195124979159,34.67520563623165,38.20195124979159,34.67520563623165,21.418949745523108,21.376930281310777,18.0,0.0 
 05/03  03:00:00,17.8,74.0,18.543846838232838,97.15931415401103,21.280682289672335,78.358927744706,20.246952345911044,100.0,20.463551446962935,80.36479910525335,18.44040308153478,90.53245821602312,21.608944489832393,76.79298643110822,0.0,0.0,33.128898079495,33.128898079495,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,0.0,0.0,37.42415936861303,37.42415936861303,0.0,17.8,34.42120011300476,34.42120011300476,34.42120011300476,34.42120011300476,34.42120011300476,38.20195124979159,38.20195124979159,20.246952345911044,18.44040308153478,38.20195124979159,38.20195124979159,34.48470151561463,34.48470151561463,38.20195124979159,38.20195124979159,38.20195124979159,34.48470151561463,38.20195124979159,34.48470151561463,21.280682289672335,21.608944489832393,17.8,0.0 
 05/03  04:00:00,17.0,77.0,18.484023857268284,97.52423772907795,20.942012537221657,77.49904868727825,20.038968789161363,100.0,20.22367624301699,81.56477366618903,18.33891098510923,89.98901576801195,21.397808054575847,75.3525481316461,0.0,0.0,33.128898079495,33.128898079495,0.0,0.0,26.983499958487727,26.983499958487727,0.0,0.0,0.0,0.0,0.0,0.0,37.42415936861303,37.42415936861303,0.0,17.0,34.42120011300476,34.42120011300476,34.42120011300476,34.42120011300476,34.42120011300476,38.20195124979159,38.20195124979159,20.038968789161363,18.33891098510923,38.20195124979159,38.20195124979159,34.54820291822449,34.54820291822449,38.20195124979159,38.20195124979159,38.20195124979159,34.54820291822449,38.20195124979159,34.54820291822449,20.942012537221657,21.397808054575847,17.0,0.0 
 05/03  05:00:00,17.0,77.0,18.405787899358963,98.10071845261174,20.512282818300978,76.552078072491,19.849981138161727,100.0,19.96287811757769,82.97423052607104,18.24287386048222,89.10949783827363,21.04368229000057,74.07661291448395,0.0,0.0,33.128898079495,33.128898079495,18034.75315978688,0.4505496875749372,30.31561178721188,20.758012085745815,0.0,0.0,0.0,0.0,0.0,0.0,37.42415936861303,37.42415936861303,1390.6682924583515,2.4899497205651704,26.132615453262346,26.132615453262346,26.132615453262346,30.168066742103512,30.168066742103512,30.30968028249432,25.96712763843133,19.849981138161727,18.24287386048222,30.30968028249432,30.30968028249432,20.758012085745815,30.31561178721188,25.96712763843133,30.30968028249432,30.30968028249432,30.31561178721188,30.30968028249432,30.31561178721188,20.512282818300978,21.04368229000057,17.0,5006405.852850065 
 05/03  06:00:00,16.6,75.0,18.326658643518865,98.58889646065876,20.112616189970513,76.33161718865121,20.046544594619935,100.0,19.74785651678376,84.08787427082513,18.125310684910318,88.64298501538866,20.620799811210503,73.95879748402595,0.0,0.0,33.128898079495,33.128898079495,0.0,0.0,30.165125096430142,30.165125096430142,0.0,0.0,0.0,0.0,0.0,0.0,37.42415936861303,37.42415936861303,0.0,16.6,25.716919918247616,25.716919918247616,25.716919918247616,25.716919918247616,25.716919918247616,29.770553960722726,29.770553960722726,20.046544594619935,18.125310684910318,29.770553960722726,29.770553960722726,25.991850838651857,25.991850838651857,29.770553960722726,29.770553960722726,29.770553960722726,25.991850838651857,29.770553960722726,25.991850838651857,20.112616189970513,20.620799811210503,16.6,0.0 
 05/03  07:00:00,16.0,77.0,18.25992102214504,99.00273804764981,19.821429961575603,76.01072163826015,20.448501385962167,99.75467474344964,19.559866240857776,85.0754455389615,17.996100867585984,88.41315403287787,20.184870201847136,74.30304631113918,15355.652797954093,0.5623395517148819,30.673867321894598,24.03583637183609,0.0,0.0,30.165125096430142,30.165125096430142,0.0,0.0,0.0,0.0,0.0,0.0,37.42415936861303,37.42415936861303,1357.2818676144607,1.4429649093026322,26.957583616039354,26.957583616039354,26.957583616039354,30.99287559844223,30.99287559844223,30.960875967917094,26.971386826192212,20.448501385962167,17.996100867585984,30.960875967917094,30.960875967917094,30.673867321894598,30.673867321894598,26.971386826192212,30.960875967917094,30.960875967917094,24.03583637183609,30.960875967917094,30.673867321894598,19.821429961575603,20.184870201847136,16.0,4886214.723412058 
 05/03  08:00:00,16.0,77.0,18.217474570331635,99.36505947318626,20.5273735639498,72.06987772351562,20.620145613833092,99.99999999999999,19.38254205930842,86.10396961254136,17.923732847253646,88.44242375152788,19.8787136402914,75.00262395923635,4802.658360952685,0.17046836422276673,34.532999260217366,32.28632368571995,0.0,0.0,30.165125096430142,30.165125096430142,0.0,0.0,0.0,0.0,10711.226295899407,0.2959595774988062,34.479474859382556,28.703235689416747,1255.1895517324888,1.3460787258305196,29.774830984603668,29.774830984603668,29.774830984603668,33.80963740938682,33.80963740938682,33.788767426477605,29.775122229485305,20.620145613833092,17.923732847253646,33.788767426477605,33.788767426477605,33.51575482325067,33.51575482325067,29.775122229485305,33.788767426477605,33.788767426477605,31.269079248753258,33.788767426477605,27.739515653284858,20.5273735639498,19.8787136402914,16.0,4518682.38623696 
 05/03  09:00:00,18.4,70.0,18.273575096954445,99.11343978597668,22.583787579459493,63.5709776108276,21.19785510449879,99.32006943783671,19.328528721792722,86.47921961704075,18.145529513165535,87.27064561358588,20.509266003457462,72.15029096841225,0.0,0.0,34.53299926021736,34.53299926021736,0.0,0.0,30.165125096430135,30.165125096430135,0.0,0.0,0.0,0.0,2007.0484537836571,0.060989017614034434,34.296947720869014,33.17226014532933,175.07047999925933,16.304497427737367,30.89351656730826,30.89351656730826,30.89351656730826,31.46990293275118,31.46990293275118,34.68890513861105,34.1748619726637,21.19785510449879,18.145529513165535,34.68890513861105,34.68890513861105,31.801827545908367,31.801827545908367,34.1748619726637,34.68890513861105,34.68890513861105,31.801827545908367,34.68890513861105,30.677139970368685,22.583787579459493,20.509266003457462,18.399999999999995,630253.7279973335 
 05/03  10:00:00,19.0,56.0,18.421692510913086,98.19691658275119,24.520820350668593,55.604690692463556,22.70388567340388,93.55291982119994,19.519846632894478,85.45596142082005,18.57362554268502,84.26742112138409,21.68923085907912,65.9786640995141,0.0,0.0,34.53299926021736,34.53299926021736,0.0,0.0,30.165125096430135,30.165125096430135,0.0,0.0,0.0,0.0,0.0,0.0,34.296947720869014,34.296947720869014,0.0,19.0,30.928309490366267,30.928309490366267,30.928309490366267,30.928309490366267,30.928309490366267,34.719099096902696,34.719099096902696,22.70388567340388,18.57362554268502,34.719099096902696,34.719099096902696,31.373909357922724,31.373909357922724,34.719099096902696,34.719099096902696,34.719099096902696,31.373909357922724,34.719099096902696,31.373909357922724,24.520820350668593,21.68923085907912,19.0,0.0 
