Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/03  11:00:00,20.0,53.0,18.559980626723256,97.34935611542754,25.207533090988697,52.58791422757857,24.117637219389742,88.79046338780788,19.880789954796814,83.56231925659766,18.941840976962908,81.77039577705185,22.160539987077506,63.185065647151134,0.0,0.0,34.532999260217366,34.532999260217366,0.0,0.0,30.165125096430145,30.165125096430145,0.0,0.0,0.0,0.0,0.0,0.0,34.29694772086903,34.29694772086903,0.0,20.0,30.928309490366274,30.928309490366274,30.928309490366274,30.928309490366274,30.928309490366274,34.7190990969027,34.7190990969027,24.117637219389742,18.941840976962908,34.7190990969027,34.7190990969027,31.246657387536594,31.246657387536594,34.7190990969027,34.7190990969027,34.7190990969027,31.246657387536594,34.7190990969027,31.246657387536594,25.207533090988697,22.160539987077506,20.0,0.0 
 05/03  12:00:00,20.0,55.0,18.7337915995128,96.29605553989457,25.083147442054823,51.689220408968296,25.479601530850275,86.87102205501947,20.39551743697108,80.94300282066479,19.263918985434504,79.14835099657259,22.29897916294909,61.14513799425415,0.0,0.0,34.532999260217366,34.532999260217366,0.0,0.0,30.165125096430145,30.165125096430145,0.0,0.0,0.0,0.0,0.0,0.0,34.29694772086903,34.29694772086903,0.0,20.0,30.928309490366274,30.928309490366274,30.928309490366274,30.928309490366274,30.928309490366274,34.7190990969027,34.7190990969027,25.479601530850275,19.263918985434504,34.7190990969027,34.7190990969027,31.246657387536594,31.246657387536594,34.7190990969027,34.7190990969027,34.7190990969027,31.246657387536594,34.7190990969027,31.246657387536594,25.083147442054823,22.29897916294909,20.0,0.0 
 05/03  13:00:00,20.0,56.0,18.93400502831723,95.09852669565811,24.492668881090996,52.81316850263941,26.678230533925174,84.27239054259458,20.994046566787983,78.01243982263061,19.531540031397984,77.26318072749251,22.274011210863538,60.40717185333963,0.0,0.0,34.532999260217366,34.532999260217366,0.0,0.0,30.165125096430142,30.165125096430142,0.0,0.0,0.0,0.0,0.0,0.0,34.29694772086902,34.29694772086902,0.0,20.0,30.92830949036627,30.92830949036627,30.92830949036627,30.92830949036627,30.92830949036627,34.7190990969027,34.7190990969027,26.678230533925174,19.531540031397984,34.7190990969027,34.7190990969027,31.18298943692041,31.18298943692041,34.7190990969027,34.7190990969027,34.7190990969027,31.18298943692041,34.7190990969027,31.18298943692041,24.492668881090996,22.274011210863538,20.0,0.0 
 05/03  14:00:00,20.0,56.0,19.14204827293976,93.77920411606019,23.953206368270667,53.894905364557616,27.560718986420973,83.4764658427516,21.62842664931666,74.96191592313681,19.738836900865685,75.72281470610736,22.63251128031069,58.3998292445944,0.0,0.0,34.532999260217366,34.532999260217366,0.0,0.0,30.165125096430142,30.165125096430142,0.0,0.0,0.0,0.0,0.0,0.0,34.29694772086902,34.29694772086902,0.0,20.0,30.928309490366267,30.928309490366267,30.928309490366267,30.928309490366267,30.928309490366267,34.7190990969027,34.7190990969027,27.560718986420973,19.738836900865685,34.7190990969027,34.7190990969027,31.119319515405753,31.119319515405753,34.7190990969027,34.7190990969027,34.7190990969027,31.119319515405753,34.7190990969027,31.119319515405753,23.953206368270667,22.63251128031069,20.0,0.0 
 05/03  15:00:00,21.0,41.0,19.342567551926702,92.61480851728317,23.500915673869635,54.24976625328427,28.060542387914758,87.24356183818736,22.22282350969778,72.29127717335118,19.92444440628533,74.03997064925463,23.549271545655913,54.12603190560989,0.0,0.0,34.532999260217366,34.532999260217366,0.0,0.0,30.165125096430142,30.165125096430142,0.0,0.0,0.0,0.0,0.0,0.0,34.29694772086902,34.29694772086902,0.0,21.0,30.928309490366267,30.928309490366267,30.928309490366267,30.928309490366267,30.928309490366267,34.7190990969027,34.7190990969027,28.060542387914758,19.92444440628533,34.7190990969027,34.7190990969027,31.119319515405753,31.119319515405753,34.7190990969027,34.7190990969027,34.7190990969027,31.119319515405753,34.7190990969027,31.119319515405753,23.500915673869635,23.549271545655913,21.0,0.0 
 05/03  16:00:00,21.0,43.0,19.528869644173827,91.54749939343904,23.147575689289656,54.690624127197864,28.07886537780948,91.26859398917713,22.788395464133057,69.84915900641413,20.03879546304438,73.01463489520324,24.745582238196633,49.713322358293674,0.0,0.0,34.532999260217366,34.532999260217366,0.0,0.0,30.165125096430142,30.165125096430142,0.0,0.0,0.0,0.0,0.0,0.0,34.29694772086902,34.29694772086902,0.0,21.0,30.92830949036627,30.92830949036627,30.92830949036627,30.92830949036627,30.92830949036627,34.7190990969027,34.7190990969027,28.07886537780948,20.03879546304438,34.7190990969027,34.7190990969027,31.18298943692041,31.18298943692041,34.7190990969027,34.7190990969027,34.7190990969027,31.18298943692041,34.7190990969027,31.18298943692041,23.147575689289656,24.745582238196633,21.0,0.0 
 05/03  17:00:00,20.0,49.0,19.68428706610993,90.66780291367259,22.704034550465206,55.12033499021996,27.450939671794632,99.44966194948769,23.156359733659116,68.31004393928177,20.028061431183055,72.32084374040903,25.723651259646946,46.00753490678834,0.0,0.0,34.532999260217366,34.532999260217366,0.0,0.0,30.165125096430142,30.165125096430142,0.0,0.0,0.0,0.0,0.0,0.0,34.29694772086902,34.29694772086902,0.0,20.0,30.92830949036627,30.92830949036627,30.92830949036627,30.92830949036627,30.92830949036627,34.7190990969027,34.7190990969027,27.450939671794632,20.028061431183055,34.7190990969027,34.7190990969027,31.18298943692041,31.18298943692041,34.7190990969027,34.7190990969027,34.7190990969027,31.18298943692041,34.7190990969027,31.18298943692041,22.704034550465206,25.723651259646946,20.0,0.0 
 05/03  18:00:00,18.4,61.0,19.72350808371766,90.4469550141867,22.112709278739853,57.02659952280777,25.991145017596015,100.0,23.284518875206427,67.78289924285133,19.79926800511884,73.27642248475296,24.796344645082804,48.51705335578094,0.0,0.0,34.532999260217366,34.532999260217366,0.0,0.0,30.165125096430145,30.165125096430145,0.0,0.0,0.0,0.0,0.0,0.0,34.29694772086903,34.29694772086903,0.0,18.4,30.928309490366274,30.928309490366274,30.928309490366274,30.928309490366274,30.928309490366274,34.7190990969027,34.7190990969027,25.991145017596015,19.79926800511884,34.7190990969027,34.7190990969027,31.246657387536594,31.246657387536594,34.7190990969027,34.7190990969027,34.7190990969027,31.246657387536594,34.7190990969027,31.246657387536594,22.112709278739853,24.796344645082804,18.4,0.0 
 05/03  19:00:00,17.0,63.0,19.63768586076772,90.93039613313573,21.487508162403692,59.25119697380637,24.657717495141185,100.0,23.157070078630216,68.30696617771366,19.500635367539196,74.65128541332236,23.437771563193674,52.64779982500738,0.0,0.0,34.532999260217366,34.532999260217366,0.0,0.0,30.165125096430145,30.165125096430145,0.0,0.0,0.0,0.0,0.0,0.0,34.29694772086903,34.29694772086903,0.0,17.0,30.928309490366274,30.928309490366274,30.928309490366274,30.928309490366274,30.928309490366274,34.7190990969027,34.7190990969027,24.657717495141185,19.500635367539196,34.7190990969027,34.7190990969027,31.246657387536594,31.246657387536594,34.7190990969027,34.7190990969027,34.7190990969027,31.246657387536594,34.7190990969027,31.246657387536594,21.487508162403692,23.437771563193674,17.0,0.0 
 05/03  20:00:00,17.0,63.0,19.483767714498224,91.8046962654249,20.93915285885387,61.27885995910983,23.51266098335151,100.0,22.76379823900605,69.95355588040927,19.249623280329043,75.82689900988696,22.478987372010902,55.78829861110311,0.0,0.0,34.532999260217366,34.532999260217366,0.0,0.0,30.165125096430142,30.165125096430142,0.0,0.0,0.0,0.0,0.0,0.0,34.29694772086902,34.29694772086902,0.0,17.0,30.92830949036627,30.92830949036627,30.92830949036627,30.92830949036627,30.92830949036627,34.7190990969027,34.7190990969027,23.51266098335151,19.249623280329043,34.7190990969027,34.7190990969027,31.18298943692041,31.18298943692041,34.7190990969027,34.7190990969027,34.7190990969027,31.18298943692041,34.7190990969027,31.18298943692041,20.93915285885387,22.478987372010902,17.0,0.0 
 05/03  21:00:00,13.3,81.0,19.30121228062181,92.94537694313411,20.401026650871856,63.4077328669037,22.639458936459384,100.0,22.29636589232577,72.03976296989096,18.95157572338668,77.32631956142502,21.525507409898925,59.19002400344823,0.0,0.0,34.532999260217366,34.532999260217366,0.0,0.0,30.165125096430142,30.165125096430142,0.0,0.0,0.0,0.0,0.0,0.0,34.29694772086902,34.29694772086902,0.0,13.3,30.92830949036627,30.92830949036627,30.92830949036627,30.92830949036627,30.92830949036627,34.7190990969027,34.7190990969027,22.639458936459384,18.95157572338668,34.7190990969027,34.7190990969027,31.18298943692041,31.18298943692041,34.7190990969027,34.7190990969027,34.7190990969027,31.18298943692041,34.7190990969027,31.18298943692041,20.401026650871856,21.525507409898925,13.3,0.0 
 05/03  22:00:00,12.1,85.0,19.109227447317043,93.97151782201983,19.89923228239054,65.34223312897296,21.84871506225644,99.99999999999999,21.73281586674254,74.48545847268018,18.662135578058113,78.66049257419067,20.72879833974312,62.093761212288406,5619.389076319543,0.15909835210613057,33.886338465596765,31.06973386039805,0.0,0.0,30.165125096430142,30.165125096430142,0.0,0.0,0.0,0.0,0.0,0.0,34.29694772086902,34.29694772086902,430.71789180249385,7.215812921945853,30.174709095803824,30.174709095803824,30.174709095803824,31.519696365618703,31.519696365618703,34.080760687059154,32.65548519506109,21.84871506225644,18.662135578058113,34.080760687059154,34.080760687059154,31.61055196905569,31.61055196905569,32.65548519506109,34.080760687059154,34.080760687059154,28.793947363856976,34.080760687059154,31.61055196905569,19.89923228239054,20.72879833974312,12.1,1550584.410488978 
 05/03  23:00:00,11.0,88.0,18.887228787201558,95.28291715257379,19.78407112002587,65.80944349415348,21.168470024412734,99.99999999999999,21.177828938711883,77.06066563372174,18.356812584888154,80.1800206886327,20.11757422868604,64.480395501837,15984.769032976139,0.559470478820601,32.10768946246846,25.270610979591417,0.0,0.0,30.165125096430142,30.165125096430142,0.0,0.0,0.0,0.0,0.0,0.0,34.29694772086902,34.29694772086902,1306.1741902979925,-3.6467957983878354,28.279083853289134,28.279083853289134,28.279083853289134,32.31412065944436,32.31412065944436,32.322238724243114,28.25351951270332,21.168470024412734,18.356812584888154,32.322238724243114,32.322238724243114,32.10768946246846,32.10768946246846,28.25351951270332,32.322238724243114,32.322238724243114,25.270610979591417,32.322238724243114,32.10768946246846,19.78407112002587,20.11757422868604,11.0,4702227.085072773 
 05/03  24:00:00,11.4,82.0,18.689351894394992,96.46921930688305,20.843855958777205,61.64255693737226,20.63743180954934,100.0,20.61980955019361,79.75190800462867,18.10885077752073,81.43814608965097,19.559079754350993,66.75347487357814,3618.682858924952,0.14162547804646136,34.643856240686354,33.11568204746382,0.0,0.0,30.165125096430142,30.165125096430142,0.0,0.0,0.0,0.0,13590.315826057737,0.6325939137298356,30.96496215800646,26.956824706632645,1363.859533106861,-3.200366142206427,26.986329445053858,26.986329445053858,26.986329445053858,31.021570404730003,31.021570404730003,31.085759782803194,26.902231218734673,20.63743180954934,18.10885077752073,31.085759782803194,31.085759782803194,31.051689287960794,31.051689287960794,26.902231218734673,31.085759782803194,31.085759782803194,29.52351509473827,31.085759782803194,27.04355183658698,20.843855958777205,19.559079754350993,11.4,4909894.319184699 
 05/04  01:00:00,10.0,82.0,18.53076849817203,97.43156761497005,21.817582891563678,57.03621975075876,20.168725657954468,100.0,20.11319582306946,82.28704491387737,17.85880506143009,81.9550427864379,20.084668352429127,63.46881737389724,0.0,0.0,34.643856240686354,34.643856240686354,0.0,0.0,30.165125096430142,30.165125096430142,0.0,0.0,0.0,0.0,2969.30642768573,0.11021236094826725,32.22814395254404,30.61679931005893,317.16598003421694,6.3231546416434785,28.26779068119283,28.26779068119283,28.26779068119283,29.276498492517252,29.276498492517252,32.04964516731482,31.21031438330612,20.168725657954468,17.85880506143009,32.04964516731482,32.04964516731482,29.32834195626108,29.32834195626108,31.21031438330612,32.04964516731482,32.04964516731482,29.32834195626108,32.04964516731482,27.71699731377598,21.817582891563678,20.084668352429127,10.0,1141797.528123181 
 05/04  02:00:00,10.0,82.0,18.403326113925054,98.11604336185961,22.006421215074745,54.96564550554616,19.734169395333414,99.99999999999999,19.657536272185105,84.56102459846187,17.668437474647238,81.79014279197847,20.82393793243586,59.12682069104732,0.0,0.0,34.643856240686354,34.643856240686354,12004.933974618234,0.3782030403318948,29.4092935340106,24.118896609598192,0.0,0.0,0.0,0.0,0.0,0.0,32.55040580153419,32.55040580153419,965.7473283020482,0.30928466221185724,26.48562141303064,26.48562141303064,26.48562141303064,29.175745068698372,29.175745068698372,30.502418657823064,27.58570270589623,19.734169395333414,17.668437474647238,30.502418657823064,30.502418657823064,24.027513743038362,29.317910667450768,27.58570270589623,30.502418657823064,30.502418657823064,29.317910667450768,30.502418657823064,29.317910667450768,22.006421215074745,20.82393793243586,10.0,3476690.3818873735 
 05/04  03:00:00,10.6,72.0,18.30104011377092,98.74758703720312,21.741031330032097,54.44888811957369,19.75758796853232,100.0,19.258046915778106,86.68851392234052,17.547440896695296,81.30842771161693,21.024444143487166,56.922166117681144,0.0,0.0,34.643856240686354,34.643856240686354,16184.231984701659,0.6335547748900074,28.270727988138457,22.15772596802458,0.0,0.0,0.0,0.0,0.0,0.0,32.55040580153419,32.55040580153419,1468.713188474371,-3.9313867928950827,24.363717621617297,24.363717621617297,24.363717621617297,28.399141882779425,28.399141882779425,28.378292648828463,24.368141835397985,19.75758796853232,17.547440896695296,28.378292648828463,28.378292648828463,22.15772596802458,28.270727988138457,24.368141835397985,28.378292648828463,28.378292648828463,28.270727988138457,28.378292648828463,28.270727988138457,21.741031330032097,21.024444143487166,10.6,5287367.478507736 
 05/04  04:00:00,10.0,76.0,18.22617032369483,99.21276453324694,21.231442111713847,54.13634545854363,20.162585639645396,99.55442028998988,18.906828301883742,88.60890577515357,17.439997578918927,80.23544358013349,20.798366670616076,55.62598742147645,0.0,0.0,34.643856240686354,34.643856240686354,0.0,0.0,29.92003045508197,29.92003045508197,0.0,0.0,0.0,0.0,0.0,0.0,32.55040580153419,32.55040580153419,0.0,10.0,24.49210951939501,24.49210951939501,24.49210951939501,24.49210951939501,24.49210951939501,28.5205480920581,28.5205480920581,20.162585639645396,17.439997578918927,28.5205480920581,28.5205480920581,24.766192090313666,24.766192090313666,28.5205480920581,28.5205480920581,28.5205480920581,24.766192090313666,28.5205480920581,24.766192090313666,21.231442111713847,20.798366670616076,10.0,0.0 
 05/04  05:00:00,9.7,72.0,18.158381518502605,99.63616062527805,20.666461406492527,54.14507510912196,20.580169712409727,99.97108911440677,18.62325524310838,90.1942716962193,17.334779765701967,79.22761782801216,20.396852973765533,55.08210808119735,0.0,0.0,34.643856240686354,34.643856240686354,0.0,0.0,29.92003045508197,29.92003045508197,0.0,0.0,0.0,0.0,0.0,0.0,32.55040580153419,32.55040580153419,0.0,9.7,24.49210951939501,24.49210951939501,24.49210951939501,24.49210951939501,24.49210951939501,28.5205480920581,28.5205480920581,20.580169712409727,17.334779765701967,28.5205480920581,28.5205480920581,24.627432628711958,24.627432628711958,28.5205480920581,28.5205480920581,28.5205480920581,24.627432628711958,28.5205480920581,24.627432628711958,20.666461406492527,20.396852973765533,9.7,0.0 
 05/04  06:00:00,9.4,71.0,18.089302146334486,100.0,20.141052196235314,54.21495262418783,20.629232832274695,100.0,18.39087782220989,91.51724843877966,17.245045629722156,78.29670210040528,19.96706210219852,54.83055882811448,0.0,0.0,34.643856240686354,34.643856240686354,0.0,0.0,29.92003045508197,29.92003045508197,0.0,0.0,0.0,0.0,5732.904312996484,0.1426060762687091,33.09992462150106,28.29119471062919,620.9606685648303,2.019354197881947,30.256170495576498,30.256170495576498,30.256170495576498,32.27352277462671,32.27352277462671,34.097143759075216,32.263876329784345,20.629232832274695,17.245045629722156,34.097143759075216,34.097143759075216,31.930473108148817,31.930473108148817,32.263876329784345,34.097143759075216,34.097143759075216,31.930473108148817,34.097143759075216,27.12174319727695,20.141052196235314,19.96706210219852,9.4,2235458.406833389 
 05/04  07:00:00,10.0,71.0,18.010378885034296,99.97420741639486,19.70157623032862,54.01772099401596,20.429396326959633,100.0,18.145342865153502,92.93891047244023,17.156397336160747,77.31806775201763,20.321944240165372,52.00778340128964,17282.038265696305,0.7086551910824581,30.89842518835591,25.03554355494035,0.0,0.0,29.92003045508197,29.92003045508197,0.0,0.0,0.0,0.0,0.0,0.0,36.10876638266947,36.10876638266947,1362.653146702134,-4.640476605954921,26.80905520162061,26.80905520162061,26.80905520162061,30.844375859543685,30.844375859543685,30.899508321318805,26.73146397565852,20.429396326959633,17.156397336160747,30.899508321318805,30.899508321318805,30.89842518835591,30.89842518835591,26.73146397565852,30.899508321318805,30.899508321318805,25.03554355494035,30.899508321318805,30.89842518835591,19.70157623032862,20.321944240165372,10.0,4905551.328127682 
 05/04  08:00:00,9.0,76.0,17.93568775651095,99.98642162614533,20.38029007581325,50.722265849974264,20.123136691739077,99.99999999999999,17.936524651539187,94.16750453956612,17.086595001293844,76.66242417748668,20.96753268717784,48.938194138339455,4959.4476941704415,0.229388458503784,33.92933535238551,32.20522835361281,0.0,0.0,29.92003045508197,29.92003045508197,0.0,0.0,0.0,0.0,0.0,0.0,36.10876638266947,36.10876638266947,413.6738517442742,4.081262476176844,30.302822299964625,30.302822299964625,30.302822299964625,31.647723819331432,31.647723819331432,34.16509664981429,32.92778340047198,20.123136691739077,17.086595001293844,34.16509664981429,34.16509664981429,31.74083545593878,31.74083545593878,32.92778340047198,34.16509664981429,34.16509664981429,30.01672845716608,34.16509664981429,31.74083545593878,20.38029007581325,20.96753268717784,9.0,1489225.8662793874 
 05/04  09:00:00,12.0,71.0,17.928980833679258,99.99511207820046,22.30112464581443,44.59818926048499,20.430096935986434,99.57688899727385,17.83034485647934,94.79918987405526,17.272236108368396,75.11520785342677,21.360910804654466,47.24208023984084,0.0,0.0,33.9293353523855,33.9293353523855,0.0,0.0,29.920030455081964,29.920030455081964,0.0,0.0,0.0,0.0,0.0,0.0,36.108766382669465,36.108766382669465,0.0,11.999999999999996,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,34.22070437104641,34.22070437104641,20.430096935986434,17.272236108368396,34.22070437104641,34.22070437104641,30.814906750060004,30.814906750060004,34.22070437104641,34.22070437104641,34.22070437104641,30.814906750060004,34.22070437104641,30.814906750060004,22.30112464581443,21.360910804654466,11.999999999999996,0.0 
 05/04  10:00:00,16.0,59.0,17.98447946314303,99.64363782284018,23.843591430566818,40.302116308833,21.56146284625086,94.80735350424487,17.946014122552103,94.11126474335566,17.732090600984176,72.34881458670438,21.465409090972482,46.5741668163023,0.0,0.0,33.9293353523855,33.9293353523855,0.0,0.0,29.920030455081967,29.920030455081967,0.0,0.0,0.0,0.0,0.0,0.0,36.108766382669465,36.108766382669465,0.0,15.999999999999998,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,34.2207043710464,34.2207043710464,21.56146284625086,17.732090600984176,34.2207043710464,34.2207043710464,30.750155928374785,30.750155928374785,34.2207043710464,34.2207043710464,34.2207043710464,30.750155928374785,34.2207043710464,30.750155928374785,23.843591430566818,21.465409090972482,15.999999999999998,0.0 
 05/04  11:00:00,19.0,49.0,18.097203285195256,98.84213221047614,24.556743539775923,38.135780172402484,23.07984078228501,90.19774240302448,18.305089007147,91.92048663539006,18.20185006132781,69.21903763252354,21.4442661425256,46.06335936126645,0.0,0.0,33.9293353523855,33.9293353523855,0.0,0.0,29.920030455081967,29.920030455081967,0.0,0.0,0.0,0.0,0.0,0.0,36.108766382669465,36.108766382669465,0.0,19.0,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,34.2207043710464,34.2207043710464,23.07984078228501,18.20185006132781,34.2207043710464,34.2207043710464,30.750155928374785,30.750155928374785,34.2207043710464,34.2207043710464,34.2207043710464,30.750155928374785,34.2207043710464,30.750155928374785,24.556743539775923,21.4442661425256,19.0,0.0 
 05/04  12:00:00,21.2,44.0,18.265339639871133,97.80372113812052,24.440992991227454,38.09225557986686,24.600750201309825,86.44865664786165,18.877579172481603,88.68379782889596,18.65847105353066,66.44490020432757,21.407940544538313,45.79759715599168,0.0,0.0,33.9293353523855,33.9293353523855,0.0,0.0,29.920030455081967,29.920030455081967,0.0,0.0,0.0,0.0,0.0,0.0,36.108766382669465,36.108766382669465,0.0,21.199999999999996,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,34.2207043710464,34.2207043710464,24.600750201309825,18.65847105353066,34.2207043710464,34.2207043710464,30.750155928374785,30.750155928374785,34.2207043710464,34.2207043710464,34.2207043710464,30.750155928374785,34.2207043710464,30.750155928374785,24.440992991227454,21.407940544538313,21.199999999999996,0.0 
 05/04  13:00:00,22.0,38.0,18.472209020930244,96.44733172505592,24.030511471732154,38.75959272855242,25.942586269459927,82.94548152326882,19.58473490281758,84.77698776856167,19.0469162023468,64.37991398328381,21.468074021765496,45.30117844928399,0.0,0.0,33.92933535238551,33.92933535238551,0.0,0.0,29.92003045508197,29.92003045508197,0.0,0.0,0.0,0.0,0.0,0.0,36.10876638266947,36.10876638266947,0.0,22.0,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,34.22070437104641,34.22070437104641,25.942586269459927,19.0469162023468,34.22070437104641,34.22070437104641,30.685349238581132,30.685349238581132,34.22070437104641,34.22070437104641,34.22070437104641,30.685349238581132,34.22070437104641,30.685349238581132,24.030511471732154,21.468074021765496,22.0,0.0 
 05/04  14:00:00,23.0,41.0,18.702788962688203,94.97055114081145,23.666372950453205,39.539980119554855,26.908897688938232,81.72121226783446,20.384896806374222,80.59717777587412,19.421223820727647,62.5841448212057,21.884622122011102,44.074685895564734,0.0,0.0,33.92933535238551,33.92933535238551,0.0,0.0,29.92003045508197,29.92003045508197,0.0,0.0,0.0,0.0,0.0,0.0,36.10876638266947,36.10876638266947,0.0,23.0,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,34.22070437104641,34.22070437104641,26.908897688938232,19.421223820727647,34.22070437104641,34.22070437104641,30.620527757092372,30.620527757092372,34.22070437104641,34.22070437104641,34.22070437104641,30.620527757092372,34.22070437104641,30.620527757092372,23.666372950453205,21.884622122011102,23.0,0.0 
 05/04  15:00:00,22.9,37.0,18.933886593309566,93.5155625138145,23.372232103343826,39.93481679410551,27.15603409527777,83.61134780035857,21.128240700200283,76.91412869745741,19.757029252445403,60.74127693585402,22.62252576916316,41.8124801807192,0.0,0.0,33.92933535238551,33.92933535238551,0.0,0.0,29.92003045508197,29.92003045508197,0.0,0.0,0.0,0.0,0.0,0.0,36.10876638266947,36.10876638266947,0.0,22.9,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,34.22070437104641,34.22070437104641,27.15603409527777,19.757029252445403,34.22070437104641,34.22070437104641,30.555704268996557,30.555704268996557,34.22070437104641,34.22070437104641,34.22070437104641,30.555704268996557,34.22070437104641,30.555704268996557,23.372232103343826,22.62252576916316,22.9,0.0 
 05/04  16:00:00,23.0,38.0,19.12702417094736,92.3950090749464,23.06116422913575,40.26111757007173,26.762924127730834,90.75898328190839,21.715693708575277,74.19499732139171,19.9393238386888,59.22812664736549,23.289915107494032,39.72823321500629,0.0,0.0,33.92933535238551,33.92933535238551,0.0,0.0,29.92003045508197,29.92003045508197,0.0,0.0,0.0,0.0,0.0,0.0,36.10876638266947,36.10876638266947,0.0,23.0,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,34.22070437104641,34.22070437104641,26.762924127730834,19.9393238386888,34.22070437104641,34.22070437104641,30.555704268996557,30.555704268996557,34.22070437104641,34.22070437104641,34.22070437104641,30.555704268996557,34.22070437104641,30.555704268996557,23.06116422913575,23.289915107494032,23.0,0.0 
 05/04  17:00:00,22.0,46.0,19.266713084245943,91.50303633473078,22.58827450771617,41.48973584347518,25.819164136089288,98.72514798761858,22.094389394562754,72.42730714027034,19.912883397911266,59.00472360509657,23.41691983985777,39.4765071252343,0.0,0.0,33.92933535238551,33.92933535238551,0.0,0.0,29.92003045508197,29.92003045508197,0.0,0.0,0.0,0.0,0.0,0.0,36.10876638266947,36.10876638266947,0.0,22.0,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,34.22070437104641,34.22070437104641,25.819164136089288,19.912883397911266,34.22070437104641,34.22070437104641,30.620527757092372,30.620527757092372,34.22070437104641,34.22070437104641,34.22070437104641,30.620527757092372,34.22070437104641,30.620527757092372,22.58827450771617,23.41691983985777,22.0,0.0 
 05/04  18:00:00,19.6,58.0,19.275258553217128,91.45420216420644,21.91513297392799,43.51500646850358,24.495398093522645,99.99090346938891,22.213938499842076,71.901557257528,19.61312406394556,60.04922331200796,22.573987565561662,41.82267106800071,0.0,0.0,33.92933535238551,33.92933535238551,0.0,0.0,29.92003045508197,29.92003045508197,0.0,0.0,0.0,0.0,0.0,0.0,36.10876638266947,36.10876638266947,0.0,19.6,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,34.22070437104641,34.22070437104641,24.495398093522645,19.61312406394556,34.22070437104641,34.22070437104641,30.685349238581132,30.685349238581132,34.22070437104641,34.22070437104641,34.22070437104641,30.685349238581132,34.22070437104641,30.685349238581132,21.91513297392799,22.573987565561662,19.6,0.0 
 05/04  19:00:00,19.0,68.0,19.198021571857293,91.8955131973483,21.301652769563354,45.216784508365635,23.444771579987002,100.0,22.08811061611578,72.45495571747482,19.314314869628774,61.1671961441316,21.700520876275355,44.14640858225451,0.0,0.0,33.92933535238551,33.92933535238551,0.0,0.0,29.92003045508197,29.92003045508197,0.0,0.0,0.0,0.0,0.0,0.0,36.10876638266947,36.10876638266947,0.0,19.0,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,34.22070437104641,34.22070437104641,23.444771579987002,19.314314869628774,34.22070437104641,34.22070437104641,30.620527757092372,30.620527757092372,34.22070437104641,34.22070437104641,34.22070437104641,30.620527757092372,34.22070437104641,30.620527757092372,21.301652769563354,21.700520876275355,19.0,0.0 
 05/04  20:00:00,17.0,77.0,19.07549225850576,92.60045709345829,20.714950991915867,47.3525741367978,22.58802602263158,99.99999999999999,21.814050500893565,73.67698184905089,19.028828031515765,62.34325167204504,20.939156412437853,46.724457726650456,0.0,0.0,33.92933535238551,33.92933535238551,0.0,0.0,29.92003045508197,29.92003045508197,0.0,0.0,0.0,0.0,0.0,0.0,36.10876638266947,36.10876638266947,0.0,17.0,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,34.22070437104641,34.22070437104641,22.58802602263158,19.028828031515765,34.22070437104641,34.22070437104641,30.555704268996557,30.555704268996557,34.22070437104641,34.22070437104641,34.22070437104641,30.555704268996557,34.22070437104641,30.555704268996557,20.714950991915867,20.939156412437853,17.0,0.0 
 05/04  21:00:00,16.2,79.0,18.929894169646047,93.35313575694423,20.21136889549669,49.76513776479008,21.862796369302984,99.99999999999999,21.431089422705526,75.34880439230434,18.780035539467367,63.404360223440584,20.33646224951979,49.40208012243137,0.0,0.0,33.92933535238551,33.92933535238551,0.0,0.0,29.92003045508197,29.92003045508197,0.0,0.0,0.0,0.0,0.0,0.0,36.10876638266947,36.10876638266947,0.0,16.2,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,30.361233539493966,34.22070437104641,34.22070437104641,21.862796369302984,18.780035539467367,34.22070437104641,34.22070437104641,30.555704268996557,30.555704268996557,34.22070437104641,34.22070437104641,34.22070437104641,30.555704268996557,34.22070437104641,30.555704268996557,20.21136889549669,20.33646224951979,16.2,0.0 
 05/04  22:00:00,16.0,88.0,18.777723910465262,94.15148327985274,19.74913187985883,52.5589400927054,21.26815987396676,100.0,21.010557867434102,77.24169667956578,18.557492463568373,64.5647957059264,19.795961781195718,52.42666383778186,5177.792315007252,0.22947831812320701,30.64266830580828,27.943365315928553,0.0,0.0,29.92003045508197,29.92003045508197,0.0,0.0,0.0,0.0,4113.789577322301,0.15929351245597786,31.73238382095026,28.642852145093688,763.6062666559311,8.819404828224132,26.753056184606876,26.753056184606876,26.753056184606876,28.77053296395034,28.77053296395034,30.818526691452973,28.547728217852416,21.26815987396676,18.557492463568373,30.818526691452973,30.818526691452973,28.923440976019215,28.923440976019215,28.547728217852416,30.818526691452973,30.818526691452973,26.22413798613949,30.818526691452973,25.833909300162645,19.74913187985883,19.795961781195718,16.0,2748982.559961352 
 05/04  23:00:00,16.0,82.0,18.608745999351925,95.0575612748732,19.62203223431849,54.75861766355193,20.773670804441398,100.0,20.619398455115974,79.0449365421573,18.351257079860872,65.7771890747219,19.56506456048965,54.96992444819873,8504.663350904439,0.4682088090980929,26.982454671634848,22.63631333143971,0.0,0.0,29.92003045508197,29.92003045508197,0.0,0.0,0.0,0.0,9548.154548661283,0.523991190901907,26.982454671634848,22.622493534442906,1551.917660349974,1.6442289629896454,22.652472365608666,22.652472365608666,22.652472365608666,26.687235793559765,26.687235793559765,26.69561398571212,22.62901826456568,20.773670804441398,18.351257079860872,26.69561398571212,26.69561398571212,26.982454671634848,26.982454671634848,22.62901826456568,26.69561398571212,26.69561398571212,22.63631333143971,26.69561398571212,22.622493534442906,19.62203223431849,19.56506456048965,16.0,5586903.577259906 
 05/04  24:00:00,16.2,82.0,18.47483679886063,95.76280929422694,20.17472977823649,54.22139828088618,20.389867706479592,100.0,20.267328216249894,80.70127526002028,18.203229895079488,66.63985678861525,20.128001933756128,54.392319712558944,0.0,0.0,28.784426132071726,28.784426132071726,0.0,0.0,29.92003045508197,29.92003045508197,0.0,0.0,0.0,0.0,0.0,0.0,28.784426132071726,28.784426132071726,0.0,16.2,22.646101723101534,22.646101723101534,22.646101723101534,22.646101723101534,22.646101723101534,26.68101097340927,26.68101097340927,20.389867706479592,18.203229895079488,26.68101097340927,26.68101097340927,22.920377144298925,22.920377144298925,26.68101097340927,26.68101097340927,26.68101097340927,22.920377144298925,26.68101097340927,22.920377144298925,20.17472977823649,20.128001933756128,16.2,0.0 
 05/05  01:00:00,17.0,94.0,18.37881192327305,96.34114535264277,20.757536039789187,54.316625673644594,20.104100943672528,99.99999999999999,19.955773530760275,82.27246418749793,18.123616126973015,67.77462456706465,20.775096177494532,54.26963798615856,0.0,0.0,28.784426132071726,28.784426132071726,0.0,0.0,29.92003045508197,29.92003045508197,0.0,0.0,0.0,0.0,0.0,0.0,28.784426132071726,28.784426132071726,0.0,17.0,22.646101723101534,22.646101723101534,22.646101723101534,22.646101723101534,22.646101723101534,26.68101097340927,26.68101097340927,20.104100943672528,18.123616126973015,26.68101097340927,26.68101097340927,22.849412430613334,22.849412430613334,26.68101097340927,26.68101097340927,26.68101097340927,22.849412430613334,26.68101097340927,22.849412430613334,20.757536039789187,20.775096177494532,17.0,0.0 
 05/05  02:00:00,18.0,94.0,18.311969664065707,96.84239435770394,20.850418655148818,57.31281035271297,19.932009351362954,100.0,19.76022375774872,83.35910442283853,18.103917538065016,69.43698430899089,20.900607124224983,57.146824611267796,0.0,0.0,28.784426132071726,28.784426132071726,0.0,0.0,29.92003045508197,29.92003045508197,0.0,0.0,0.0,0.0,0.0,0.0,28.784426132071726,28.784426132071726,0.0,18.0,22.646101723101534,22.646101723101534,22.646101723101534,22.646101723101534,22.646101723101534,26.68101097340927,26.68101097340927,19.932009351362954,18.103917538065016,26.68101097340927,26.68101097340927,22.713871959101738,22.713871959101738,26.68101097340927,26.68101097340927,26.68101097340927,22.713871959101738,26.68101097340927,22.713871959101738,20.850418655148818,20.900607124224983,18.0,0.0 
 05/05  03:00:00,18.6,93.0,18.264569348041302,97.13095983419585,20.681734605116073,61.56178934610362,19.861758665969955,100.0,19.628397151694827,84.0442154390001,18.103156979243924,71.26804292377467,20.74156006788752,61.34507996694323,0.0,0.0,28.784426132071726,28.784426132071726,14201.263623059782,0.34832260860991593,29.99504277764361,20.24134832709446,0.0,0.0,0.0,0.0,0.0,0.0,28.784426132071726,28.784426132071726,1374.2331763039417,4.160834903808906,26.52394683076136,26.52394683076136,26.52394683076136,30.55932254078876,30.55932254078876,30.49418251559895,26.57090218643283,19.861758665969955,18.103156979243924,30.49418251559895,30.49418251559895,20.24134832709446,29.99504277764361,26.57090218643283,30.49418251559895,30.49418251559895,29.99504277764361,30.49418251559895,29.99504277764361,20.681734605116073,20.74156006788752,18.6,4947239.4346941905 
 05/05  04:00:00,19.0,94.0,18.22084992844353,97.49499289967024,20.404041364524634,66.9874559020932,20.029176732017177,100.0,19.495690703763294,84.82470586674819,18.09809411862744,73.7151234196574,20.465028025673405,66.74454632263961,0.0,0.0,28.784426132071726,28.784426132071726,15960.712953002458,0.45192831942751077,30.62424655159698,22.17522440149574,0.0,0.0,0.0,0.0,0.0,0.0,28.784426132071726,28.784426132071726,1363.34603024466,4.562458645596594,26.791726448129452,26.791726448129452,26.791726448129452,30.82705045231964,30.82705045231964,30.82255370093746,26.775876887112936,20.029176732017177,18.09809411862744,30.82255370093746,30.82255370093746,22.17522440149574,30.62424655159698,26.775876887112936,30.82255370093746,30.82255370093746,30.62424655159698,30.82255370093746,30.62424655159698,20.404041364524634,20.465028025673405,19.0,4908045.708880776 
 05/05  05:00:00,17.0,68.0,18.184698990914143,97.81386769288365,20.0354269388208,68.23021349266028,20.272983043037755,99.82015080469543,19.397591558594797,85.42887657442708,18.006688093676928,74.26707140830439,20.09266868519517,67.99634216148189,0.0,0.0,28.784426132071726,28.784426132071726,0.0,0.0,30.62424655159698,30.62424655159698,0.0,0.0,0.0,0.0,0.0,0.0,28.784426132071726,28.784426132071726,0.0,17.0,26.79516924646991,26.79516924646991,26.79516924646991,26.79516924646991,26.79516924646991,30.82705045231964,30.82705045231964,20.272983043037755,18.006688093676928,30.82705045231964,30.82705045231964,26.930608000550617,26.930608000550617,30.82705045231964,30.82705045231964,30.82705045231964,26.930608000550617,30.82705045231964,26.930608000550617,20.0354269388208,20.09266868519517,17.0,0.0 
 05/05  06:00:00,17.0,86.0,18.149993802396587,98.1248289256431,19.751661574843034,68.53300308818623,20.416925272762597,100.0,19.292070135378804,86.07744635862323,17.92865949277555,74.50227420315147,19.792780734916086,68.36440266602004,8311.149327542502,0.4105753328387248,26.640800195331167,21.708808865911525,0.0,0.0,30.62424655159698,30.62424655159698,0.0,0.0,0.0,0.0,9112.07794115927,0.47548278193375826,26.640800195331167,22.021841658781522,1558.0414212527028,2.6784206578631666,22.532993675275158,22.532993675275158,22.532993675275158,26.56771097322853,26.56771097322853,26.64212661672852,22.439123927363546,20.416925272762597,17.92865949277555,26.64212661672852,26.64212661672852,26.640800195331167,26.640800195331167,22.439123927363546,26.64212661672852,26.64212661672852,21.708808865911525,26.64212661672852,22.021841658781522,19.751661574843034,19.792780734916086,17.0,5608949.11650973 
 05/05  07:00:00,17.0,63.0,18.117081193625168,98.42563868119417,19.956321867591164,65.43936282524525,20.342803369055826,100.0,19.18434990583676,86.74319315982046,17.8605789283168,73.93896428311967,20.02093465648532,65.18200805874636,8777.020869336659,0.5252736302188539,27.936216748750503,23.93835163515887,0.0,0.0,30.62424655159698,30.62424655159698,0.0,0.0,0.0,0.0,7868.951662515507,0.4669263697811462,27.936216748750503,23.904081593418027,1489.808171114677,2.539457168985903,23.914864136025667,23.914864136025667,23.914864136025667,27.950115041665452,27.950115041665452,27.924020334187134,23.922224255414562,20.342803369055826,17.8605789283168,27.924020334187134,27.924020334187134,27.936216748750503,27.936216748750503,23.922224255414562,27.924020334187134,27.924020334187134,23.93835163515887,27.924020334187134,23.904081593418027,19.956321867591164,20.02093465648532,17.0,5363309.416012837 
 05/05  08:00:00,17.0,52.0,18.093146418421128,98.67163231517125,20.564277591072653,60.46295687198895,20.237527263416897,100.0,19.09209177920379,87.3302284137537,17.837001235915444,72.79123373510889,20.429692265728328,60.96925106710326,6162.983858884151,0.15623325483827552,35.89977230796871,31.181192854795157,0.0,0.0,30.62424655159698,30.62424655159698,0.0,0.0,0.0,0.0,0.0,0.0,27.936216748750503,27.936216748750503,585.2784858295561,9.60006303200693,32.79582926250863,32.79582926250863,32.79582926250863,34.81318154155885,34.81318154155885,36.5326616527142,34.803535605044694,20.237527263416897,17.837001235915444,36.5326616527142,36.5326616527142,34.62484825655561,34.62484825655561,34.803535605044694,36.5326616527142,36.5326616527142,29.90626880338205,36.5326616527142,34.62484825655561,20.564277591072653,20.429692265728328,17.0,2107002.548986402 
 05/05  09:00:00,17.0,55.0,18.14575552738924,98.44342081092375,22.214358122859068,52.84427084780573,20.732479700396674,97.60919072759616,19.068844723513763,87.54364543487804,18.028878754819075,70.85174086312047,20.68657192731833,58.024280553147776,0.0,0.0,35.89977230796871,35.89977230796871,0.0,0.0,30.624246551596976,30.624246551596976,0.0,0.0,0.0,0.0,0.0,0.0,27.936216748750503,27.936216748750503,0.0,16.999999999999996,32.94708665153696,32.94708665153696,32.94708665153696,32.94708665153696,32.94708665153696,36.679276431579716,36.679276431579716,20.732479700396674,18.028878754819075,36.679276431579716,36.679276431579716,33.3231828129962,33.3231828129962,36.679276431579716,36.679276431579716,36.679276431579716,33.3231828129962,36.679276431579716,33.3231828129962,22.214358122859068,20.68657192731833,16.999999999999996,0.0 
 05/05  10:00:00,18.0,56.0,18.225681802383964,98.04735733870255,23.586760096975464,47.60752853544165,21.797882762734268,92.72555704813948,19.189044198726428,86.97593124102251,18.382363766635372,68.6020506904793,20.777508222611633,56.50499685631176,0.0,0.0,35.89977230796871,35.89977230796871,0.0,0.0,30.624246551596983,30.624246551596983,0.0,0.0,0.0,0.0,0.0,0.0,27.936216748750503,27.936216748750503,0.0,18.0,32.94708665153696,32.94708665153696,32.94708665153696,32.94708665153696,32.94708665153696,36.67927643157972,36.67927643157972,21.797882762734268,18.382363766635372,36.67927643157972,36.67927643157972,33.260513375686585,33.260513375686585,36.67927643157972,36.67927643157972,36.67927643157972,33.260513375686585,36.67927643157972,33.260513375686585,23.586760096975464,20.777508222611633,18.0,0.0 
 05/05  11:00:00,18.0,59.0,18.340449243003526,97.3435929107782,24.13609599098304,44.705231035943825,23.15661546018287,87.54252337385167,19.45818608515048,85.5305362531447,18.677173146153056,66.20712394059585,20.744869968502073,54.970362408094886,0.0,0.0,35.89977230796871,35.89977230796871,0.0,0.0,30.624246551596983,30.624246551596983,0.0,0.0,0.0,0.0,0.0,0.0,27.936216748750503,27.936216748750503,0.0,18.0,32.94708665153696,32.94708665153696,32.94708665153696,32.94708665153696,32.94708665153696,36.67927643157972,36.67927643157972,23.15661546018287,18.677173146153056,36.67927643157972,36.67927643157972,33.260513375686585,33.260513375686585,36.67927643157972,36.67927643157972,36.67927643157972,33.260513375686585,36.67927643157972,33.260513375686585,24.13609599098304,20.744869968502073,18.0,0.0 
 05/05  12:00:00,17.5,61.0,18.490018571972538,96.43492633424285,24.055850354901917,44.06278572026706,24.497732826596533,83.46417491812232,19.839937888395244,83.5264578294667,18.946660792880575,64.23472646650086,20.770238468687126,53.842738533913355,0.0,0.0,35.89977230796871,35.89977230796871,0.0,0.0,30.624246551596983,30.624246551596983,0.0,0.0,0.0,0.0,0.0,0.0,27.936216748750503,27.936216748750503,0.0,17.5,32.94708665153696,32.94708665153696,32.94708665153696,32.94708665153696,32.94708665153696,36.67927643157972,36.67927643157972,24.497732826596533,18.946660792880575,36.67927643157972,36.67927643157972,33.260513375686585,33.260513375686585,36.67927643157972,36.67927643157972,36.67927643157972,33.260513375686585,36.67927643157972,33.260513375686585,24.055850354901917,20.770238468687126,17.5,0.0 
 05/05  13:00:00,18.0,56.0,18.66037991013568,95.4114772262102,23.505248013279015,44.876869909060424,25.67567570214611,79.8094913602792,20.302481103800766,81.1685608988239,19.16308368025767,62.76455426864963,20.804766452928252,52.941404793682636,0.0,0.0,35.89977230796871,35.89977230796871,0.0,0.0,30.62424655159698,30.62424655159698,0.0,0.0,0.0,0.0,0.0,0.0,27.936216748750503,27.936216748750503,0.0,18.0,32.94708665153696,32.94708665153696,32.94708665153696,32.94708665153696,32.94708665153696,36.679276431579716,36.679276431579716,25.67567570214611,19.16308368025767,36.679276431579716,36.679276431579716,33.1978296344955,33.1978296344955,36.679276431579716,36.679276431579716,36.679276431579716,33.1978296344955,36.679276431579716,33.1978296344955,23.505248013279015,20.804766452928252,18.0,0.0 
 05/05  14:00:00,17.6,56.0,18.83609449358112,94.36857733187767,22.942280756654174,45.774997502149134,26.534088411752677,78.22365091654109,20.768937216980913,78.86613224132765,19.312673241193544,61.6175030815931,21.119896205480934,51.1959909464177,0.0,0.0,35.8997723079687,35.8997723079687,0.0,0.0,30.62424655159698,30.62424655159698,0.0,0.0,0.0,0.0,0.0,0.0,27.936216748750503,27.936216748750503,0.0,17.6,32.94708665153695,32.94708665153695,32.94708665153695,32.94708665153695,32.94708665153695,36.679276431579716,36.679276431579716,26.534088411752677,19.312673241193544,36.679276431579716,36.679276431579716,33.13514395287302,33.13514395287302,36.679276431579716,36.679276431579716,36.679276431579716,33.13514395287302,36.679276431579716,33.13514395287302,22.942280756654174,21.119896205480934,17.6,0.0 
 05/05  15:00:00,17.3,54.0,19.004026068963178,93.38384840115572,22.54979285386637,45.779038058131434,26.978168003586806,80.48170486051684,21.23230015174577,76.65165469635426,19.41986620191027,60.29140776165768,22.013639874955285,47.3387788880009,0.0,0.0,35.8997723079687,35.8997723079687,0.0,0.0,30.62424655159698,30.62424655159698,0.0,0.0,0.0,0.0,0.0,0.0,27.936216748750503,27.936216748750503,0.0,17.3,32.94708665153695,32.94708665153695,32.94708665153695,32.94708665153695,32.94708665153695,36.679276431579716,36.679276431579716,26.978168003586806,19.41986620191027,36.679276431579716,36.679276431579716,33.13514395287302,33.13514395287302,36.679276431579716,36.679276431579716,36.679276431579716,33.13514395287302,36.679276431579716,33.13514395287302,22.54979285386637,22.013639874955285,17.3,0.0 
 05/05  16:00:00,16.6,56.0,19.154511768575258,92.51119472841361,22.133557237540483,46.32471411585492,26.9599407452314,83.66144144978998,21.62757086509444,74.81761026343172,19.45266410171094,59.655353401888625,23.160607188205898,43.56131340983832,0.0,0.0,35.89977230796871,35.89977230796871,0.0,0.0,30.62424655159698,30.62424655159698,0.0,0.0,0.0,0.0,0.0,0.0,27.936216748750503,27.936216748750503,0.0,16.6,32.94708665153696,32.94708665153696,32.94708665153696,32.94708665153696,32.94708665153696,36.679276431579716,36.679276431579716,26.9599407452314,19.45266410171094,36.679276431579716,36.679276431579716,33.1978296344955,33.1978296344955,36.679276431579716,36.679276431579716,36.679276431579716,33.1978296344955,36.679276431579716,33.1978296344955,22.133557237540483,23.160607188205898,16.6,0.0 
 05/05  17:00:00,16.0,59.0,19.280874719301384,91.78549247773013,21.71643542583352,46.7030699231905,26.33457321800897,92.15260797313749,21.860040593627794,73.76200934564355,19.38795127231821,59.19877243658482,24.144799009021362,40.34000395027481,0.0,0.0,35.89977230796871,35.89977230796871,0.0,0.0,30.62424655159698,30.62424655159698,0.0,0.0,0.0,0.0,0.0,0.0,27.936216748750503,27.936216748750503,0.0,16.0,32.94708665153696,32.94708665153696,32.94708665153696,32.94708665153696,32.94708665153696,36.679276431579716,36.679276431579716,26.33457321800897,19.38795127231821,36.679276431579716,36.679276431579716,33.1978296344955,33.1978296344955,36.679276431579716,36.679276431579716,36.679276431579716,33.1978296344955,36.679276431579716,33.1978296344955,21.71643542583352,24.144799009021362,16.0,0.0 
 05/05  18:00:00,14.0,63.0,19.31527815607516,91.58890782706287,21.120101282488477,47.97648988606392,24.889105039977085,99.64802580950534,21.88612016961205,73.64457264308112,19.109745618111283,59.864939650234234,23.25347922888111,42.14797896075296,0.0,0.0,35.89977230796871,35.89977230796871,0.0,0.0,30.624246551596983,30.624246551596983,0.0,0.0,0.0,0.0,0.0,0.0,27.936216748750503,27.936216748750503,0.0,14.000000000000002,32.94708665153696,32.94708665153696,32.94708665153696,32.94708665153696,32.94708665153696,36.67927643157972,36.67927643157972,24.889105039977085,19.109745618111283,36.67927643157972,36.67927643157972,33.260513375686585,33.260513375686585,36.67927643157972,36.67927643157972,36.67927643157972,33.260513375686585,36.67927643157972,33.260513375686585,21.120101282488477,23.25347922888111,14.000000000000002,0.0 
 05/05  19:00:00,13.0,72.0,19.202533130215414,92.23472836317654,20.56761443325488,49.25330615356064,23.625086586270417,100.0,21.688487263080354,74.53927435973318,18.808314355644676,60.70199651974001,22.02654425781249,45.057544206883435,0.0,0.0,35.89977230796871,35.89977230796871,0.0,0.0,30.624246551596983,30.624246551596983,0.0,0.0,0.0,0.0,0.0,0.0,27.936216748750503,27.936216748750503,0.0,13.0,32.94708665153696,32.94708665153696,32.94708665153696,32.94708665153696,32.94708665153696,36.67927643157972,36.67927643157972,23.625086586270417,18.808314355644676,36.67927643157972,36.67927643157972,33.260513375686585,33.260513375686585,36.67927643157972,36.67927643157972,36.67927643157972,33.260513375686585,36.67927643157972,33.260513375686585,20.56761443325488,22.02654425781249,13.0,0.0 
 05/05  20:00:00,11.0,82.0,19.038878634659284,93.18114008334469,19.92051003011531,50.981970924567776,22.560714554019363,100.0,21.37070621793722,76.00363239778667,18.476423928405904,61.70630766032512,21.07114098181968,47.501513749857764,8551.854105735627,0.22832157811231069,34.665105565502934,30.12179812156186,0.0,0.0,30.62424655159698,30.62424655159698,0.0,0.0,0.0,0.0,0.0,0.0,27.936216748750503,27.936216748750503,632.6860592322406,3.6507780665947402,31.214338508076978,31.214338508076978,31.214338508076978,33.231765838943296,33.231765838943296,35.16839116139777,32.99287605966078,22.560714554019363,18.476423928405904,35.16839116139777,35.16839116139777,33.31413422876633,33.31413422876633,32.99287605966078,35.16839116139777,35.16839116139777,28.770826784825253,35.16839116139777,33.31413422876633,19.92051003011531,21.07114098181968,11.0,2277669.813236066 
