Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/05  21:00:00,10.6,82.0,18.82600836299107,94.42841691237938,19.847150964734098,50.68253232624935,21.648207970865187,100.0,20.909051644999316,78.1891222939866,18.160110471799737,62.41954435029843,20.239970193311322,49.477198552814585,15373.293722679995,0.48340468958797184,33.61934145812817,25.999244641034934,0.0,0.0,30.62424655159698,30.62424655159698,0.0,0.0,0.0,0.0,0.0,0.0,27.936216748750503,27.936216748750503,1250.4175854149826,-4.117434445474084,29.898279421877668,29.898279421877668,29.898279421877668,33.933024576731434,33.933024576731434,33.901877477176015,29.912607468251146,21.648207970865187,18.160110471799737,33.901877477176015,33.901877477176015,33.61934145812817,33.61934145812817,29.912607468251146,33.901877477176015,33.901877477176015,25.999244641034934,33.901877477176015,33.61934145812817,19.847150964734098,20.239970193311322,10.6,4501503.307493937 
 05/05  22:00:00,11.0,76.0,18.622909668755856,95.63576459916221,21.009942308640785,46.5826859978834,20.938644834756943,100.0,20.364431608995154,80.85879962043745,17.921345444615707,62.77689706740469,19.43660347470214,51.34955141104227,0.0,0.0,36.32615765977737,36.32615765977737,0.0,0.0,30.62424655159698,30.62424655159698,0.0,0.0,0.0,0.0,17821.730841556437,0.8844979944047939,29.226166216509522,24.32240306196948,1438.0987260784827,-3.5474621553884824,25.052283446466937,25.052283446466937,25.052283446466937,29.087733737942884,29.087733737942884,29.19139376224529,24.92889750720054,20.938644834756943,17.921345444615707,29.19139376224529,29.19139376224529,29.226166216509522,29.226166216509522,24.92889750720054,29.19139376224529,29.19139376224529,29.226166216509522,29.19139376224529,24.32240306196948,21.009942308640785,19.43660347470214,11.0,5177155.413882539 
 05/05  23:00:00,10.0,82.0,18.466256333185186,96.48316222394115,22.05318246807644,43.07465357855153,20.38098213626264,100.0,19.893452746711404,83.16759550079838,17.71820789922061,62.910196244156836,20.276383023891356,48.05471645743136,0.0,0.0,36.32615765977737,36.32615765977737,0.0,0.0,30.62424655159698,30.62424655159698,0.0,0.0,0.0,0.0,2563.5079625511,0.0881301374093729,33.28141969886169,31.541721353591015,306.05555863627814,6.312714755890804,29.311136796594297,29.311136796594297,29.311136796594297,30.319812936119405,30.319812936119405,33.00076356467079,32.2171848246611,20.38098213626264,17.71820789922061,33.00076356467079,33.00076356467079,30.298030341277478,30.298030341277478,32.2171848246611,33.00076356467079,33.00076356467079,30.298030341277478,33.00076356467079,28.558331996006796,22.05318246807644,20.276383023891356,10.0,1101800.0110906013 
 05/05  24:00:00,8.8,85.0,18.348010906975524,97.2012316170034,22.226027586059054,42.16852443385933,19.894191403009113,99.99999999999999,19.455186268639714,85.46202538913826,17.53969385541715,63.157770478073644,20.97357156423503,45.54348419196802,0.0,0.0,36.32615765977737,36.32615765977737,6074.690359427835,0.14325141945712003,30.894615760921347,27.51297339834832,0.0,0.0,0.0,0.0,0.0,0.0,33.655983625769004,33.655983625769004,448.1265106009901,3.9192332111565724,29.89166967278377,29.89166967278377,29.89166967278377,31.236746936015358,31.236746936015358,33.66702750755616,32.187887352927184,19.894191403009113,17.53969385541715,33.66702750755616,33.66702750755616,28.01825435075455,31.39989671332758,32.187887352927184,33.66702750755616,33.66702750755616,31.39989671332758,33.66702750755616,31.39989671332758,22.226027586059054,20.97357156423503,8.8,1613255.4381635645 
 05/06  01:00:00,10.0,76.0,18.259825017196945,97.74057621851374,21.926526477401445,42.48392119896994,19.738398830347112,100.0,19.061116398699347,87.5860292569986,17.444500041991553,63.08331973396892,21.194200543197763,44.44706946745207,0.0,0.0,36.32615765977737,36.32615765977737,16433.69315263034,0.4966841846074507,29.70418317140315,21.58347224861374,0.0,0.0,0.0,0.0,0.0,0.0,33.655983625769004,33.655983625769004,1406.1146278148867,-4.588505042489178,25.802603513272576,25.802603513272576,25.802603513272576,29.838019786340226,29.838019786340226,29.88185484563825,25.741644161664766,19.738398830347112,17.444500041991553,29.88185484563825,29.88185484563825,21.58347224861374,29.70418317140315,25.741644161664766,29.88185484563825,29.88185484563825,29.70418317140315,29.88185484563825,29.70418317140315,21.926526477401445,21.194200543197763,10.0,5062012.660133591 
 05/06  02:00:00,8.0,87.0,18.173729356905163,98.27051392159228,21.326405996844166,43.32388905849835,19.878350793171798,100.0,18.703519705697104,89.56503205577341,17.315447542263833,62.861398520909475,20.916100452510435,44.44477527515919,0.0,0.0,36.32615765977737,36.32615765977737,15603.57337033435,0.4813821352798284,30.819122508506318,23.06154667033105,0.0,0.0,0.0,0.0,0.0,0.0,33.655983625769004,33.655983625769004,1353.8702366648208,-6.638214917230065,27.030513706784756,27.030513706784756,27.030513706784756,31.065791600514288,31.065791600514288,31.02173569516126,27.056864607323423,19.878350793171798,17.315447542263833,31.02173569516126,31.02173569516126,23.06154667033105,30.819122508506318,27.056864607323423,31.02173569516126,31.02173569516126,30.819122508506318,31.02173569516126,30.819122508506318,21.326405996844166,20.916100452510435,8.0,4873932.851993356 
 05/06  03:00:00,7.8,90.0,18.086625992287857,98.90780471205264,20.67272953373496,44.621466729381936,20.373065407782192,98.85346473647006,18.39537824585454,91.40106346469284,17.17878560699568,62.91855158423385,20.43537119040025,45.294489249615154,0.0,0.0,36.32615765977737,36.32615765977737,5199.175505676036,0.14248608341007757,32.69573405048754,29.785924985765725,0.0,0.0,0.0,0.0,0.0,0.0,33.655983625769004,33.655983625769004,428.3244741474467,2.8997594494885632,28.926395716474183,28.926395716474183,28.926395716474183,30.2713699072117,30.2713699072117,32.878985855668745,31.582083404506974,20.373065407782192,17.17878560699568,32.878985855668745,32.878985855668745,27.48491301759364,30.394722082315454,31.582083404506974,32.878985855668745,32.878985855668745,30.394722082315454,32.878985855668745,30.394722082315454,20.67272953373496,20.43537119040025,7.799999999999999,1541968.1069308084 
 05/06  04:00:00,8.0,87.0,18.005529209027756,99.31517902278216,20.07371988959894,45.70267991477613,20.79167409867019,98.35626061694583,18.10724325072481,92.97765742991673,17.062732476322918,62.74258703250947,19.922521474269104,46.147249020199794,0.0,0.0,36.32615765977737,36.32615765977737,0.0,0.0,32.69573405048754,32.69573405048754,0.0,0.0,0.0,0.0,6447.791292513011,0.14097984953674622,34.33625526682058,28.86549541317729,596.1529766826947,0.6040047996051294,30.390439121906724,30.390439121906724,30.390439121906724,32.40779140095694,32.40779140095694,34.33386365406707,32.40643232179172,20.79167409867019,17.062732476322918,34.33386365406707,34.33386365406707,32.05174453135335,32.05174453135335,32.40643232179172,34.33386365406707,34.33386365406707,32.05174453135335,34.33386365406707,26.580984677710056,20.07371988959894,19.922521474269104,8.0,2146150.7160577006 
 05/06  05:00:00,8.0,87.0,17.925467589721613,99.81680400786215,19.538246967592784,46.407520065075275,20.814347586676963,100.0,17.818255476077915,94.68399908630346,16.953086940154748,62.280859713579915,19.820664702808358,45.61352208844363,14457.855402551402,0.7963792910676638,28.478832769338737,24.15640606703512,0.0,0.0,32.69573405048754,32.69573405048754,0.0,0.0,0.0,0.0,4195.8216481645595,0.19582070893233622,28.478832769338737,22.542070948772963,1479.763826230868,-6.518390490585575,24.14560739460255,24.14560739460255,24.14560739460255,28.180947440977086,28.180947440977086,28.323919086279226,23.98083231194587,20.814347586676963,16.953086940154748,28.323919086279226,28.323919086279226,28.478832769338737,28.478832769338737,23.98083231194587,28.323919086279226,28.323919086279226,24.15640606703512,28.323919086279226,22.542070948772963,19.538246967592784,19.820664702808358,8.0,5327149.774431124 
 05/06  06:00:00,8.8,85.0,17.848803610929203,100.0,20.078144833769755,44.1650093063617,20.564738093228584,100.0,17.576488498649546,96.0433695299943,16.879345286685616,61.62735403730856,19.95022679566866,44.52536377515206,5763.551499541189,0.26244787761691046,30.306305247282495,24.976279554853505,0.0,0.0,32.69573405048754,32.69573405048754,0.0,0.0,0.0,0.0,9068.831467089629,0.3582982410746405,30.306305247282495,24.247901859025227,1367.9428712759432,-5.819720329500864,26.684053930147435,26.684053930147435,26.684053930147435,30.719398728183286,30.719398728183286,30.655451928962933,26.729984772781805,20.564738093228584,16.879345286685616,30.655451928962933,30.655451928962933,30.306305247282495,30.306305247282495,26.729984772781805,30.655451928962933,30.655451928962933,24.976279554853505,30.655451928962933,24.247901859025227,20.078144833769755,19.95022679566866,8.8,4924594.336593395 
 05/06  07:00:00,9.0,81.0,17.779344796122473,99.94842805626601,20.404954469529365,42.781813275578756,20.219290286666645,100.0,17.392058190259426,97.26504256603852,16.83729361195438,61.06456335903725,20.373245157158824,42.874685325266974,0.0,0.0,30.709330613129435,30.709330613129435,0.0,0.0,32.69573405048754,32.69573405048754,0.0,0.0,0.0,0.0,0.0,0.0,36.33901553945732,36.33901553945732,0.0,9.0,27.14788993131548,27.14788993131548,27.14788993131548,27.14788993131548,27.14788993131548,31.15636991645722,31.15636991645722,20.219290286666645,16.83729361195438,31.15636991645722,31.15636991645722,27.42129453691996,27.42129453691996,31.15636991645722,31.15636991645722,31.15636991645722,27.42129453691996,31.15636991645722,27.42129453691996,20.404954469529365,20.373245157158824,9.0,0.0 
 05/06  08:00:00,9.0,81.0,17.713086866851064,100.0,20.35835815576452,42.363458406406565,19.838261428850025,100.0,17.222905083558715,98.3112828959313,16.81698103468003,60.38275130288289,20.905316403089806,40.9666401332685,0.0,0.0,30.709330613129435,30.709330613129435,16162.787741560762,0.4370537729365648,30.42698914026737,21.575232720783575,0.0,0.0,0.0,0.0,0.0,0.0,36.33901553945732,36.33901553945732,1372.9297746716925,-5.620645513844317,26.556447885808574,26.556447885808574,26.556447885808574,30.591817324731736,30.591817324731736,30.598813539593962,26.5298961832503,19.838261428850025,16.81698103468003,30.598813539593962,30.598813539593962,21.575232720783575,30.42698914026737,26.5298961832503,30.598813539593962,30.598813539593962,30.42698914026737,30.598813539593962,30.42698914026737,20.35835815576452,20.905316403089806,9.0,4942547.188818092 
 05/06  09:00:00,11.2,77.0,17.713551532410214,99.93333742209786,21.049593422344614,40.54988873346031,20.655666481992565,96.03949182899706,17.168454305388657,98.65072355787879,17.005355113337117,59.30598115591807,21.190468615113762,40.2058699687178,0.0,0.0,30.70933061312943,30.70933061312943,5297.243483370763,0.16219401491066107,31.046047353217144,28.441588056551062,0.0,0.0,0.0,0.0,0.0,0.0,36.33901553945732,36.33901553945732,448.9333795270337,6.323449763871683,27.224903524127914,27.224903524127914,27.224903524127914,28.56998476373918,28.56998476373918,31.234301940207686,29.89993612184147,20.655666481992565,17.005355113337117,31.234301940207686,31.234301940207686,26.095228816977656,28.699688113643738,29.89993612184147,31.234301940207686,31.234301940207686,28.699688113643738,31.234301940207686,28.699688113643738,21.049593422344614,21.190468615113762,11.2,1616160.1662973214 
 05/06  10:00:00,16.0,68.0,17.790952817588785,99.54005556847726,22.13909666045159,38.91903496812547,22.167858368502564,88.77621261697702,17.30686166384971,97.88725154327224,17.39701162862964,58.100063732659024,21.278993242422015,41.02386054969726,0.0,0.0,30.70933061312943,30.70933061312943,0.0,0.0,31.04604735321714,31.04604735321714,0.0,0.0,0.0,0.0,0.0,0.0,36.33901553945732,36.33901553945732,0.0,15.999999999999998,27.23360265740334,27.23360265740334,27.23360265740334,27.23360265740334,27.23360265740334,31.24274897520171,31.24274897520171,22.167858368502564,17.39701162862964,31.24274897520171,31.24274897520171,27.637607981279224,27.637607981279224,31.24274897520171,31.24274897520171,31.24274897520171,27.637607981279224,31.24274897520171,27.637607981279224,22.13909666045159,21.278993242422015,15.999999999999998,0.0 
 05/06  11:00:00,16.3,52.0,17.91668114889808,98.75446452486824,22.63879449161924,37.47922003044444,23.564848850102155,82.07384419727114,17.67413293719582,95.64290129673068,17.8495499602606,55.927498216118,21.193621853061973,40.93817478096988,0.0,0.0,30.70933061312944,30.70933061312944,0.0,0.0,31.046047353217148,31.046047353217148,0.0,0.0,0.0,0.0,0.0,0.0,36.33901553945732,36.33901553945732,0.0,16.3,27.233602657403342,27.233602657403342,27.233602657403342,27.233602657403342,27.233602657403342,31.242748975201714,31.242748975201714,23.564848850102155,17.8495499602606,31.242748975201714,31.242748975201714,27.57028800061482,27.57028800061482,31.242748975201714,31.242748975201714,31.242748975201714,27.57028800061482,31.242748975201714,27.57028800061482,22.63879449161924,21.193621853061973,16.3,0.0 
 05/06  12:00:00,16.6,50.0,18.07832635575726,97.75537745920327,22.459698369707827,37.107884513147425,24.93077444664061,76.18847279193045,18.151390089346865,92.81220201460924,18.18205582503103,53.6109996520026,21.044321078339344,40.46710747859,0.0,0.0,30.70933061312944,30.70933061312944,0.0,0.0,31.046047353217148,31.046047353217148,0.0,0.0,0.0,0.0,0.0,0.0,36.33901553945732,36.33901553945732,0.0,16.6,27.233602657403342,27.233602657403342,27.233602657403342,27.233602657403342,27.233602657403342,31.242748975201714,31.242748975201714,24.93077444664061,18.18205582503103,31.242748975201714,31.242748975201714,27.57028800061482,27.57028800061482,31.242748975201714,31.242748975201714,31.242748975201714,27.57028800061482,31.242748975201714,27.57028800061482,22.459698369707827,21.044321078339344,16.6,0.0 
 05/06  13:00:00,16.3,48.0,18.259032953028488,96.65180950372536,21.962537834266826,37.64529730145288,26.071376858966254,72.60577733904243,18.67837704098814,89.79513598183976,18.444429519262464,52.04958457931567,20.913802464159417,40.15141365913246,0.0,0.0,30.709330613129435,30.709330613129435,0.0,0.0,31.046047353217148,31.046047353217148,0.0,0.0,0.0,0.0,0.0,0.0,36.33901553945732,36.33901553945732,0.0,16.3,27.23360265740334,27.23360265740334,27.23360265740334,27.23360265740334,27.23360265740334,31.24274897520171,31.24274897520171,26.071376858966254,18.444429519262464,31.24274897520171,31.24274897520171,27.502952654613424,27.502952654613424,31.24274897520171,31.24274897520171,31.24274897520171,27.502952654613424,31.24274897520171,27.502952654613424,21.962537834266826,20.913802464159417,16.3,0.0 
 05/06  14:00:00,16.0,45.0,18.44367347217009,95.53858364407535,21.540391112219773,37.73532362437651,26.824191636509376,70.9688785786501,19.223858350553463,86.78772587176228,18.62968530971512,50.63352110118741,21.13004206408732,38.7071672956278,0.0,0.0,30.70933061312943,30.70933061312943,0.0,0.0,31.046047353217144,31.046047353217144,0.0,0.0,0.0,0.0,0.0,0.0,36.33901553945732,36.33901553945732,0.0,16.0,27.23360265740334,27.23360265740334,27.23360265740334,27.23360265740334,27.23360265740334,31.242748975201707,31.242748975201707,26.824191636509376,18.62968530971512,31.242748975201707,31.242748975201707,27.435615224186037,27.435615224186037,31.242748975201707,31.242748975201707,31.242748975201707,27.435615224186037,31.242748975201707,27.435615224186037,21.540391112219773,21.13004206408732,16.0,0.0 
 05/06  15:00:00,16.6,41.0,18.61706907588172,94.50627514326433,21.208742579402927,36.84108143880798,27.13039522343721,71.9588678439566,19.729159643914056,84.10268569487488,18.784192219034388,48.65935249099441,21.899215665084576,35.32861231294031,0.0,0.0,30.70933061312943,30.70933061312943,0.0,0.0,31.046047353217144,31.046047353217144,0.0,0.0,0.0,0.0,0.0,0.0,36.33901553945732,36.33901553945732,0.0,16.6,27.23360265740334,27.23360265740334,27.23360265740334,27.23360265740334,27.23360265740334,31.242748975201707,31.242748975201707,27.13039522343721,18.784192219034388,31.242748975201707,31.242748975201707,27.435615224186037,27.435615224186037,31.242748975201707,31.242748975201707,31.242748975201707,27.435615224186037,31.242748975201707,27.435615224186037,21.208742579402927,21.899215665084576,16.6,0.0 
 05/06  16:00:00,15.0,51.0,18.770017598700207,93.69865554505296,20.95442435001018,37.07024128712966,26.95419963971657,75.5127812836648,20.167651167439423,81.92898205082417,18.873457089738295,47.95770355936425,22.90010355315394,32.926487226913686,0.0,0.0,30.709330613129435,30.709330613129435,0.0,0.0,31.046047353217148,31.046047353217148,0.0,0.0,0.0,0.0,0.0,0.0,36.33901553945732,36.33901553945732,0.0,15.0,27.23360265740334,27.23360265740334,27.23360265740334,27.23360265740334,27.23360265740334,31.24274897520171,31.24274897520171,26.95419963971657,18.873457089738295,31.24274897520171,31.24274897520171,27.502952654613424,27.502952654613424,31.24274897520171,31.24274897520171,31.24274897520171,27.502952654613424,31.24274897520171,27.502952654613424,20.95442435001018,22.90010355315394,15.0,0.0 
 05/06  17:00:00,19.0,52.0,18.89654212380357,92.96047777889657,20.79445373746082,37.94445800973344,26.264255211922922,82.07514105899969,20.47010826078236,80.41182021215403,18.966827168971584,47.72087262262357,23.7734483327488,31.658425995732408,0.0,0.0,30.70933061312943,30.70933061312943,0.0,0.0,31.046047353217144,31.046047353217144,0.0,0.0,0.0,0.0,0.0,0.0,36.33901553945732,36.33901553945732,0.0,19.0,27.23360265740334,27.23360265740334,27.23360265740334,27.23360265740334,27.23360265740334,31.242748975201707,31.242748975201707,26.264255211922922,18.966827168971584,31.242748975201707,31.242748975201707,27.435615224186037,27.435615224186037,31.242748975201707,31.242748975201707,31.242748975201707,27.435615224186037,31.242748975201707,27.435615224186037,20.79445373746082,23.7734483327488,19.0,0.0 
 05/06  18:00:00,14.0,54.0,18.932717094271805,92.84220600566061,20.25414551562033,39.100551291934806,24.693860288039406,92.89835260732455,20.613784422700512,79.78100535640147,18.68418485826583,48.35158608802408,22.64361214893207,33.7845351207064,0.0,0.0,30.70933061312943,30.70933061312943,0.0,0.0,31.04604735321714,31.04604735321714,0.0,0.0,0.0,0.0,0.0,0.0,36.33901553945732,36.33901553945732,0.0,13.999999999999996,27.23360265740334,27.23360265740334,27.23360265740334,27.23360265740334,27.23360265740334,31.24274897520171,31.24274897520171,24.693860288039406,18.68418485826583,31.24274897520171,31.24274897520171,27.637607981279224,27.637607981279224,31.24274897520171,31.24274897520171,31.24274897520171,27.637607981279224,31.24274897520171,27.637607981279224,20.25414551562033,22.64361214893207,13.999999999999996,0.0 
 05/06  19:00:00,13.0,62.0,18.875901136961712,93.1723570766113,19.731435842096495,40.36993029553452,23.396783160587148,99.67928892417262,20.5231837602567,80.22802983129532,18.379996686412504,49.10221845673495,21.438409883285896,36.346040436701976,13153.472294757068,0.494377284228145,30.62727779648888,25.209138147054112,0.0,0.0,31.046047353217148,31.046047353217148,0.0,0.0,0.0,0.0,0.0,0.0,36.33901553945732,36.33901553945732,1095.516824776866,1.3002452505253708,26.80824243133711,26.80824243133711,26.80824243133711,30.036515525472737,30.036515525472737,30.869669952269,27.562425658237895,23.396783160587148,18.379996686412504,30.869669952269,30.869669952269,29.999469273985955,29.999469273985955,27.562425658237895,30.869669952269,30.869669952269,24.581329624551188,30.869669952269,29.999469273985955,19.731435842096495,21.438409883285896,13.0,3943860.569196718 
 05/06  20:00:00,13.0,62.0,18.751257730416768,93.90131357249231,19.990967872490874,39.72309687709206,22.31867849258109,100.0,20.281836362785146,81.43276029922964,18.117932541729893,49.74455382088449,20.53629003957942,38.4131483689792,7110.011660046457,0.27304580469502926,33.5964059283246,30.387027678401388,0.0,0.0,31.046047353217148,31.046047353217148,0.0,0.0,0.0,0.0,0.0,0.0,36.33901553945732,36.33901553945732,632.1742814103904,5.637657353839592,30.123195721016423,30.123195721016423,30.123195721016423,32.14062336405421,32.14062336405421,34.0003575220513,32.152403667403746,22.31867849258109,18.117932541729893,34.0003575220513,34.0003575220513,32.083181783172854,32.083181783172854,32.152403667403746,34.0003575220513,34.0003575220513,28.873803533249646,34.0003575220513,32.083181783172854,19.990967872490874,20.53629003957942,13.0,2275827.4130774057 
 05/06  21:00:00,12.8,60.0,18.60660312568806,94.7552646856561,21.008752047319334,37.200208989308265,21.495188993402824,100.0,19.97132542705758,83.01274446875422,17.909531705189508,50.050128091249036,19.67510991420249,40.399584649621985,0.0,0.0,34.086182449144765,34.086182449144765,0.0,0.0,31.046047353217148,31.046047353217148,0.0,0.0,0.0,0.0,16916.129324646194,0.6154964955628524,31.55593502638237,24.167998231699436,1336.7554206364166,-1.862751381970392,27.59396482410279,27.59396482410279,27.59396482410279,31.62914037570565,31.62914037570565,31.72285438458192,27.477157576818538,21.495188993402824,17.909531705189508,31.72285438458192,31.72285438458192,31.55593502638237,31.55593502638237,27.477157576818538,31.72285438458192,31.72285438458192,31.55593502638237,31.72285438458192,24.167998231699436,21.008752047319334,19.67510991420249,12.8,4812319.5142911 
 05/06  22:00:00,12.0,62.0,18.474659762975634,95.54169176586376,21.3033243041277,36.42464195321632,20.870196207500705,99.99999999999999,19.667123415526902,84.5939807016232,17.75512324970368,50.344514346753655,20.45851747641605,38.3757205199108,0.0,0.0,34.086182449144765,34.086182449144765,0.0,0.0,31.046047353217144,31.046047353217144,0.0,0.0,0.0,0.0,4856.156756131926,0.24239929951138897,32.786619517059634,31.18903515680909,425.9753543975283,7.092764936609283,29.21986691277313,29.21986691277313,29.21986691277313,30.564828078138305,30.564828078138305,33.03981170852016,31.829990591398932,20.870196207500705,17.75512324970368,33.03981170852016,33.03981170852016,30.646431543956805,30.646431543956805,31.829990591398932,33.03981170852016,33.03981170852016,30.646431543956805,33.03981170852016,29.048847183706265,21.3033243041277,20.45851747641605,12.0,1533511.275831102 
 05/06  23:00:00,9.0,76.0,18.36268664777161,96.21487712739108,21.086898502338197,36.76845745976864,20.356097979767657,99.99999999999999,19.37538855163968,86.14239822435219,17.578253859511808,50.684883066677514,21.28752761817605,36.32457521792135,0.0,0.0,34.086182449144765,34.086182449144765,0.0,0.0,31.046047353217144,31.046047353217144,0.0,0.0,0.0,0.0,0.0,0.0,32.786619517059634,32.786619517059634,0.0,9.0,29.29323433212859,29.29323433212859,29.29323433212859,29.29323433212859,29.29323433212859,33.10801556039469,33.10801556039469,20.356097979767657,17.578253859511808,33.10801556039469,33.10801556039469,29.485453245221215,29.485453245221215,33.10801556039469,33.10801556039469,33.10801556039469,29.485453245221215,33.10801556039469,29.485453245221215,21.086898502338197,21.28752761817605,9.0,0.0 
 05/06  24:00:00,9.0,80.0,18.248188841627133,96.90880060753258,20.684294856269027,37.65313295778155,19.961154177726897,100.0,19.10023028414993,87.6319829014,17.445827286808886,50.99346066877158,21.513077168209634,35.78905582584751,0.0,0.0,34.086182449144765,34.086182449144765,0.0,0.0,31.046047353217148,31.046047353217148,0.0,0.0,0.0,0.0,0.0,0.0,32.786619517059634,32.786619517059634,0.0,9.0,29.293234332128595,29.293234332128595,29.293234332128595,29.293234332128595,29.293234332128595,33.1080155603947,33.1080155603947,19.961154177726897,17.445827286808886,33.1080155603947,33.1080155603947,29.421380274498425,29.421380274498425,33.1080155603947,33.1080155603947,33.1080155603947,29.421380274498425,33.1080155603947,29.421380274498425,20.684294856269027,21.513077168209634,9.0,0.0 
 05/07  01:00:00,8.0,87.0,18.135990388816456,97.59419480877938,20.105996054152214,39.05370829865696,19.535540069941852,100.0,18.783565613019693,89.38238182566988,17.309158238916503,51.27777663933552,21.216224421146528,36.47514282073625,0.0,0.0,34.086182449144765,34.086182449144765,17880.495393740246,0.7929407220439573,26.51360075453857,21.094043256623873,0.0,0.0,0.0,0.0,0.0,0.0,32.786619517059634,32.786619517059634,1567.9067627885056,-6.434954974576751,22.34695277180309,22.34695277180309,22.34695277180309,26.381598250146883,26.381598250146883,26.50345558934822,22.201629450869106,19.535540069941852,17.309158238916503,26.50345558934822,26.50345558934822,21.094043256623873,26.51360075453857,22.201629450869106,26.50345558934822,26.50345558934822,26.51360075453857,26.50345558934822,26.51360075453857,20.105996054152214,21.216224421146528,8.0,5644464.346038621 
 05/07  02:00:00,9.0,81.0,18.030457779770835,98.24384686032491,19.546595514321993,40.485464230997025,19.619964419660718,100.0,18.4119630949106,91.48672567999776,17.20189164591892,51.45930002198388,20.759726490999185,37.56238482670187,8405.606985505685,0.48850506894711254,26.241640278741006,22.124425953174452,9186.848026745081,0.5036949310528875,26.241640278741006,21.877482334587707,0.0,0.0,0.0,0.0,0.0,0.0,32.786619517059634,32.786619517059634,1584.8364875424036,-5.419402652212054,22.014504183864496,22.014504183864496,22.014504183864496,26.04902130261813,26.04902130261813,26.045653605396446,21.999069963581025,19.619964419660718,17.20189164591892,26.045653605396446,26.045653605396446,21.877482334587707,26.241640278741006,21.999069963581025,26.045653605396446,26.045653605396446,22.124425953174452,26.045653605396446,26.241640278741006,19.546595514321993,20.759726490999185,9.0,5705411.3551526535 
 05/07  03:00:00,8.2,85.0,17.935390038028928,98.73570117610981,19.749776760527045,39.96656076369233,19.99028610346522,99.63546116668726,18.08061664416521,93.31785372452998,17.076487100807434,51.64379549025453,20.194868989935422,38.88397285571625,10683.932387265866,0.7007218324744038,28.533605710403634,24.870102850727648,5449.771762865961,0.18438772791701213,28.533605710403634,21.466052622626336,0.0,0.0,0.0,0.0,0.0,0.0,32.786619517059634,32.786619517059634,1457.1340219502276,-6.341731314090215,24.615326651833534,24.615326651833534,24.615326651833534,28.6508480962556,28.6508480962556,28.60380161762248,24.64325281820488,19.99028610346522,17.076487100807434,28.60380161762248,28.60380161762248,21.466052622626336,28.533605710403634,24.64325281820488,28.60380161762248,28.60380161762248,24.870102850727648,28.60380161762248,28.533605710403634,19.749776760527045,20.194868989935422,8.2,5245682.479020819 
 05/07  04:00:00,8.0,87.0,17.852024136494492,99.25531907148196,20.338912369854228,38.57241894439029,20.055969346183566,100.0,17.80719648641375,94.93760285548771,16.968970120057907,51.81361931612416,19.695870298802163,40.143499133860246,0.0,0.0,33.610743819157136,33.610743819157136,0.0,0.0,28.751647259083924,28.751647259083924,0.0,0.0,0.0,0.0,16250.281732994965,0.6917881986943331,30.546697145312848,24.894715029663615,1370.756971313714,-6.622451990037122,26.61214233563848,26.61214233563848,26.61214233563848,30.64750102008732,30.64750102008732,30.61200282955025,26.62850806160949,20.055969346183566,16.968970120057907,30.61200282955025,30.61200282955025,30.546697145312848,30.546697145312848,26.62850806160949,30.61200282955025,30.61200282955025,30.546697145312848,30.61200282955025,24.894715029663615,20.338912369854228,19.695870298802163,8.0,4934725.096729372 
 05/07  05:00:00,7.0,87.0,17.782537943968862,99.78929750587623,21.069442450317815,36.836063484123585,19.93880727692778,99.99999999999999,17.56104649136852,96.51824388850163,16.87909066568197,52.00981059814984,20.309746539472638,38.60520190829371,0.0,0.0,33.610743819157136,33.610743819157136,10765.736877820418,0.2280038847954936,31.796519206288508,24.260344859050115,0.0,0.0,0.0,0.0,4992.798614839518,0.23219349444219012,33.791673157716765,32.07694031926102,1258.2615646774561,-7.740082023413838,29.659048480271426,29.659048480271426,29.659048480271426,33.69382116854865,33.69382116854865,33.655862522137134,29.676906222937543,19.93880727692778,16.87909066568197,33.655862522137134,33.655862522137134,25.940353491927723,33.476527839166124,29.676906222937543,33.655862522137134,33.655862522137134,33.476527839166124,33.655862522137134,31.76179500071038,21.069442450317815,20.309746539472638,6.999999999999999,4529741.632838842 
 05/07  06:00:00,7.0,90.0,17.73340624336449,99.98424203367932,21.232736133817127,36.35027404867673,20.04104803133198,99.99999999999999,17.36120078581753,97.74446237967877,16.80727074904465,52.008740794110096,21.11790074098591,36.61190027488753,0.0,0.0,33.610743819157136,33.610743819157136,0.0,0.0,33.87048015620352,33.87048015620352,0.0,0.0,0.0,0.0,0.0,0.0,33.791673157716765,33.791673157716765,0.0,6.999999999999999,29.164857032741363,29.164857032741363,29.164857032741363,29.164857032741363,29.164857032741363,33.22790580607746,33.22790580607746,20.04104803133198,16.80727074904465,33.22790580607746,33.22790580607746,29.430175546039973,29.430175546039973,33.22790580607746,33.22790580607746,33.22790580607746,29.430175546039973,33.22790580607746,29.430175546039973,21.232736133817127,21.11790074098591,6.999999999999999,0.0 
 05/07  07:00:00,7.0,87.0,17.696809416056425,100.0,20.975794020040983,36.76418256981879,20.24710389938717,100.0,17.189045547141156,98.81483218676148,16.7515270765476,51.906883932042255,21.4100581418577,35.800228426848165,0.0,0.0,33.610743819157136,33.610743819157136,0.0,0.0,33.87048015620352,33.87048015620352,0.0,0.0,0.0,0.0,0.0,0.0,33.791673157716765,33.791673157716765,0.0,7.0,29.164857032741363,29.164857032741363,29.164857032741363,29.164857032741363,29.164857032741363,33.22790580607746,33.22790580607746,20.24710389938717,16.7515270765476,33.22790580607746,33.22790580607746,29.23309989947457,29.23309989947457,33.22790580607746,33.22790580607746,33.22790580607746,29.23309989947457,33.22790580607746,29.23309989947457,20.975794020040983,21.4100581418577,7.0,0.0 
 05/07  08:00:00,7.0,87.0,17.667802276465416,99.98640130554006,20.550494309831876,37.61842518767399,20.231027261451267,100.0,17.075838962885044,99.52591239820529,16.729919674292084,51.77962661361567,21.17069120549438,36.212441585768886,0.0,0.0,33.610743819157136,33.610743819157136,0.0,0.0,33.87048015620352,33.87048015620352,0.0,0.0,0.0,0.0,0.0,0.0,33.791673157716765,33.791673157716765,0.0,7.0,29.164857032741363,29.164857032741363,29.164857032741363,29.164857032741363,29.164857032741363,33.22790580607746,33.22790580607746,20.231027261451267,16.729919674292084,33.22790580607746,33.22790580607746,29.30134276620776,29.30134276620776,33.22790580607746,33.22790580607746,33.22790580607746,29.30134276620776,33.22790580607746,29.30134276620776,20.550494309831876,21.17069120549438,7.0,0.0 
 05/07  09:00:00,10.4,83.0,17.67531237760678,99.87669266745108,21.014737831270217,36.74021864157838,20.610336166213415,99.58342029563451,17.020448414610957,99.87592318518648,16.928488863413126,51.07134071884966,20.92767925308496,36.93997756487744,0.0,0.0,33.610743819157136,33.610743819157136,0.0,0.0,33.87048015620352,33.87048015620352,0.0,0.0,0.0,0.0,0.0,0.0,33.791673157716765,33.791673157716765,0.0,10.4,29.164857032741363,29.164857032741363,29.164857032741363,29.164857032741363,29.164857032741363,33.22790580607746,33.22790580607746,20.610336166213415,16.928488863413126,33.22790580607746,33.22790580607746,29.30134276620776,29.30134276620776,33.22790580607746,33.22790580607746,33.22790580607746,29.30134276620776,33.22790580607746,29.30134276620776,21.014737831270217,20.92767925308496,10.4,0.0 
 05/07  10:00:00,14.0,63.0,17.722600927541524,99.57122920348151,21.85610764415069,35.100675106026735,21.655710773843172,95.6674943901194,17.126400985488967,99.20762844174114,17.272005090069715,49.989983364810236,20.765565715674217,37.52922875080073,0.0,0.0,33.610743819157136,33.610743819157136,0.0,0.0,33.87048015620352,33.87048015620352,0.0,0.0,0.0,0.0,0.0,0.0,33.791673157716765,33.791673157716765,0.0,14.0,29.164857032741363,29.164857032741363,29.164857032741363,29.164857032741363,29.164857032741363,33.22790580607746,33.22790580607746,21.655710773843172,17.272005090069715,33.22790580607746,33.22790580607746,29.437828405949688,29.437828405949688,33.22790580607746,33.22790580607746,33.22790580607746,29.437828405949688,33.22790580607746,29.437828405949688,21.85610764415069,20.765565715674217,14.0,0.0 
 05/07  11:00:00,15.0,59.0,17.822443801406358,98.8482267468416,22.454317439836842,34.03656347672276,23.027226462182128,90.00999026799728,17.457381922803574,97.05633392361031,17.70516346872995,48.625130980556264,20.625931022275942,38.06724976273228,0.0,0.0,33.610743819157136,33.610743819157136,0.0,0.0,33.87048015620352,33.87048015620352,0.0,0.0,0.0,0.0,0.0,0.0,33.791673157716765,33.791673157716765,0.0,15.0,29.164857032741367,29.164857032741367,29.164857032741367,29.164857032741367,29.164857032741367,33.22790580607746,33.22790580607746,23.027226462182128,17.70516346872995,33.22790580607746,33.22790580607746,29.506069066999792,29.506069066999792,33.22790580607746,33.22790580607746,33.22790580607746,29.506069066999792,33.22790580607746,29.506069066999792,22.454317439836842,20.625931022275942,15.0,0.0 
 05/07  12:00:00,16.2,55.0,17.97114118211622,97.92724484707489,22.413351324254304,34.53887144777872,24.39451888757928,86.471618866482,17.98404561552067,93.88685173918893,18.093595084126985,47.52030082254398,20.529294582304303,38.76061534202174,0.0,0.0,33.610743819157136,33.610743819157136,0.0,0.0,33.87048015620352,33.87048015620352,0.0,0.0,0.0,0.0,0.0,0.0,33.791673157716765,33.791673157716765,0.0,16.200000000000003,29.164857032741367,29.164857032741367,29.164857032741367,29.164857032741367,29.164857032741367,33.22790580607746,33.22790580607746,24.39451888757928,18.093595084126985,33.22790580607746,33.22790580607746,29.506069066999792,29.506069066999792,33.22790580607746,33.22790580607746,33.22790580607746,29.506069066999792,33.22790580607746,29.506069066999792,22.413351324254304,20.529294582304303,16.200000000000003,0.0 
 05/07  13:00:00,17.0,52.0,18.153317382952586,96.71625848764612,21.95288098188217,35.7794859951209,25.560307983994367,82.63713144423146,18.596535687483446,90.25652563626056,18.40252237780712,46.61031674981254,20.512942374604467,39.07941326047491,0.0,0.0,33.610743819157136,33.610743819157136,0.0,0.0,33.87048015620352,33.87048015620352,0.0,0.0,0.0,0.0,0.0,0.0,33.791673157716765,33.791673157716765,0.0,17.0,29.164857032741363,29.164857032741363,29.164857032741363,29.164857032741363,29.164857032741363,33.22790580607746,33.22790580607746,25.560307983994367,18.40252237780712,33.22790580607746,33.22790580607746,29.437828405949688,29.437828405949688,33.22790580607746,33.22790580607746,33.22790580607746,29.437828405949688,33.22790580607746,29.437828405949688,21.95288098188217,20.512942374604467,17.0,0.0 
 05/07  14:00:00,18.0,49.0,18.35034380225443,95.43265968296072,21.61304773483115,36.74450757291203,26.40791699584227,80.93315390165274,19.237535972457437,86.62818250335968,18.678158333081925,45.81512193974751,20.845869139677283,38.51061486286781,0.0,0.0,33.610743819157136,33.610743819157136,0.0,0.0,33.87048015620352,33.87048015620352,0.0,0.0,0.0,0.0,0.0,0.0,33.791673157716765,33.791673157716765,0.0,18.0,29.164857032741363,29.164857032741363,29.164857032741363,29.164857032741363,29.164857032741363,33.22790580607746,33.22790580607746,26.40791699584227,18.678158333081925,33.22790580607746,33.22790580607746,29.36958563244876,29.36958563244876,33.22790580607746,33.22790580607746,33.22790580607746,29.36958563244876,33.22790580607746,29.36958563244876,21.61304773483115,20.845869139677283,18.0,0.0 
 05/07  15:00:00,18.8,45.0,18.54598012553682,94.17599450514967,21.40148296162296,37.43264087367343,26.845046936674457,83.59417720836402,19.849814597403583,83.31048228378046,18.91238704474136,45.13380814936142,21.681615267218977,36.7932221095121,0.0,0.0,33.610743819157136,33.610743819157136,0.0,0.0,33.87048015620352,33.87048015620352,0.0,0.0,0.0,0.0,0.0,0.0,33.791673157716765,33.791673157716765,0.0,18.8,29.164857032741363,29.164857032741363,29.164857032741363,29.164857032741363,29.164857032741363,33.22790580607746,33.22790580607746,26.845046936674457,18.91238704474136,33.22790580607746,33.22790580607746,29.36958563244876,29.36958563244876,33.22790580607746,33.22790580607746,33.22790580607746,29.36958563244876,33.22790580607746,29.36958563244876,21.40148296162296,21.681615267218977,18.8,0.0 
 05/07  16:00:00,19.0,43.0,18.727663333301276,93.01863050765975,21.24268524908429,37.76793752763089,26.636292894070035,87.45780156200786,20.431422984072295,80.2858920042975,19.098625502137534,44.51472536258454,22.59450448443868,34.77466566245273,0.0,0.0,33.610743819157136,33.610743819157136,0.0,0.0,33.87048015620352,33.87048015620352,0.0,0.0,0.0,0.0,0.0,0.0,33.791673157716765,33.791673157716765,0.0,19.0,29.164857032741363,29.164857032741363,29.164857032741363,29.164857032741363,29.164857032741363,33.22790580607746,33.22790580607746,26.636292894070035,19.098625502137534,33.22790580607746,33.22790580607746,29.437828405949688,29.437828405949688,33.22790580607746,33.22790580607746,33.22790580607746,29.437828405949688,33.22790580607746,29.437828405949688,21.24268524908429,22.59450448443868,19.0,0.0 
 05/07  17:00:00,18.0,45.0,18.866560394249966,92.21418441780602,20.924132504211716,38.4525606525816,25.73247951373828,95.19456915738363,20.79508968967529,78.50548086571335,19.090056572002446,44.4595664061339,22.95562188335407,33.96536133105495,0.0,0.0,33.610743819157136,33.610743819157136,0.0,0.0,33.87048015620352,33.87048015620352,0.0,0.0,0.0,0.0,0.0,0.0,33.791673157716765,33.791673157716765,0.0,18.0,29.164857032741363,29.164857032741363,29.164857032741363,29.164857032741363,29.164857032741363,33.22790580607746,33.22790580607746,25.73247951373828,19.090056572002446,33.22790580607746,33.22790580607746,29.36958563244876,29.36958563244876,33.22790580607746,33.22790580607746,33.22790580607746,29.36958563244876,33.22790580607746,29.36958563244876,20.924132504211716,22.95562188335407,18.0,0.0 
 05/07  18:00:00,15.4,58.0,18.907359146707858,91.9793099269609,20.37231413995577,39.94645477627892,24.249135895139105,99.44412990306635,20.91695361495403,77.91887294136089,18.803260727917923,45.29757592517118,22.01296033642537,36.118395856969464,0.0,0.0,33.610743819157136,33.610743819157136,0.0,0.0,33.87048015620352,33.87048015620352,0.0,0.0,0.0,0.0,0.0,0.0,33.791673157716765,33.791673157716765,0.0,15.4,29.164857032741367,29.164857032741367,29.164857032741367,29.164857032741367,29.164857032741367,33.22790580607746,33.22790580607746,24.249135895139105,18.803260727917923,33.22790580607746,33.22790580607746,29.506069066999792,29.506069066999792,33.22790580607746,33.22790580607746,33.22790580607746,29.506069066999792,33.22790580607746,29.506069066999792,20.37231413995577,22.01296033642537,15.4,0.0 
 05/07  19:00:00,13.0,72.0,18.825903833096213,92.44881093413525,19.775372361012224,41.954451346632226,23.03105636372343,99.9857703078515,20.80254805669325,78.46936201757445,18.462655238018495,46.44376028587529,20.975237672331193,38.96007826168395,13533.121616388109,0.5060942027315453,30.682301554987774,25.500613560376657,0.0,0.0,33.87048015620352,33.87048015620352,0.0,0.0,0.0,0.0,0.0,0.0,33.791673157716765,33.791673157716765,1101.7719760153743,1.3269623832306434,26.664727679008713,26.664727679008713,26.664727679008713,29.893036462902828,29.893036462902828,30.790080553002504,27.42430894010768,23.03105636372343,18.462655238018495,30.790080553002504,30.790080553002504,29.942620881778275,29.942620881778275,27.42430894010768,30.790080553002504,30.790080553002504,24.76093288716716,30.790080553002504,29.942620881778275,19.775372361012224,20.975237672331193,13.0,3966379.113655347 
 05/07  20:00:00,14.0,67.0,18.679164059108544,93.30140517978064,20.53926790237893,40.453498512902804,22.035570285872225,99.99820485797147,20.532031630458686,79.78857368721559,18.20280261506573,47.387611927073884,20.196500123737973,41.32038161106377,3430.3700352566943,0.14483271049479315,33.26381767281174,31.847247677924507,0.0,0.0,33.87048015620352,33.87048015620352,0.0,0.0,0.0,0.0,0.0,0.0,33.791673157716765,33.791673157716765,314.38412419432984,10.323436812418588,29.90006748869167,29.90006748869167,29.90006748869167,30.908759249585767,30.908759249585767,33.64191718012379,32.77214819826313,22.035570285872225,18.20280261506573,33.64191718012379,33.64191718012379,31.018692329311975,31.018692329311975,32.77214819826313,33.64191718012379,33.64191718012379,29.60212233442474,33.64191718012379,31.018692329311975,20.53926790237893,20.196500123737973,14.0,1131782.8470995873 
 05/07  21:00:00,13.6,73.0,18.52699122573374,94.19462608332368,21.507024318474556,38.83727081303801,21.29258489241454,100.0,20.20411501239078,81.42123352514928,18.01059862801317,48.319352107308234,19.521872212230484,43.896827100019436,0.0,0.0,33.26381767281174,33.26381767281174,0.0,0.0,33.87048015620352,33.87048015620352,0.0,0.0,0.0,0.0,17576.17552345866,0.8516789143222883,29.267772447814906,24.197300243751364,1433.9775321689062,-0.9275412642814795,25.14790232781753,25.14790232781753,25.14790232781753,29.183340345805952,29.183340345805952,29.276872812769085,25.02972514824651,21.29258489241454,18.01059862801317,29.276872812769085,29.276872812769085,29.267772447814906,29.267772447814906,25.02972514824651,29.276872812769085,29.276872812769085,29.267772447814906,29.276872812769085,24.197300243751364,21.507024318474556,19.521872212230484,13.6,5162319.115808062 
 05/07  22:00:00,13.3,76.0,18.409605169598027,94.79602711629046,21.742235922160802,38.82623068757221,20.717079116287444,99.99999999999999,19.89331874251871,82.92090745690328,17.860584332842976,49.04931080599245,20.355929624062455,42.27263832237535,0.0,0.0,33.26381767281174,33.26381767281174,0.0,0.0,33.87048015620352,33.87048015620352,0.0,0.0,0.0,0.0,5026.369075412276,0.31773095380082744,31.97623856241482,30.714709349657696,437.0377391050116,8.420001949854079,28.28796855508469,28.28796855508469,28.28796855508469,29.63298948871685,29.63298948871685,32.11170111895667,30.899818735437798,20.717079116287444,17.860584332842976,32.11170111895667,32.11170111895667,29.75413864187368,29.75413864187368,30.899818735437798,32.11170111895667,32.11170111895667,29.75413864187368,32.11170111895667,28.492609429116555,21.742235922160802,20.355929624062455,13.3,1573335.8607780419 
 05/07  23:00:00,13.0,77.0,18.318743163146955,95.337875557656,21.501222897102597,39.93913627186709,20.273080451727484,100.0,19.59004224349077,84.49661168728065,17.742969064220194,49.726635202650144,21.421366468016256,40.12930582968948,0.0,0.0,33.26381767281174,33.26381767281174,0.0,0.0,33.87048015620352,33.87048015620352,0.0,0.0,0.0,0.0,0.0,0.0,31.976238562414824,31.976238562414824,0.0,13.0,28.359729524929257,28.359729524929257,28.359729524929257,28.359729524929257,28.359729524929257,32.17950940658562,32.17950940658562,20.273080451727484,17.742969064220194,32.17950940658562,32.17950940658562,28.616357150591043,28.616357150591043,32.17950940658562,32.17950940658562,32.17950940658562,28.616357150591043,32.17950940658562,28.616357150591043,21.501222897102597,21.421366468016256,13.0,0.0 
 05/07  24:00:00,12.6,82.0,18.247938549822518,95.76249603922994,21.073735889876705,41.66180633795406,19.929948202742274,100.0,19.36558989702039,85.68437959698204,17.653108155696767,50.402274714187485,21.62669525639503,40.2679377421436,0.0,0.0,33.26381767281174,33.26381767281174,7143.642508148992,0.12857033062779513,33.90124978486446,27.255060977618854,0.0,0.0,0.0,0.0,0.0,0.0,31.976238562414824,31.976238562414824,616.6060253165633,5.246047057254387,29.397023495798017,29.397023495798017,29.397023495798017,31.41437577484823,31.41437577484823,33.285811118352385,31.333323990054872,19.929948202742274,17.653108155696767,33.285811118352385,33.285811118352385,24.56384259042538,31.210031397670996,31.333323990054872,33.285811118352385,33.285811118352385,31.210031397670996,33.285811118352385,31.210031397670996,21.073735889876705,21.62669525639503,12.6,2219781.691139628 
 05/08  01:00:00,13.0,88.0,18.167187807505265,96.2494343238697,20.560291466665014,44.2894781331789,19.82065402477363,100.0,19.089742207828444,87.16998208739273,17.581052542996368,51.396138465296744,21.42978900188068,41.98255994296628,0.0,0.0,33.26381767281174,33.26381767281174,16972.516505322525,0.49495385896306865,29.95561251036628,21.74430173962268,0.0,0.0,0.0,0.0,0.0,0.0,31.976238562414824,31.976238562414824,1397.7030543376268,-1.5313944397327148,25.965739281867513,25.965739281867513,25.965739281867513,30.001222797968524,30.001222797968524,30.082836437174976,25.86323633504499,19.82065402477363,17.581052542996368,30.082836437174976,30.082836437174976,21.74430173962268,29.95561251036628,25.86323633504499,30.082836437174976,30.082836437174976,29.95561251036628,30.082836437174976,29.95561251036628,20.560291466665014,21.42978900188068,13.0,5031730.995615456 
 05/08  02:00:00,14.0,88.0,18.10906686681231,96.60159855471123,20.094973170799705,47.21869576192828,20.0701593279835,99.96741977923269,18.867077988333165,88.390262512269,17.535370401065922,52.51304768893911,21.054856008120943,44.5082373490702,0.0,0.0,33.26381767281174,33.26381767281174,0.0,0.0,30.514655270329445,30.514655270329445,0.0,0.0,0.0,0.0,0.0,0.0,31.976238562414824,31.976238562414824,0.0,14.0,25.55214794874405,25.55214794874405,25.55214794874405,25.55214794874405,25.55214794874405,29.609903225410857,29.609903225410857,20.0701593279835,17.535370401065922,29.609903225410857,29.609903225410857,25.827218403745356,25.827218403745356,29.609903225410857,29.609903225410857,29.609903225410857,25.827218403745356,29.609903225410857,25.827218403745356,20.094973170799705,21.054856008120943,14.0,0.0 
 05/08  03:00:00,14.2,88.0,18.059850674191154,96.90097297207998,19.767099007660256,49.71968299835675,20.57464863735158,99.5189795291116,18.677017695613376,89.44708317966521,17.491534401894697,53.588641312468226,20.604941479902422,47.21706409939888,15705.657195528984,0.6374613710216462,30.316939024957847,24.349168710114657,0.0,0.0,30.514655270329445,30.514655270329445,0.0,0.0,0.0,0.0,0.0,0.0,31.976238562414824,31.976238562414824,1374.6372686049765,-0.3352384484684583,26.523245609698815,26.523245609698815,26.523245609698815,30.55862146136604,30.55862146136604,30.53352614752376,26.530053791200903,20.57464863735158,17.491534401894697,30.53352614752376,30.53352614752376,30.316939024957847,30.316939024957847,26.530053791200903,30.53352614752376,30.53352614752376,24.349168710114657,30.53352614752376,30.316939024957847,19.767099007660256,20.604941479902422,14.2,4948694.166977916 
 05/08  04:00:00,14.0,88.0,18.021668307821663,97.133946236085,20.445126290043248,48.34971977136411,20.73265557255864,99.99999999999999,18.53989055899655,90.21838806243166,17.446962678451065,54.188137417623125,20.15002733663831,49.24875811705638,4885.748370416215,0.1971774611675513,34.04607831396816,32.070126775786925,0.0,0.0,30.514655270329442,30.514655270329442,0.0,0.0,0.0,0.0,0.0,0.0,31.97623856241482,31.97623856241482,411.85788650317716,9.110013144116117,30.473758178686488,30.473758178686488,30.473758178686488,31.8186596980533,31.8186596980533,34.338158071008905,33.099602400192836,20.73265557255864,17.446962678451065,34.338158071008905,34.338158071008905,31.893207317651758,31.893207317651758,33.099602400192836,34.338158071008905,34.338158071008905,29.917255779470523,34.338158071008905,31.893207317651758,20.445126290043248,20.15002733663831,13.999999999999998,1482688.391411438 
