Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/08  05:00:00,14.0,88.0,17.991345622085113,97.31940567611552,21.357845490429796,46.11347345204753,20.599732233108302,100.0,18.430652331367693,90.83819145324591,17.41551112180457,54.59145021793522,19.810097169901255,50.73712922994813,0.0,0.0,34.04607831396816,34.04607831396816,0.0,0.0,30.514655270329445,30.514655270329445,0.0,0.0,0.0,0.0,12351.802239481542,0.3990865619762072,32.049272504457136,26.476448496943117,982.5423755798727,3.0504072504394406,28.7701600052355,28.7701600052355,28.7701600052355,31.796451507888737,31.796451507888737,32.80501785054391,29.675357828573723,20.599732233108302,17.41551112180457,32.80501785054391,32.80501785054391,31.752902504852003,31.752902504852003,29.675357828573723,32.80501785054391,32.80501785054391,31.752902504852003,32.80501785054391,26.180078497337988,21.357845490429796,19.810097169901255,14.0,3537152.5520875417 
 05/08  06:00:00,13.8,94.0,17.965528667464355,97.47762371517537,21.684847122855032,46.06150690346131,20.3356313855339,100.0,18.342915671982244,91.33944374407743,17.385671529836284,55.33078145355691,20.26428881130186,50.26588225454607,0.0,0.0,34.04607831396816,34.04607831396816,0.0,0.0,30.514655270329445,30.514655270329445,0.0,0.0,0.0,0.0,7516.2067225851215,0.2640593469148148,34.13847013691055,30.733675721233425,616.4954070411112,6.470288468747979,30.48732185809446,30.48732185809446,30.48732185809446,32.504674137144676,32.504674137144676,34.43170372573454,32.49502851618073,20.3356313855339,17.385671529836284,34.43170372573454,34.43170372573454,32.54080250235459,32.54080250235459,32.49502851618073,34.43170372573454,34.43170372573454,32.54080250235459,34.43170372573454,29.136008086677464,21.684847122855032,20.26428881130186,13.8,2219383.465348 
 05/08  07:00:00,14.0,94.0,17.93893129132819,97.64092978960704,21.516767725993137,47.44847884216851,20.076019863338644,99.99999999999999,18.26307234538134,91.79831943791899,17.36731161175615,56.07335406113258,21.053066247532545,48.81465464560627,0.0,0.0,34.04607831396816,34.04607831396816,0.0,0.0,30.514655270329442,30.514655270329442,0.0,0.0,0.0,0.0,0.0,0.0,34.13847013691055,34.13847013691055,0.0,13.999999999999998,30.533218787494008,30.533218787494008,30.533218787494008,30.533218787494008,30.533218787494008,34.47612948679503,34.47612948679503,20.076019863338644,17.36731161175615,34.47612948679503,34.47612948679503,30.731893878853153,30.731893878853153,34.47612948679503,34.47612948679503,34.47612948679503,30.731893878853153,34.47612948679503,30.731893878853153,21.516767725993137,21.053066247532545,13.999999999999998,0.0 
 05/08  08:00:00,14.0,94.0,17.913148244649935,97.79952916562115,21.139869831468616,49.3043571469244,19.870894624780604,100.0,18.202676866475308,92.14714667474789,17.374945194626775,56.60853968505505,21.327548564183367,48.73758815108511,0.0,0.0,34.04607831396816,34.04607831396816,8689.92411265873,0.20060283519436758,31.087577897129265,25.905873432333422,0.0,0.0,0.0,0.0,0.0,0.0,34.13847013691055,34.13847013691055,665.9532617279317,6.718697342662423,29.06235843129666,29.06235843129666,29.06235843129666,31.07994321421378,31.07994321421378,33.099258054571024,30.97304266757258,19.870894624780604,17.374945194626775,33.099258054571024,33.099258054571024,25.981380221527964,31.16308468632381,30.97304266757258,33.099258054571024,33.099258054571024,31.16308468632381,33.099258054571024,31.16308468632381,21.139869831468616,21.327548564183367,14.0,2397431.742220554 
 05/08  09:00:00,14.6,94.0,17.93004642777945,97.6955485897087,21.535122495677783,49.1005182555548,20.50793794247923,98.75464027116908,18.192686980031034,92.20498286907971,17.55944566382372,56.70971934903915,21.32562553351314,49.73429495556992,0.0,0.0,34.04607831396816,34.04607831396816,0.0,0.0,30.35378776029513,30.35378776029513,0.0,0.0,0.0,0.0,0.0,0.0,34.13847013691055,34.13847013691055,0.0,14.6,27.48924506018365,27.48924506018365,27.48924506018365,27.48924506018365,27.48924506018365,31.626667640933896,31.626667640933896,20.50793794247923,17.55944566382372,31.626667640933896,31.626667640933896,27.766978832701447,27.766978832701447,31.626667640933896,31.626667640933896,31.626667640933896,27.766978832701447,31.626667640933896,27.766978832701447,21.535122495677783,21.32562553351314,14.6,0.0 
 05/08  10:00:00,17.0,88.0,17.998817131342545,97.17711439022032,22.000624001887378,48.45858739166064,21.523457182186867,95.87581356179226,18.327597426683386,91.33651790096846,18.013805121388103,55.61865173505393,21.30216579513015,50.57196116677767,0.0,0.0,34.04607831396816,34.04607831396816,0.0,0.0,30.35378776029513,30.35378776029513,0.0,0.0,0.0,0.0,0.0,0.0,34.13847013691055,34.13847013691055,0.0,17.0,27.48924506018365,27.48924506018365,27.48924506018365,27.48924506018365,27.48924506018365,31.626667640933896,31.626667640933896,21.523457182186867,18.013805121388103,31.626667640933896,31.626667640933896,27.76721315419774,27.76721315419774,31.626667640933896,31.626667640933896,31.626667640933896,27.76721315419774,31.626667640933896,27.76721315419774,22.000624001887378,21.30216579513015,17.0,0.0 
 05/08  11:00:00,18.0,83.0,18.084691503182817,96.65370976469225,21.939314864340822,49.612572026882795,22.157506645685494,95.60653160875808,18.589627951076775,89.84852407477872,18.437811485360342,54.845376973974744,21.224090866430707,51.82723959468487,0.0,0.0,34.04607831396816,34.04607831396816,0.0,0.0,30.353787760295127,30.353787760295127,0.0,0.0,0.0,0.0,0.0,0.0,34.13847013691055,34.13847013691055,0.0,18.0,27.489245060183645,27.489245060183645,27.489245060183645,27.489245060183645,27.489245060183645,31.626667640933892,31.626667640933892,22.157506645685494,18.437811485360342,31.626667640933892,31.626667640933892,27.697721201773074,27.697721201773074,31.626667640933892,31.626667640933892,31.626667640933892,27.697721201773074,31.626667640933892,27.697721201773074,21.939314864340822,21.224090866430707,18.0,0.0 
 05/08  12:00:00,18.6,80.0,18.16638808235085,96.06308872632007,21.524858169791372,51.892674584440215,22.085683908793555,99.08228184605787,18.882496605427715,88.12977824426167,18.661123604561723,54.77504231092463,21.021993645843267,53.51068530802012,0.0,0.0,34.04607831396816,34.04607831396816,0.0,0.0,30.35378776029513,30.35378776029513,0.0,0.0,0.0,0.0,0.0,0.0,34.13847013691055,34.13847013691055,0.0,18.6,27.48924506018365,27.48924506018365,27.48924506018365,27.48924506018365,27.48924506018365,31.626667640933896,31.626667640933896,22.085683908793555,18.661123604561723,31.626667640933896,31.626667640933896,27.628229154910738,27.628229154910738,31.626667640933896,31.626667640933896,31.626667640933896,27.628229154910738,31.626667640933896,27.628229154910738,21.524858169791372,21.021993645843267,18.6,0.0 
 05/08  13:00:00,19.0,78.0,18.23101160092194,95.67391297398555,21.18075344927415,54.7125487231214,21.931785295467098,100.0,19.137947767718572,86.735666518243,18.827273535328523,55.44321687944152,20.89836292699711,55.661677316269376,0.0,0.0,34.04607831396816,34.04607831396816,0.0,0.0,30.35378776029513,30.35378776029513,0.0,0.0,0.0,0.0,0.0,0.0,34.13847013691055,34.13847013691055,0.0,19.0,27.48924506018365,27.48924506018365,27.48924506018365,27.48924506018365,27.48924506018365,31.626667640933896,31.626667640933896,21.931785295467098,18.827273535328523,31.626667640933896,31.626667640933896,27.628229154910738,27.628229154910738,31.626667640933896,31.626667640933896,31.626667640933896,27.628229154910738,31.626667640933896,27.628229154910738,21.18075344927415,20.89836292699711,19.0,0.0 
 05/08  14:00:00,19.0,78.0,18.275504716347882,95.40700049686473,20.800232719824557,57.2734881899719,21.695876787683908,100.0,19.31313039369972,85.79390325943785,18.856069374507655,56.28314411072848,20.699179917662967,57.62206727377625,0.0,0.0,34.04607831396816,34.04607831396816,0.0,0.0,30.35378776029513,30.35378776029513,0.0,0.0,0.0,0.0,0.0,0.0,34.13847013691055,34.13847013691055,0.0,19.0,27.48924506018365,27.48924506018365,27.48924506018365,27.48924506018365,27.48924506018365,31.626667640933896,31.626667640933896,21.695876787683908,18.856069374507655,31.626667640933896,31.626667640933896,27.628229154910738,27.628229154910738,31.626667640933896,31.626667640933896,31.626667640933896,27.628229154910738,31.626667640933896,27.628229154910738,20.800232719824557,20.699179917662967,19.0,0.0 
 05/08  15:00:00,17.0,94.0,18.28891218566823,95.32673018047694,20.419131058287363,60.07322207664404,21.366155423445456,100.0,19.31237064224866,85.79793534448649,18.77691702350971,57.604771805321974,20.361898175139892,60.27860550900323,0.0,0.0,34.04607831396816,34.04607831396816,0.0,0.0,30.35378776029513,30.35378776029513,0.0,0.0,0.0,0.0,0.0,0.0,34.13847013691055,34.13847013691055,0.0,17.0,27.48924506018365,27.48924506018365,27.48924506018365,27.48924506018365,27.48924506018365,31.626667640933896,31.626667640933896,21.366155423445456,18.77691702350971,31.626667640933896,31.626667640933896,27.628229154910738,27.628229154910738,31.626667640933896,31.626667640933896,31.626667640933896,27.628229154910738,31.626667640933896,27.628229154910738,20.419131058287363,20.361898175139892,17.0,0.0 
 05/08  16:00:00,17.0,92.0,18.281091371423415,95.18373889337221,20.118179040209604,62.89739485299162,21.199594638159738,100.0,19.27796193344869,85.81089298452831,18.76492805304887,58.88046359240399,20.209548908806628,62.53483226504194,0.0,0.0,34.04607831396816,34.04607831396816,0.0,0.0,30.35378776029513,30.35378776029513,0.0,0.0,0.0,0.0,0.0,0.0,34.13847013691055,34.13847013691055,0.0,17.0,27.48924506018365,27.48924506018365,27.48924506018365,27.48924506018365,27.48924506018365,31.626667640933896,31.626667640933896,21.199594638159738,18.76492805304887,31.626667640933896,31.626667640933896,27.628229154910738,27.628229154910738,31.626667640933896,31.626667640933896,31.626667640933896,27.628229154910738,31.626667640933896,27.628229154910738,20.118179040209604,20.209548908806628,17.0,0.0 
 05/08  17:00:00,17.0,88.0,18.26282344960551,95.19795920571019,19.844200371388467,65.17774833685772,20.962532950440632,100.0,19.270763575350543,85.76378825300401,18.632353776097396,60.38645415150432,20.072257007034864,64.25722944908284,15507.464539707566,0.5024027913773924,31.01664895988185,23.523454353051513,0.0,0.0,30.35378776029513,30.35378776029513,0.0,0.0,0.0,0.0,0.0,0.0,34.13847013691055,34.13847013691055,1344.0881557555408,2.4844622606044684,27.289082845150638,27.289082845150638,27.289082845150638,31.32431081074909,31.32431081074909,31.31899519182074,27.277564353611414,20.962532950440632,18.632353776097396,31.31899519182074,31.31899519182074,31.01664895988185,31.01664895988185,27.277564353611414,31.31899519182074,31.31899519182074,23.523454353051513,31.31899519182074,31.01664895988185,19.844200371388467,20.072257007034864,17.0,4838717.360719947 
 05/08  18:00:00,15.2,98.0,18.21601470166863,95.38291449120997,20.11167491325427,65.13763054124216,20.434164665175665,100.0,19.17278557023467,86.20294234235621,18.309260670025896,62.73759032258755,19.500205359966415,67.65410231576729,0.0,0.0,34.13975975813623,34.13975975813623,0.0,0.0,30.35378776029513,30.35378776029513,0.0,0.0,0.0,0.0,17655.386631442678,0.9022916735144009,28.86680276498258,24.18160926463574,1453.891214772041,0.7862306728796362,24.685284599544374,24.685284599544374,24.685284599544374,28.7208330643389,28.7208330643389,28.77644624400215,24.609593969916407,20.434164665175665,18.309260670025896,28.77644624400215,28.77644624400215,28.86680276498258,28.86680276498258,24.609593969916407,28.77644624400215,28.77644624400215,28.86680276498258,28.77644624400215,24.18160926463574,20.11167491325427,19.500205359966415,15.2,5234008.373179348 
 05/08  19:00:00,16.0,94.0,18.14813297620811,95.88627450133684,21.302663298176444,61.2436485686829,19.95390064111744,100.0,19.040890939757414,87.00190395993422,18.070713336758065,64.53252943978808,20.38690929315804,64.78612960097651,0.0,0.0,34.13975975813623,34.13975975813623,8184.827109378415,0.18040863076918673,31.06773220913742,25.55372851464146,0.0,0.0,0.0,0.0,3739.1750210087844,0.24580000000000002,31.78564504118571,30.875820510357563,990.2405098351555,5.09703368474695,27.990914964335868,27.990914964335868,27.990914964335868,31.01724433109976,31.01724433109976,31.92751426904128,28.960089135169476,19.95390064111744,18.070713336758065,31.92751426904128,31.92751426904128,25.47009501788304,30.984098712379005,28.960089135169476,31.92751426904128,31.92751426904128,30.984098712379005,31.92751426904128,30.074274181550855,21.302663298176444,20.38690929315804,16.0,3564865.8354065605 
 05/08  20:00:00,15.0,94.0,18.098884852778657,96.18349729777333,21.617463056709536,60.64223940864359,19.85682136187365,100.0,18.920483080690353,87.65838556466048,17.91760622699663,66.06982383871467,21.318213715259844,61.758660030742476,0.0,0.0,34.13975975813623,34.13975975813623,16268.077418171208,0.4655601262037293,29.98443841498371,21.623146029821775,0.0,0.0,0.0,0.0,0.0,0.0,31.78564504118571,31.78564504118571,1392.305002932995,0.512693660106355,26.08919920693846,26.08919920693846,26.08919920693846,30.124658878130965,30.124658878130965,30.135320304225097,26.06195118016779,19.85682136187365,17.91760622699663,30.135320304225097,30.135320304225097,21.623146029821775,29.98443841498371,26.06195118016779,30.135320304225097,30.135320304225097,29.98443841498371,30.135320304225097,29.98443841498371,21.617463056709536,21.318213715259844,15.0,5012298.010558782 
 05/08  21:00:00,14.0,94.0,18.07480108977498,96.42536536750349,21.4511897530814,61.379750036754714,20.097748071412425,100.0,18.82961476755907,88.24548909493026,17.795603870075,66.97949775679027,21.686276399183924,60.49607354935032,0.0,0.0,34.13975975813623,34.13975975813623,7895.59529968828,0.22960492775437102,31.309021720900986,27.19565530597078,0.0,0.0,0.0,0.0,0.0,0.0,31.78564504118571,31.78564504118571,668.1462854041707,6.721275793847869,27.499116576254607,27.499116576254607,27.499116576254607,29.51671237487057,29.51671237487057,31.491527052511444,29.50706602831429,20.097748071412425,17.795603870075,31.491527052511444,31.491527052511444,25.507349438399633,29.62071585332984,29.50706602831429,31.491527052511444,31.491527052511444,29.62071585332984,31.491527052511444,29.62071585332984,21.4511897530814,21.686276399183924,14.0,2405326.6274550147 
 05/08  22:00:00,14.0,94.0,18.06113122694063,96.50828230696263,21.046201614279852,62.736398908384245,20.57472166417437,99.66427633636468,18.732643178928353,88.7822222234053,17.705311530785643,67.58752717746742,21.546475347066867,60.83393367458039,0.0,0.0,34.13975975813623,34.13975975813623,0.0,0.0,31.309021720900986,31.309021720900986,0.0,0.0,0.0,0.0,0.0,0.0,31.78564504118571,31.78564504118571,0.0,14.0,27.520819156898675,27.520819156898675,27.520819156898675,27.520819156898675,27.520819156898675,31.512605592842313,31.512605592842313,20.57472166417437,17.705311530785643,31.512605592842313,31.512605592842313,27.654911049451478,27.654911049451478,31.512605592842313,31.512605592842313,31.512605592842313,27.654911049451478,31.512605592842313,27.654911049451478,21.046201614279852,21.546475347066867,14.0,0.0 
 05/08  23:00:00,14.0,94.0,18.045913893253836,96.60068021748143,20.605922475171717,64.21367893997044,20.679328074420983,100.0,18.64527690077543,89.26892317077994,17.634566658872714,68.14253892226465,21.16801385649579,62.024380769020695,0.0,0.0,34.13975975813623,34.13975975813623,0.0,0.0,31.309021720900986,31.309021720900986,0.0,0.0,0.0,0.0,0.0,0.0,31.78564504118571,31.78564504118571,0.0,14.0,27.520819156898675,27.520819156898675,27.520819156898675,27.520819156898675,27.520819156898675,31.512605592842313,31.512605592842313,20.679328074420983,17.634566658872714,31.512605592842313,31.512605592842313,27.654911049451478,27.654911049451478,31.512605592842313,31.512605592842313,31.512605592842313,27.654911049451478,31.512605592842313,27.654911049451478,20.605922475171717,21.16801385649579,14.0,0.0 
 05/08  24:00:00,15.2,94.0,18.02233461586421,96.84050283653379,20.193454562310517,65.98373327059014,20.55712420652327,100.0,18.557325422731807,89.8514139496587,17.601887024421153,68.8405654802508,20.737731553669953,63.79796669916125,0.0,0.0,34.13975975813623,34.13975975813623,0.0,0.0,31.309021720900986,31.309021720900986,0.0,0.0,0.0,0.0,0.0,0.0,31.78564504118571,31.78564504118571,0.0,15.2,27.520819156898675,27.520819156898675,27.520819156898675,27.520819156898675,27.520819156898675,31.512605592842313,31.512605592842313,20.55712420652327,17.601887024421153,31.512605592842313,31.512605592842313,27.654911049451478,27.654911049451478,31.512605592842313,31.512605592842313,31.512605592842313,27.654911049451478,31.512605592842313,27.654911049451478,20.193454562310517,20.737731553669953,15.2,0.0 
 05/09  01:00:00,15.6,92.0,17.987836295320896,97.05090266263028,19.88665611432231,67.63492142599179,20.328332756380007,100.0,18.47617025177276,90.3094823686348,17.57234758406244,69.7105349748326,20.30805739777407,65.88920578379614,14908.404234869548,0.4533902928165586,32.14308331207697,24.121542287436938,0.0,0.0,31.309021720900986,31.309021720900986,0.0,0.0,0.0,0.0,0.0,0.0,31.78564504118571,31.78564504118571,1297.7891345453022,1.0275640877532473,28.535414981535254,28.535414981535254,28.535414981535254,32.57040230143819,32.57040230143819,32.538351667950835,28.548441219817256,20.328332756380007,17.57234758406244,32.538351667950835,32.538351667950835,32.14308331207697,32.14308331207697,28.548441219817256,32.538351667950835,32.538351667950835,24.121542287436938,32.538351667950835,32.14308331207697,19.88665611432231,20.30805739777407,15.6,4672040.884363087 
 05/09  02:00:00,16.0,94.0,17.94194391025487,97.33159325156171,20.484236828381682,65.81410153345391,20.100131297481802,100.0,18.39521118211652,90.76906631976084,17.543134372166264,70.75364816053875,19.928002427193732,68.11386976983277,0.0,0.0,35.414556604963536,35.414556604963536,0.0,0.0,31.309021720900986,31.309021720900986,0.0,0.0,0.0,0.0,14758.236893425841,0.3678185714383308,33.9620633993631,24.14399462149064,1235.8095096106472,1.3824230599416154,30.38952013876899,30.38952013876899,30.38952013876899,34.42428130955496,34.42428130955496,34.39103518819311,30.40362892784752,20.100131297481802,17.543134372166264,34.39103518819311,34.39103518819311,33.9620633993631,33.9620633993631,30.40362892784752,34.39103518819311,34.39103518819311,33.9620633993631,34.39103518819311,24.14399462149064,20.484236828381682,19.928002427193732,16.0,4448914.23459833 
 05/09  03:00:00,15.2,96.0,17.904447113489553,97.65877710276277,21.344758608009045,62.76045873142972,19.863008856350856,99.99999999999999,18.330895398159832,91.22682097088345,17.504082448414103,71.48616690712413,20.510208341730696,66.06085208181386,0.0,0.0,35.414556604963536,35.414556604963536,12203.45852523715,0.2827797156860871,31.709726319202726,24.701646952616017,0.0,0.0,0.0,0.0,4651.163237811573,0.1180773401248946,37.13629997698264,33.9950862697396,1268.7320331350868,0.6045617348230519,29.698237414913645,29.698237414913645,29.698237414913645,33.733236590211774,33.733236590211774,33.820274906660416,29.588247785122856,19.863008856350856,17.504082448414103,33.820274906660416,33.820274906660416,26.64407303797657,33.65215240456328,29.588247785122856,33.820274906660416,33.820274906660416,33.65215240456328,33.820274906660416,30.51093869732024,21.344758608009045,20.510208341730696,15.2,4567435.319286313 
 05/09  04:00:00,15.1,95.0,17.891269311909163,97.73982578038031,21.659668112747156,61.79691447886804,19.987896020468746,99.99999999999999,18.294271131034414,91.43673637946367,17.489609341766116,72.12705361010532,21.334123266954876,63.03813498050267,0.0,0.0,35.414556604963536,35.414556604963536,9888.15676243978,0.2280046715124585,32.78211497462223,25.85490037408497,0.0,0.0,0.0,0.0,0.0,0.0,37.13629997698264,37.13629997698264,855.241406071246,5.375459994948902,29.139470837225055,29.139470837225055,29.139470837225055,31.82941008564966,31.82941008564966,33.101937266393136,30.513391136463806,19.987896020468746,17.489609341766116,33.101937266393136,33.101937266393136,24.769896344179017,31.697110944716282,30.513391136463806,33.101937266393136,33.101937266393136,31.697110944716282,33.101937266393136,31.697110944716282,21.659668112747156,21.334123266954876,15.1,3078869.061856486 
 05/09  05:00:00,15.0,88.0,17.89704120129417,97.6070971081744,21.51293993021129,62.15066502442619,20.394727210005897,99.65574228953218,18.27792946035657,91.43950559464244,17.486457994505976,72.28110039199366,21.649959271441087,61.62784020860962,0.0,0.0,35.414556604963536,35.414556604963536,6996.367269234021,0.13295047450634676,35.771035691969,29.476315495616753,0.0,0.0,0.0,0.0,0.0,0.0,37.13629997698264,37.13629997698264,589.4970712572508,7.646621397138428,32.3680685435088,32.3680685435088,32.3680685435088,34.38542082255901,34.38542082255901,36.306752472755264,34.37577600207004,20.394727210005897,17.486457994505976,36.306752472755264,36.306752472755264,28.00390426076332,34.298624457115565,34.37577600207004,36.306752472755264,36.306752472755264,34.298624457115565,36.306752472755264,34.298624457115565,21.51293993021129,21.649959271441087,15.0,2122189.456526103 
 05/09  06:00:00,15.0,88.0,17.911994988178556,97.51524532627339,21.126864434474392,63.29954721861069,20.80347379421442,100.0,18.26907649299651,91.49033926208855,17.481689888316406,72.42123389776168,21.497701788119684,61.87227016351501,0.0,0.0,35.414556604963536,35.414556604963536,0.0,0.0,35.771035691969,35.771035691969,0.0,0.0,0.0,0.0,0.0,0.0,37.13629997698264,37.13629997698264,0.0,15.0,32.416465074975584,32.416465074975584,32.416465074975584,32.416465074975584,32.416465074975584,36.35437657014211,36.35437657014211,20.80347379421442,17.481689888316406,36.35437657014211,36.35437657014211,32.548747203182046,32.548747203182046,36.35437657014211,36.35437657014211,36.35437657014211,32.548747203182046,36.35437657014211,32.548747203182046,21.126864434474392,21.497701788119684,15.0,0.0 
 05/09  07:00:00,14.0,100.0,17.91815026640319,97.47746651319068,20.663069647693213,65.0144686368674,20.836821079813124,100.0,18.251315437934405,91.59241751472388,17.442007688176517,72.85712443619153,21.092982197038985,63.31347985886134,0.0,0.0,35.414556604963536,35.414556604963536,0.0,0.0,35.771035691969,35.771035691969,0.0,0.0,0.0,0.0,0.0,0.0,37.13629997698264,37.13629997698264,0.0,14.0,32.416465074975584,32.416465074975584,32.416465074975584,32.416465074975584,32.416465074975584,36.35437657014211,36.35437657014211,20.836821079813124,17.442007688176517,36.35437657014211,36.35437657014211,32.548747203182046,32.548747203182046,36.35437657014211,36.35437657014211,36.35437657014211,32.548747203182046,36.35437657014211,32.548747203182046,20.663069647693213,21.092982197038985,14.0,0.0 
 05/09  08:00:00,14.0,100.0,17.908375006273637,97.53746917528905,20.213786665364797,66.91839215984123,20.649136124978206,100.0,18.20386210312264,91.86578140314718,17.39853200654857,73.46906823740187,20.635393894454882,65.19564488624674,0.0,0.0,35.414556604963536,35.414556604963536,0.0,0.0,35.771035691969,35.771035691969,0.0,0.0,0.0,0.0,0.0,0.0,37.13629997698264,37.13629997698264,0.0,14.0,32.416465074975584,32.416465074975584,32.416465074975584,32.416465074975584,32.416465074975584,36.35437657014211,36.35437657014211,20.649136124978206,17.39853200654857,36.35437657014211,36.35437657014211,32.548747203182046,32.548747203182046,36.35437657014211,36.35437657014211,36.35437657014211,32.548747203182046,36.35437657014211,32.548747203182046,20.213786665364797,20.635393894454882,14.0,0.0 
 05/09  09:00:00,14.0,96.0,17.885115145833133,97.68042042824328,19.925887935038894,67.99316410025554,20.41156233399102,100.0,18.141912564606027,92.22402996918142,17.409019398927477,73.74922733471905,20.220968385616217,66.75939479848378,15476.362474891412,0.4061247527346583,33.740094850458114,24.374317996957465,0.0,0.0,35.771035691969,35.771035691969,0.0,0.0,0.0,0.0,0.0,0.0,37.13629997698264,37.13629997698264,1246.2593349058286,-0.6373911220020503,30.05181631463026,30.05181631463026,30.05181631463026,34.08659987511221,34.08659987511221,34.11007323516047,30.008509423146272,20.41156233399102,17.409019398927477,34.11007323516047,34.11007323516047,33.740094850458114,33.740094850458114,30.008509423146272,34.11007323516047,34.11007323516047,24.374317996957465,34.11007323516047,33.740094850458114,19.925887935038894,20.220968385616217,14.0,4486533.605660983 
 05/09  10:00:00,14.0,88.0,17.858679810944817,97.84317099146976,20.64043634540024,64.39926833112779,20.278297819488593,99.99999999999999,18.08644653558204,92.54612139476986,17.533657042233187,73.10841222613885,19.944372180174426,67.22581418701759,4615.95080084421,0.11911682446821316,37.154360319273025,34.06413228783482,0.0,0.0,35.77103569196899,35.77103569196899,0.0,0.0,0.0,0.0,10522.54372642632,0.23469214781848535,35.83283219542813,28.68274973438374,1183.4905265038174,-0.7185456119798221,32.20562290200189,32.20562290200189,32.20562290200189,36.24032746010232,36.24032746010232,36.2363981919423,32.188731962379265,20.278297819488593,17.533657042233187,36.2363981919423,36.2363981919423,35.838852309524924,35.838852309524924,32.188731962379265,36.2363981919423,36.2363981919423,32.74862427808672,36.2363981919423,28.688769848480533,20.64043634540024,19.944372180174426,13.999999999999998,4260565.895413743 
 05/09  11:00:00,15.0,77.0,17.859456299924762,97.93583154466214,21.680752847411082,59.88700575837264,20.289692149008115,100.0,18.10822224374906,92.51156832692038,17.78899180026212,71.83365209567546,20.500783508715674,64.387429776634,0.0,0.0,37.154360319273025,37.154360319273025,0.0,0.0,35.771035691969,35.771035691969,0.0,0.0,0.0,0.0,3523.584645979196,0.08252247716968913,36.7690684111072,34.21533134795243,288.9578300034419,11.309758622655785,33.35202809032075,33.35202809032075,33.35202809032075,34.36070422984586,34.36070422984586,37.23785117405894,36.29729341583921,20.289692149008115,17.78899180026212,37.23785117405894,37.23785117405894,34.463890843456134,34.463890843456134,36.29729341583921,37.23785117405894,37.23785117405894,34.463890843456134,37.23785117405894,31.910153780301357,21.680752847411082,20.500783508715674,15.0,1040248.188012391 
 05/09  12:00:00,14.2,88.0,17.893942587247686,97.72338773658814,22.147006562157603,57.91682835999302,20.289294469420014,99.99999999999999,18.191428385702473,92.0291388185216,17.98899253865299,70.87223968151682,21.333969915220614,60.87097275645437,0.0,0.0,37.154360319273025,37.154360319273025,0.0,0.0,35.77103569196899,35.77103569196899,0.0,0.0,0.0,0.0,0.0,0.0,36.7690684111072,36.7690684111072,0.0,14.199999999999998,33.38999831431771,33.38999831431771,33.38999831431771,33.38999831431771,33.38999831431771,37.27282126155592,37.27282126155592,20.289294469420014,17.98899253865299,37.27282126155592,37.27282126155592,33.58564570849042,33.58564570849042,37.27282126155592,37.27282126155592,37.27282126155592,33.58564570849042,37.27282126155592,33.58564570849042,22.147006562157603,21.333969915220614,14.199999999999998,0.0 
 05/09  13:00:00,13.0,100.0,17.92770432745699,97.32183198793965,22.044880906587814,58.02446978798965,20.25356363517492,100.0,18.195848000956236,91.82048760765603,18.106359728732073,70.22782568560795,21.644407237459838,59.463184521581084,0.0,0.0,37.154360319273025,37.154360319273025,0.0,0.0,35.771035691969,35.771035691969,0.0,0.0,0.0,0.0,0.0,0.0,36.7690684111072,36.7690684111072,0.0,13.0,33.38999831431771,33.38999831431771,33.38999831431771,33.38999831431771,33.38999831431771,37.272821261555926,37.272821261555926,20.25356363517492,18.106359728732073,37.272821261555926,37.272821261555926,33.52042991074642,33.52042991074642,37.272821261555926,37.272821261555926,37.272821261555926,33.52042991074642,37.272821261555926,33.52042991074642,22.044880906587814,21.644407237459838,13.0,0.0 
 05/09  14:00:00,13.0,100.0,17.94830117853331,97.09883779813799,21.688975190527472,59.09645718045762,20.168046527910295,100.0,18.168457022015836,91.88692575430439,18.15604317946991,70.01325725543592,21.53022239392038,59.67512236374458,0.0,0.0,37.154360319273025,37.154360319273025,0.0,0.0,35.771035691969,35.771035691969,0.0,0.0,0.0,0.0,0.0,0.0,36.7690684111072,36.7690684111072,0.0,13.0,33.38999831431771,33.38999831431771,33.38999831431771,33.38999831431771,33.38999831431771,37.272821261555926,37.272821261555926,20.168046527910295,18.15604317946991,37.272821261555926,37.272821261555926,33.52042991074642,33.52042991074642,37.272821261555926,37.272821261555926,37.272821261555926,33.52042991074642,37.272821261555926,33.52042991074642,21.688975190527472,21.53022239392038,13.0,0.0 
 05/09  15:00:00,13.2,96.0,17.9517718902789,96.98074118702138,21.243847535820073,60.370161422207985,20.038249815136822,100.0,18.145860045628538,91.92565179933106,18.159106562529274,69.97134800359986,21.218882681855337,60.464469921262804,0.0,0.0,37.154360319273025,37.154360319273025,0.0,0.0,35.771035691969,35.771035691969,0.0,0.0,0.0,0.0,0.0,0.0,36.7690684111072,36.7690684111072,0.0,13.2,33.38999831431771,33.38999831431771,33.38999831431771,33.38999831431771,33.38999831431771,37.272821261555926,37.272821261555926,20.038249815136822,18.159106562529274,37.272821261555926,37.272821261555926,33.52042991074642,33.52042991074642,37.272821261555926,37.272821261555926,37.272821261555926,33.52042991074642,37.272821261555926,33.52042991074642,21.243847535820073,21.218882681855337,13.2,0.0 
 05/09  16:00:00,13.0,88.0,17.947832918580342,97.10169517179278,20.840056512662592,61.296596317318915,20.037225385807936,100.0,18.175920465286705,91.84384933108319,18.20222243393446,69.69427064281814,20.974762744438216,60.79230922424125,0.0,0.0,37.154360319273025,37.154360319273025,0.0,0.0,35.771035691969,35.771035691969,0.0,0.0,0.0,0.0,0.0,0.0,36.7690684111072,36.7690684111072,0.0,13.0,33.38999831431771,33.38999831431771,33.38999831431771,33.38999831431771,33.38999831431771,37.272821261555926,37.272821261555926,20.037225385807936,18.20222243393446,37.272821261555926,37.272821261555926,33.52042991074642,33.52042991074642,37.272821261555926,37.272821261555926,37.272821261555926,33.52042991074642,37.272821261555926,33.52042991074642,20.840056512662592,20.974762744438216,13.0,0.0 
 05/09  17:00:00,13.0,88.0,17.941496223573814,97.23737595211765,20.428840689203028,62.28843703964192,20.040217315696495,100.0,18.241950278820283,91.55501743318601,18.149533170790562,69.76209764102305,20.72576264905231,61.15919561302982,0.0,0.0,37.154360319273025,37.154360319273025,8206.730432417064,0.12847144758441717,35.74501270111153,28.103888247975192,0.0,0.0,0.0,0.0,0.0,0.0,36.7690684111072,36.7690684111072,595.693769148663,5.637003287565314,31.833359768148256,31.833359768148256,31.833359768148256,33.85071204719847,33.85071204719847,35.91780385153151,33.84106744128188,20.040217315696495,18.149533170790562,35.91780385153151,35.91780385153151,26.342158913090373,33.98328336622671,33.84106744128188,35.91780385153151,35.91780385153151,33.98328336622671,35.91780385153151,33.98328336622671,20.428840689203028,20.72576264905231,13.0,2144497.568935187 
 05/09  18:00:00,13.0,95.0,17.916414054623544,97.4881252440081,19.84091151324386,64.31381994984088,19.947903253825256,100.0,18.27372831919496,91.46362407632385,17.90438794886166,70.80427631886383,20.11919965086733,63.21529226564543,9146.702352106071,0.35613271792284706,28.28297742037592,22.135893119125697,7991.437003163548,0.27056031707342076,28.28297742037592,21.230857281081494,0.0,0.0,0.0,0.0,0.0,0.0,36.7690684111072,36.7690684111072,1471.728051573711,-1.4430243609520357,24.301232578965227,24.301232578965227,24.301232578965227,28.336632709537504,28.336632709537504,28.46885761374535,24.150379349355887,19.947903253825256,17.90438794886166,28.46885761374535,28.46885761374535,21.230857281081494,28.28297742037592,24.150379349355887,28.46885761374535,28.46885761374535,22.135893119125697,28.46885761374535,28.28297742037592,19.84091151324386,20.11919965086733,13.0,5298220.985665359 
 05/09  19:00:00,12.0,88.0,17.87223654482095,97.85704917844716,19.929937801954964,63.34164273522447,19.938330335855728,100.0,18.221690854516762,91.85437014566469,17.617175061036377,71.89442821614875,19.532681292135493,64.92326137113292,2589.992059717537,0.1377089362654883,26.81029071145991,22.252861737483645,2568.567597016273,0.09910449356797907,26.81029071145991,20.5799481754008,0.0,0.0,0.0,0.0,12208.836120169351,0.7553865701665328,26.81029071145991,22.944175149528746,1551.2336050229646,-2.3994398153224576,22.666960421337002,22.666960421337002,22.666960421337002,26.70172944475072,26.70172944475072,26.727306356527237,22.622109832242234,19.938330335855728,17.617175061036377,26.727306356527237,26.727306356527237,20.5799481754008,26.81029071145991,22.622109832242234,26.727306356527237,26.727306356527237,22.252861737483645,26.727306356527237,22.944175149528746,19.929937801954964,19.532681292135493,12.0,5584440.978082674 
 05/09  20:00:00,13.0,88.0,17.828722850425216,98.1256091766602,20.02585991059281,62.02356639734973,20.011664877454827,100.0,18.116566460522023,92.4630733692652,17.447224808610372,72.24554254954734,20.017067906311716,62.060387362382436,3402.444470660621,0.1152312525308649,29.5050196399347,25.973070134473815,3674.343018857526,0.10815765730630642,28.952260789836064,24.88840844164855,0.0,0.0,0.0,0.0,7778.166387610385,0.38520170809175214,29.568909717218474,24.658612350569076,1399.445130828435,-1.5293033448951565,25.935144867019254,25.935144867019254,25.935144867019254,29.97063429485274,29.97063429485274,29.90040002115876,25.98706381193469,20.011664877454827,17.447224808610372,29.90040002115876,29.90040002115876,25.505057369030965,29.568909717218474,25.98706381193469,29.90040002115876,29.90040002115876,26.036960211757595,29.90040002115876,24.658612350569076,20.02585991059281,20.017067906311716,13.0,5038002.470982365 
 05/09  21:00:00,13.2,83.0,17.797540489449954,98.41639942306443,20.103955541999788,60.87532867855994,20.049242344081428,100.0,18.019885987264956,93.11943675368346,17.351762570864643,72.31183815976894,20.40700140987287,59.747196829809596,0.0,0.0,30.18555864460089,30.18555864460089,0.0,0.0,28.952260789836064,28.952260789836064,0.0,0.0,0.0,0.0,0.0,0.0,30.18555864460089,30.18555864460089,0.0,13.2,26.691748722345046,26.691748722345046,26.691748722345046,26.691748722345046,26.691748722345046,30.681053510557366,30.681053510557366,20.049242344081428,17.351762570864643,30.681053510557366,30.681053510557366,26.82575725150998,26.82575725150998,30.681053510557366,30.681053510557366,30.681053510557366,26.82575725150998,30.681053510557366,26.82575725150998,20.103955541999788,20.40700140987287,13.2,0.0 
 05/09  22:00:00,13.0,82.0,17.773488176931544,98.56567697120234,19.969160502290254,60.39634155649567,19.952001148161038,100.0,17.943976535088016,93.5652515936872,17.29537430901567,72.05236125082324,20.440130596051777,58.6621913724006,0.0,0.0,30.18555864460089,30.18555864460089,0.0,0.0,28.952260789836064,28.952260789836064,0.0,0.0,0.0,0.0,0.0,0.0,30.18555864460089,30.18555864460089,0.0,13.0,26.691748722345046,26.691748722345046,26.691748722345046,26.691748722345046,26.691748722345046,30.681053510557366,30.681053510557366,19.952001148161038,17.29537430901567,30.681053510557366,30.681053510557366,26.758752986927522,26.758752986927522,30.681053510557366,30.681053510557366,30.681053510557366,26.758752986927522,30.681053510557366,26.758752986927522,19.969160502290254,20.440130596051777,13.0,0.0 
 05/09  23:00:00,13.0,82.0,17.74947576577916,98.81309280782688,19.784468480028938,60.16870251853561,19.814311705673603,100.0,17.8725604755811,94.08030933532928,17.25413837036222,71.76431514326771,20.21719727976033,58.57559522978346,6745.029455048403,0.2699358556582993,27.805815740821007,21.827310838867156,9422.07877823732,0.3036780096179899,27.805815740821007,20.382418489382985,0.0,0.0,0.0,0.0,0.0,0.0,30.18555864460089,30.18555864460089,1487.0444602308094,-1.4617437864668936,23.973007998978755,23.973007998978755,23.973007998978755,28.008281359944142,28.008281359944142,28.05317317489835,23.907271759580727,19.814311705673603,17.25413837036222,28.05317317489835,28.05317317489835,20.382418489382985,27.805815740821007,23.907271759580727,28.05317317489835,28.05317317489835,21.827310838867156,28.05317317489835,27.805815740821007,19.784468480028938,20.21719727976033,13.0,5353360.056830914 
 05/09  24:00:00,13.0,83.0,17.71719785086488,99.01437896712315,19.85729105679069,59.18449887433735,19.84354495543196,100.0,17.783373129377182,94.61041322369206,17.205952699954658,71.55251722588721,19.83133574928779,59.27735778179083,5922.941385396248,0.40939173561633846,26.45729839276492,23.016819232606395,8652.683314085147,0.3882659755537827,26.45729839276492,21.14968057317914,0.0,0.0,0.0,0.0,2365.9566167030116,0.12082028736320599,28.06189762761226,25.71904459916585,1563.8516557575938,-1.3864013990467905,22.42562767203472,22.42562767203472,22.42562767203472,26.460303525616318,26.460303525616318,26.495107927337067,22.371733836163486,19.84354495543196,17.205952699954658,26.495107927337067,26.495107927337067,21.14968057317914,26.45729839276492,22.371733836163486,26.495107927337067,26.495107927337067,23.016819232606395,26.495107927337067,24.114445364318506,19.85729105679069,19.83133574928779,13.0,5629865.960727338 
 05/10  01:00:00,13.0,77.0,17.685537707913785,99.21224214146106,20.052775894756703,57.45037882072448,19.964269068406423,100.0,17.701353772234402,95.10081269963338,17.156675711463862,71.1303534487427,19.64442536914555,58.923126360397724,3530.228100566186,0.25303045554593584,26.15464896662276,22.816285638976076,6037.181744654324,0.28924395545074155,26.15464896662276,21.160360895042473,0.0,0.0,0.0,0.0,7253.537743124943,0.4499255890033226,26.15464896662276,22.297087880225227,1579.6771688249762,-1.3863096542969089,22.11318904847485,22.11318904847485,22.11318904847485,26.147744265891777,26.147744265891777,26.144189399198723,22.098117346011662,19.964269068406423,17.156675711463862,26.144189399198723,26.144189399198723,21.160360895042473,26.15464896662276,22.098117346011662,26.144189399198723,26.144189399198723,22.816285638976076,26.144189399198723,22.297087880225227,20.052775894756703,19.64442536914555,13.0,5686837.807769914 
 05/10  02:00:00,12.0,76.0,17.665678482961944,99.43523319966862,20.148453446736134,55.924808281739914,20.05366064532815,100.0,17.638513629717067,95.57330742487615,17.104275106849236,70.64418555994301,19.870181748416947,56.89783793583375,0.0,0.0,26.15464896662276,26.15464896662276,4208.925775186767,0.1259454893861598,28.852026072408325,20.856699229535423,0.0,0.0,0.0,0.0,11617.914190747606,0.7548861396127385,28.852026072408325,25.169937031869114,1439.3820560285287,-2.5343120100779757,25.0056740974801,25.0056740974801,25.0056740974801,29.0413430309819,29.0413430309819,28.99274221767114,25.035725595134647,20.05366064532815,17.104275106849236,28.99274221767114,28.99274221767114,20.856699229535423,28.852026072408325,25.035725595134647,28.99274221767114,28.99274221767114,28.852026072408325,28.99274221767114,25.169937031869114,20.148453446736134,19.870181748416947,12.0,5181775.401702703 
 05/10  03:00:00,10.8,82.0,17.651623634133184,99.52342988254739,20.002435861524425,55.51850489068519,20.02138461825722,99.99999999999999,17.570205470110672,95.9861884759068,17.033595804864017,70.36605577102108,20.50562831391123,53.81978872784421,4756.435307156339,0.10646580440015965,29.357563696701728,25.794907468124237,0.0,0.0,28.85202607240832,28.85202607240832,0.0,0.0,0.0,0.0,4334.454454113205,0.14650198581156232,34.804605891061684,32.44525032647421,794.96811100391,0.9535919220167526,31.784045711220156,31.784045711220156,31.784045711220156,34.473848749953774,34.473848749953774,35.5846791228863,33.12706315670736,20.02138461825722,17.033595804864017,35.5846791228863,35.5846791228863,34.20827047142767,34.20827047142767,33.12706315670736,35.5846791228863,35.5846791228863,30.64561424285018,35.5846791228863,31.848914906840204,20.002435861524425,20.50562831391123,10.8,2861885.199614076 
 05/10  04:00:00,10.0,87.0,17.635469684764512,99.62490605215972,20.00822521478704,54.440673969312115,19.894709506770912,99.99999999999999,17.47280507528277,96.57837401116468,16.976951277657008,69.89476254918031,21.259678590093078,50.39869842476929,2090.830348330489,0.0860888859332284,28.941077899308624,27.004227062266516,14682.030564563847,0.40937891171477947,30.14262888032872,21.54389119881282,0.0,0.0,0.0,0.0,0.0,0.0,34.804605891061684,34.804605891061684,1388.9416580981708,-4.581845612559025,26.20729690383713,26.20729690383713,26.20729690383713,30.242659560185853,30.242659560185853,30.331628097654388,26.098357740762655,19.894709506770912,16.976951277657008,30.331628097654388,30.331628097654388,21.54389119881282,30.14262888032872,26.098357740762655,30.331628097654388,30.331628097654388,28.205778043286603,30.331628097654388,30.14262888032872,20.00822521478704,21.259678590093078,10.0,5000189.969153415 
 05/10  05:00:00,10.0,82.0,17.623209914173724,99.7019968071633,20.14197841467873,52.874133910032775,20.06129791979125,100.0,17.38612475361706,97.10881267706782,16.927925216102892,69.31775141914099,21.476156614392192,48.698957523532975,4808.402293673595,0.19947043533655545,29.191909790933604,23.42473956343057,11344.614288022925,0.40493739087275116,29.191909790933604,22.489324258497078,0.0,0.0,0.0,0.0,0.0,0.0,34.804605891061684,34.804605891061684,1424.3314807354004,-4.558505430222176,25.344671707414097,25.344671707414097,25.344671707414097,29.380275167857448,29.380275167857448,29.40826767472925,25.297022214289427,20.06129791979125,16.927925216102892,29.40826767472925,29.40826767472925,22.489324258497078,29.191909790933604,25.297022214289427,29.40826767472925,29.40826767472925,23.42473956343057,29.40826767472925,29.191909790933604,20.14197841467873,21.476156614392192,10.0,5127593.330647442 
 05/10  06:00:00,8.0,87.0,17.61369544038173,99.86083752176673,20.196110020055208,51.695372824031814,20.232840619267748,100.0,17.294043857925907,97.77281497683177,16.84430450110888,69.01007608863259,21.157988563573802,48.71037847410137,0.0,0.0,29.191909790933604,29.191909790933604,0.0,0.0,29.191909790933604,29.191909790933604,0.0,0.0,0.0,0.0,0.0,0.0,34.804605891061684,34.804605891061684,0.0,8.0,25.316314190998778,25.316314190998778,25.316314190998778,25.316314190998778,25.316314190998778,29.380275167857448,29.380275167857448,20.232840619267748,16.84430450110888,29.380275167857448,29.380275167857448,25.45283056716079,25.45283056716079,29.380275167857448,29.380275167857448,29.380275167857448,25.45283056716079,29.380275167857448,25.45283056716079,20.196110020055208,21.157988563573802,8.0,0.0 
 05/10  07:00:00,8.0,87.0,17.598431195081673,99.95707713466399,20.02374117799848,50.865740703276664,20.16866032770539,100.0,17.198357013080233,98.36664991451828,16.78528574767805,68.26452611748756,20.67993810019223,48.83283326523019,0.0,0.0,29.191909790933604,29.191909790933604,0.0,0.0,29.191909790933604,29.191909790933604,0.0,0.0,0.0,0.0,0.0,0.0,34.804605891061684,34.804605891061684,0.0,8.0,25.316314190998778,25.316314190998778,25.316314190998778,25.316314190998778,25.316314190998778,29.380275167857448,29.380275167857448,20.16866032770539,16.78528574767805,29.380275167857448,29.380275167857448,25.45283056716079,25.45283056716079,29.380275167857448,29.380275167857448,29.380275167857448,25.45283056716079,29.380275167857448,25.45283056716079,20.02374117799848,20.67993810019223,8.0,0.0 
 05/10  08:00:00,7.0,93.0,17.562888115861345,99.99300975286428,19.672973217584627,50.71634073653611,19.846373467648675,100.0,17.063166037739464,99.21257393498516,16.703482399312584,67.64955042571628,20.12073617425122,49.31468920370925,10436.144550186538,0.6544681005739668,27.215172814299734,23.40306512407112,6596.268324847612,0.23760764254107355,27.215172814299734,20.516565405901826,0.0,0.0,0.0,0.0,0.0,0.0,34.804605891061684,34.804605891061684,1526.155922180092,-7.474338815972603,23.16820431047595,23.16820431047595,23.16820431047595,27.20316687905463,27.20316687905463,27.244426005578056,23.107853697844888,19.846373467648675,16.703482399312584,27.244426005578056,27.244426005578056,20.516565405901826,27.215172814299734,23.107853697844888,27.244426005578056,27.244426005578056,23.40306512407112,27.244426005578056,27.215172814299734,19.672973217584627,20.12073617425122,7.0,5494161.319848331 
 05/10  09:00:00,10.2,88.0,17.571487934737554,99.92890548086709,21.151899654143882,46.06881922644417,20.509504680163737,97.81584743236706,16.967355888477094,99.91594842411338,16.855864068511078,66.70879731115119,19.841635063498757,49.92976405317202,1527.6311259570164,0.13096525908045628,27.696083023248995,27.13791624579672,1703.6686689642402,0.06277040873526728,27.696083023248995,26.39731445049673,0.0,0.0,0.0,0.0,11756.018634739934,0.39465423922990045,32.23522079798849,26.511212329870148,1354.455021259564,-4.410463801261294,27.116676804112082,27.116676804112082,27.116676804112082,31.15179205781825,31.15179205781825,31.050654623766246,27.199760828965445,20.509504680163737,16.855864068511078,31.050654623766246,31.050654623766246,29.514747651673687,30.813516224425946,27.199760828965445,31.050654623766246,31.050654623766246,30.255349446973675,31.050654623766246,25.08950775630761,21.151899654143882,19.841635063498757,10.2,4876038.0765344305 
 05/10  10:00:00,12.0,88.0,17.64535985076317,99.45629237739973,22.954574574810557,41.460788187423404,21.64825444852664,93.19566301995263,17.069031532904756,99.27400008718247,17.167943769495686,65.30157223733686,20.475159755461853,48.226120196745086,0.0,0.0,27.696083023248995,27.696083023248995,0.0,0.0,27.696083023248995,27.696083023248995,0.0,0.0,0.0,0.0,2043.4482915596498,0.06880094405029054,34.32539965708243,33.31033213274208,175.1390935530446,9.89871882603699,30.863022147645374,30.863022147645374,30.863022147645374,31.439408513088292,31.439408513088292,34.67389537003398,34.15667033825423,21.64825444852664,17.167943769495686,34.67389537003398,34.67389537003398,31.77938135541651,31.77938135541651,34.15667033825423,34.67389537003398,34.67389537003398,31.77938135541651,34.67389537003398,30.764313831076166,22.954574574810557,20.475159755461853,11.999999999999996,630500.7367909604 
 05/10  11:00:00,14.0,67.0,17.787701362856243,98.56717569555707,23.783798704824044,39.074345980340546,23.176120168381633,85.79775382179795,17.37784839875894,97.3525718844094,17.609751918633748,62.945044289840716,21.432541985426774,45.06361944444453,0.0,0.0,27.696083023248992,27.696083023248992,0.0,0.0,27.696083023248992,27.696083023248992,0.0,0.0,0.0,0.0,0.0,0.0,34.325399657082436,34.325399657082436,0.0,13.999999999999996,30.895355150923493,30.895355150923493,30.895355150923493,30.895355150923493,30.895355150923493,34.70337284503707,34.70337284503707,23.176120168381633,17.609751918633748,34.70337284503707,34.70337284503707,31.279092560308023,31.279092560308023,34.70337284503707,34.70337284503707,34.70337284503707,31.279092560308023,34.70337284503707,31.279092560308023,23.783798704824044,21.432541985426774,13.999999999999996,0.0 
 05/10  12:00:00,14.9,57.0,17.963073455687528,97.48463328321532,23.52308784388969,38.89132648246046,24.532228289591153,80.03008081218842,17.86140648859026,94.42735819703795,17.975858340551625,60.67501843287586,21.89351767081846,42.933176033280986,0.0,0.0,27.696083023248995,27.696083023248995,0.0,0.0,27.696083023248995,27.696083023248995,0.0,0.0,0.0,0.0,0.0,0.0,34.325399657082436,34.325399657082436,0.0,14.900000000000002,30.8953551509235,30.8953551509235,30.8953551509235,30.8953551509235,30.8953551509235,34.70337284503707,34.70337284503707,24.532228289591153,17.975858340551625,34.70337284503707,34.70337284503707,31.2151498510087,31.2151498510087,34.70337284503707,34.70337284503707,34.70337284503707,31.2151498510087,34.70337284503707,31.2151498510087,23.52308784388969,21.89351767081846,14.900000000000002,0.0 
