Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/10  13:00:00,16.0,51.0,18.156643784039893,96.30524921082505,22.952900189241156,39.436829304450825,25.686246618681103,76.32955494846678,18.41068315082736,91.22341858211664,18.28675941491121,58.713336932138006,21.992685452183785,41.80955982982992,0.0,0.0,27.696083023248995,27.696083023248995,0.0,0.0,27.696083023248995,27.696083023248995,0.0,0.0,0.0,0.0,0.0,0.0,34.325399657082436,34.325399657082436,0.0,16.0,30.895355150923496,30.895355150923496,30.895355150923496,30.895355150923496,30.895355150923496,34.70337284503707,34.70337284503707,25.686246618681103,18.28675941491121,34.70337284503707,34.70337284503707,31.15119254721207,31.15119254721207,34.70337284503707,34.70337284503707,34.70337284503707,31.15119254721207,34.70337284503707,31.15119254721207,22.952900189241156,21.992685452183785,16.0,0.0 
 05/10  14:00:00,15.6,46.0,18.355878960864665,95.10800983098932,22.427468359068705,39.57415867582991,26.499447363766652,74.67709113855508,18.99755191463511,87.93443077078048,18.502411135726497,56.972949363518374,22.115507389023872,40.33791710562865,0.0,0.0,27.696083023248995,27.696083023248995,0.0,0.0,27.696083023248995,27.696083023248995,0.0,0.0,0.0,0.0,0.0,0.0,34.325399657082436,34.325399657082436,0.0,15.599999999999998,30.895355150923493,30.895355150923493,30.895355150923493,30.895355150923493,30.895355150923493,34.70337284503707,34.70337284503707,26.499447363766652,18.502411135726497,34.70337284503707,34.70337284503707,31.08723326355977,31.08723326355977,34.70337284503707,34.70337284503707,34.70337284503707,31.08723326355977,34.70337284503707,31.08723326355977,22.427468359068705,22.115507389023872,15.599999999999998,0.0 
 05/10  15:00:00,15.2,44.0,18.547602432364307,93.97160173935667,21.993918792855112,39.30999296091048,26.90253527135394,75.25538517090573,19.562403828884847,84.89411080032582,18.65675840627538,55.36398738325113,22.629065271245793,37.82417946548705,0.0,0.0,27.696083023248995,27.696083023248995,0.0,0.0,27.696083023248995,27.696083023248995,0.0,0.0,0.0,0.0,0.0,0.0,34.325399657082436,34.325399657082436,0.0,15.2,30.895355150923496,30.895355150923496,30.895355150923496,30.895355150923496,30.895355150923496,34.70337284503707,34.70337284503707,26.90253527135394,18.65675840627538,34.70337284503707,34.70337284503707,31.02327389298855,31.02327389298855,34.70337284503707,34.70337284503707,34.70337284503707,31.02327389298855,34.70337284503707,31.02327389298855,21.993918792855112,22.629065271245793,15.2,0.0 
 05/10  16:00:00,15.0,48.0,18.71329724442409,93.0018577217742,21.565274884023943,39.3793976637327,26.794680693254833,78.07796508410011,20.039523463005544,82.4180532261127,18.733215362333834,54.24633806759897,23.533146626927724,34.9446807555735,0.0,0.0,27.696083023248995,27.696083023248995,0.0,0.0,27.696083023248995,27.696083023248995,0.0,0.0,0.0,0.0,0.0,0.0,34.325399657082436,34.325399657082436,0.0,15.0,30.895355150923493,30.895355150923493,30.895355150923493,30.895355150923493,30.895355150923493,34.70337284503707,34.70337284503707,26.794680693254833,18.733215362333834,34.70337284503707,34.70337284503707,31.08723326355977,31.08723326355977,34.70337284503707,34.70337284503707,34.70337284503707,31.08723326355977,34.70337284503707,31.08723326355977,21.565274884023943,23.533146626927724,15.0,0.0 
 05/10  17:00:00,14.0,51.0,18.850804661729473,92.20557277431358,21.216802238885766,39.07853918177946,26.10531574096089,86.02753122054563,20.354598829653963,80.82742359852925,18.700559647863784,53.27597371881704,24.275804516008108,32.45383454906268,0.0,0.0,27.696083023248995,27.696083023248995,0.0,0.0,27.696083023248995,27.696083023248995,0.0,0.0,0.0,0.0,0.0,0.0,34.325399657082436,34.325399657082436,0.0,13.999999999999998,30.895355150923493,30.895355150923493,30.895355150923493,30.895355150923493,30.895355150923493,34.70337284503707,34.70337284503707,26.10531574096089,18.700559647863784,34.70337284503707,34.70337284503707,31.08723326355977,31.08723326355977,34.70337284503707,34.70337284503707,34.70337284503707,31.08723326355977,34.70337284503707,31.08723326355977,21.216802238885766,24.275804516008108,13.999999999999998,0.0 
 05/10  18:00:00,12.0,64.0,18.895911379388373,91.94592354066889,20.613082855923505,40.27282328248142,24.604511453760956,97.5070901972865,20.454671800511406,80.32933184053599,18.456975754364755,53.743675348351914,23.334327990081633,34.10129047527356,0.0,0.0,27.696083023248995,27.696083023248995,0.0,0.0,27.696083023248995,27.696083023248995,0.0,0.0,0.0,0.0,0.0,0.0,34.325399657082436,34.325399657082436,0.0,12.000000000000002,30.8953551509235,30.8953551509235,30.8953551509235,30.8953551509235,30.8953551509235,34.70337284503707,34.70337284503707,24.604511453760956,18.456975754364755,34.70337284503707,34.70337284503707,31.2151498510087,31.2151498510087,34.70337284503707,34.70337284503707,34.70337284503707,31.2151498510087,34.70337284503707,31.2151498510087,20.613082855923505,23.334327990081633,12.000000000000002,0.0 
 05/10  19:00:00,10.0,76.0,18.83418780526308,92.30129049047343,19.88229242637053,41.878287584675704,23.248492578883393,100.0,20.323101348651964,80.98474158959614,18.131819013153496,54.38485412722915,21.975318697411137,36.810768359715986,13075.267428112118,0.37653862111720066,33.25834305805118,26.31895432665689,0.0,0.0,27.696083023248995,27.696083023248995,0.0,0.0,0.0,0.0,0.0,0.0,34.325399657082436,34.325399657082436,1025.422229466482,-1.7654783185457474,29.481960538343095,29.481960538343095,29.481960538343095,32.70991748050228,32.70991748050228,33.56766936204842,30.207188310007755,23.248492578883393,18.131819013153496,33.56766936204842,33.56766936204842,32.64671712151167,32.64671712151167,30.207188310007755,33.56766936204842,33.56766936204842,25.70732839011738,33.56766936204842,32.64671712151167,19.88229242637053,21.975318697411137,10.0,3691520.0260793343 
 05/10  20:00:00,9.0,81.0,18.697286474107823,93.09506270017594,20.58522638618958,39.9960911073262,22.113643871249188,100.0,20.033542137440165,82.44849474906817,17.83540894225817,55.173926511294525,20.905519948307774,39.20104325461746,3274.9441439026623,0.10541128239718574,34.884903659114364,33.02675469619863,0.0,0.0,27.696083023248995,27.696083023248995,0.0,0.0,0.0,0.0,0.0,0.0,34.325399657082436,34.325399657082436,300.75582579067355,5.304408165238815,31.670555507578243,31.670555507578243,31.670555507578243,32.67923164710335,32.67923164710335,35.410673889861854,34.54159276143763,22.113643871249188,17.83540894225817,35.410673889861854,35.410673889861854,32.752100050422975,32.752100050422975,34.54159276143763,35.410673889861854,35.410673889861854,30.893951087507233,35.410673889861854,32.752100050422975,20.58522638618958,20.905519948307774,9.0,1082720.972846425 
 05/10  21:00:00,8.4,79.0,18.537929154187765,94.0285876257253,21.258987353766713,38.124506247275775,21.205410994440413,99.99999999999999,19.655710230163894,84.40334044792651,17.56663996531644,55.746507206145125,19.943543004458924,41.33344952167155,0.0,0.0,34.884903659114364,34.884903659114364,0.0,0.0,27.696083023248995,27.696083023248995,0.0,0.0,0.0,0.0,5223.997114652495,0.12314134327019119,34.314517776032474,30.931521613285437,409.4202412912765,3.477214661283205,31.36188503801513,31.36188503801513,31.36188503801513,32.706786557381946,32.706786557381946,35.210657381897946,33.82467137948681,21.205410994440413,17.56663996531644,35.210657381897946,35.210657381897946,32.72012223360004,32.72012223360004,33.82467137948681,35.210657381897946,35.210657381897946,32.72012223360004,35.210657381897946,29.337126070853003,21.258987353766713,19.943543004458924,8.399999999999999,1473912.8686485956 
 05/10  22:00:00,8.0,81.0,18.376031401154076,94.98775133194621,21.4229299832256,37.32919107810081,20.51329525503634,99.99999999999999,19.243600387790757,86.5952275548993,17.35476287438413,55.87340609452809,19.73557970051915,41.413483472899394,0.0,0.0,34.884903659114364,34.884903659114364,0.0,0.0,27.696083023248995,27.696083023248995,0.0,0.0,0.0,0.0,16519.746003481254,0.6391531728922477,31.821601694013733,25.636666130993294,1320.1258085607355,-6.681177375258728,27.904205236793345,27.904205236793345,27.904205236793345,31.93931442512886,31.93931442512886,31.986876092279825,27.838440692874407,20.51329525503634,17.35476287438413,31.986876092279825,31.986876092279825,31.821601694013733,31.821601694013733,27.838440692874407,31.986876092279825,31.986876092279825,31.821601694013733,31.986876092279825,25.636666130993294,21.4229299832256,19.73557970051915,8.0,4752452.9108186485 
 05/10  23:00:00,7.0,81.0,18.21882272842646,95.9296650379475,21.147635880085637,37.556068216358724,19.799145773453844,99.99999999999999,18.789177345875675,89.08666196183358,17.224846716525953,55.78336955512276,20.49451607655763,39.09206121141403,0.0,0.0,34.884903659114364,34.884903659114364,16658.475438035046,0.3998640359717748,32.247730702807374,21.27119619527126,0.0,0.0,0.0,0.0,0.0,0.0,34.58365648607757,34.58365648607757,1313.304590696753,-7.697353320024392,28.306254248601412,28.306254248601412,28.306254248601412,32.34126645737203,32.34126645737203,32.39196707568436,28.231053114615115,19.799145773453844,17.224846716525953,32.39196707568436,32.39196707568436,21.27119619527126,32.247730702807374,28.231053114615115,32.39196707568436,32.39196707568436,32.247730702807374,32.39196707568436,32.247730702807374,21.147635880085637,20.49451607655763,6.999999999999999,4727896.526508311 
 05/10  24:00:00,7.4,78.0,18.08885873701855,96.71620483293252,20.613498343534978,38.22074266132128,19.966739031119502,99.5399917895227,18.40648995280725,91.24715411395049,17.108143394561946,55.508374785720434,21.359195230694425,36.50490567002745,0.0,0.0,34.884903659114364,34.884903659114364,9964.493548128095,0.2768285172504681,31.6847350566646,25.932739562363146,0.0,0.0,0.0,0.0,0.0,0.0,34.58365648607757,34.58365648607757,882.8205917360438,-2.3922299357201497,27.99816167730165,27.99816167730165,27.99816167730165,30.688247517612176,30.688247517612176,31.95651918884455,29.38033678277703,19.966739031119502,17.108143394561946,31.95651918884455,31.95651918884455,24.82980202948815,30.581797523789607,29.38033678277703,31.95651918884455,31.95651918884455,30.581797523789607,31.95651918884455,30.581797523789607,20.613498343534978,21.359195230694425,7.4,3178154.130249758 
 05/11  01:00:00,7.0,76.0,17.993562453627924,97.29752652173323,20.080741059983062,39.06267788984246,20.338029962902198,99.45034118378271,18.100329654682547,93.01802750739272,17.016444561555623,55.36619935203765,21.675727882699753,35.405141416229725,0.0,0.0,34.884903659114364,34.884903659114364,7006.524640234021,0.14855163845247918,34.88475848179364,29.242942327817527,0.0,0.0,0.0,0.0,0.0,0.0,34.58365648607757,34.58365648607757,601.8747370196015,-0.4051398316724155,31.472609718756026,31.472609718756026,31.472609718756026,33.48996199780624,33.48996199780624,35.40290407439562,33.48031664830465,20.338029962902198,17.016444561555623,35.40290407439562,35.40290407439562,27.767938601905822,33.409754755881934,33.48031664830465,35.40290407439562,35.40290407439562,33.409754755881934,35.40290407439562,33.409754755881934,20.080741059983062,21.675727882699753,7.0,2166749.0532705653 
 05/11  02:00:00,7.0,76.0,17.91865518643749,97.75727123717168,19.638783727538275,39.59196934260484,20.670375751385993,100.0,17.81180328408429,94.72249778653313,16.92996848079654,55.094450266671615,21.44071554439099,35.41794735070286,17625.268065413806,0.8003966408316723,30.566913347897064,25.27827025724256,0.0,0.0,34.88475848179364,34.88475848179364,0.0,0.0,0.0,0.0,0.0,0.0,34.58365648607757,34.58365648607757,1378.4078149248187,-7.643713178761317,26.42244250656357,26.42244250656357,26.42244250656357,30.457837823459673,30.457837823459673,30.542094037647928,26.317194231272126,20.670375751385993,16.92996848079654,30.542094037647928,30.542094037647928,30.566913347897064,30.566913347897064,26.317194231272126,30.542094037647928,30.542094037647928,25.27827025724256,30.542094037647928,30.566913347897064,19.638783727538275,21.44071554439099,7.0,4962268.133729347 
 05/11  03:00:00,6.4,81.0,17.852649134922537,98.16441511551008,20.23355966709314,37.50476011610779,20.627301007494122,100.0,17.564503763385915,96.21132096865247,16.810356497374844,54.7225317810266,20.869731779623848,36.049302799357115,0.0,0.0,33.48375508577836,33.48375508577836,0.0,0.0,34.88475848179364,34.88475848179364,0.0,0.0,0.0,0.0,0.0,0.0,34.58365648607757,34.58365648607757,0.0,6.4,26.407556370604734,26.407556370604734,26.407556370604734,26.407556370604734,26.407556370604734,30.438180643586428,30.438180643586428,20.627301007494122,16.810356497374844,30.438180643586428,30.438180643586428,26.681709761934528,26.681709761934528,30.438180643586428,30.438180643586428,30.438180643586428,26.681709761934528,30.438180643586428,26.681709761934528,20.23355966709314,20.869731779623848,6.4,0.0 
 05/11  04:00:00,6.0,87.0,17.785089433277037,98.58313674823309,21.135550590913848,35.17666227532736,20.349436382788753,99.99999999999999,17.33150295798617,97.63817745988511,16.721079328301084,54.545774020965304,20.250029257014273,37.13772563059575,0.0,0.0,33.48375508577836,33.48375508577836,0.0,0.0,34.88475848179364,34.88475848179364,0.0,0.0,0.0,0.0,0.0,0.0,34.58365648607757,34.58365648607757,0.0,6.0,26.407556370604734,26.407556370604734,26.407556370604734,26.407556370604734,26.407556370604734,30.438180643586428,30.438180643586428,20.349436382788753,16.721079328301084,30.438180643586428,30.438180643586428,26.610651166997403,26.610651166997403,30.438180643586428,30.438180643586428,30.438180643586428,26.610651166997403,30.438180643586428,26.610651166997403,21.135550590913848,20.250029257014273,6.0,0.0 
 05/11  05:00:00,6.0,81.0,17.72419417946353,98.96224523485668,21.357898346169833,34.30477657914304,19.99997464001958,100.0,17.16652930770067,98.6627769120937,16.65871482014567,54.21389754649614,19.72392334681429,37.93502080933733,0.0,0.0,33.48375508577836,33.48375508577836,0.0,0.0,34.88475848179364,34.88475848179364,0.0,0.0,0.0,0.0,7733.195711902181,0.2952299254531262,32.85763780480818,29.724407292708616,669.8831081091552,-1.340613909083448,26.897609341283,26.897609341283,26.897609341283,28.915213805222244,28.915213805222244,30.91398710280608,28.920309255635548,19.99997464001958,16.65871482014567,30.91398710280608,30.91398710280608,28.83728601269874,28.83728601269874,28.920309255635548,30.91398710280608,30.91398710280608,28.83728601269874,30.91398710280608,25.704055500599175,21.357898346169833,19.72392334681429,6.0,2411579.1891929586 
 05/11  06:00:00,6.4,83.0,17.63999601727067,99.48916775808942,21.10113289230108,34.35873107296263,19.555545895495797,100.0,16.921731658085726,100.0,16.60209114041816,53.647495801161625,19.683216590945015,37.499333141163866,0.0,0.0,33.48375508577836,33.48375508577836,12563.798648768112,0.5610739088630872,26.297185998946027,20.941485103285203,0.0,0.0,0.0,0.0,5450.9334028110325,0.431126091136913,26.297185998946027,23.268295396397917,1582.25100597063,-8.043265369916625,22.064313545171494,22.064313545171494,22.064313545171494,26.098849894065033,26.098849894065033,26.19047339398734,21.9527931148858,19.555545895495797,16.60209114041816,26.19047339398734,26.19047339398734,20.941485103285203,26.297185998946027,21.9527931148858,26.19047339398734,26.19047339398734,26.297185998946027,26.19047339398734,23.268295396397917,21.10113289230108,19.683216590945015,6.4,5696103.621494268 
 05/11  07:00:00,7.0,81.0,17.557774697113828,99.96697205715944,20.610252985469735,35.10778452702013,19.641271077538835,99.99671538398344,16.737051961704417,99.78358995993563,16.555669925788656,53.158916950760855,19.837249718449307,36.824750623392774,0.0,0.0,33.48375508577836,33.48375508577836,12479.61139956765,0.6745026707574666,26.594808218478605,22.16760356486106,0.0,0.0,0.0,0.0,4449.527613918113,0.31769732924253336,26.594808218478605,23.243582700317845,1558.6026008773465,-7.463554245076312,22.521299473005588,22.521299473005588,22.521299473005588,26.556012254780832,26.556012254780832,26.545805884095508,22.512271210729374,19.641271077538835,16.555669925788656,26.545805884095508,26.545805884095508,22.16760356486106,26.594808218478605,22.512271210729374,26.545805884095508,26.545805884095508,26.594808218478605,26.545805884095508,23.243582700317845,20.610252985469735,19.837249718449307,7.0,5610969.363158448 
 05/11  08:00:00,8.0,100.0,17.49476004331597,99.97470709220836,20.05001441101181,36.91518960549331,19.976358227314602,99.67049671715732,16.595380053117616,100.0,16.527872923526367,53.08486505987683,20.008864806681085,37.005916055721656,0.0,0.0,33.48375508577836,33.48375508577836,9736.468462464836,0.3543549316998884,29.03950683239526,22.4542815526177,0.0,0.0,0.0,0.0,5555.347358940453,0.24541545308125307,29.03950683239526,23.609173587648314,1425.5901598003932,-6.546623301473103,25.319097331824253,25.319097331824253,25.319097331824253,29.35470400358763,29.35470400358763,29.302564998961415,25.35224964503023,19.976358227314602,16.527872923526367,29.302564998961415,29.302564998961415,22.4542815526177,29.03950683239526,25.35224964503023,29.302564998961415,29.302564998961415,29.03950683239526,29.302564998961415,23.609173587648314,20.05001441101181,20.008864806681085,8.0,5132124.575281415 
 05/11  09:00:00,10.0,76.0,17.490453064691653,99.93398684576496,20.49768689636433,36.212402749614974,20.72784692908826,96.68638856139509,16.54685378052058,99.91081739848059,16.688736821977102,52.399206370448496,20.260142394875906,36.74590481089527,0.0,0.0,34.17530114365828,34.17530114365828,4537.642783572926,0.09430562878547495,34.69986618781214,30.86283656218787,0.0,0.0,0.0,0.0,0.0,0.0,29.375333581261305,29.375333581261305,403.897487417785,5.075481808373497,31.33991167267303,31.33991167267303,31.33991167267303,32.68481319203984,32.68481319203984,35.08829294634063,33.92631915256352,20.72784692908826,16.688736821977102,35.08829294634063,35.08829294634063,28.873859283518513,32.71088890914278,33.92631915256352,35.08829294634063,35.08829294634063,32.71088890914278,35.08829294634063,32.71088890914278,20.49768689636433,20.260142394875906,10.0,1454030.954704026 
 05/11  10:00:00,13.0,72.0,17.561909737778898,99.37866378756799,21.86233652382231,33.95694539877635,22.08244267757504,90.46914459236568,16.676825694626203,98.94948756377254,17.036295241635695,51.35065816589187,20.44063006934851,37.04913153443007,0.0,0.0,34.17530114365828,34.17530114365828,0.0,0.0,34.69986618781214,34.69986618781214,0.0,0.0,0.0,0.0,0.0,0.0,29.375333581261312,29.375333581261312,0.0,13.0,31.436876155769014,31.436876155769014,31.436876155769014,31.436876155769014,31.436876155769014,35.18068725135573,35.18068725135573,22.08244267757504,17.036295241635695,35.18068725135573,35.18068725135573,31.751278829984393,31.751278829984393,35.18068725135573,35.18068725135573,35.18068725135573,31.751278829984393,35.18068725135573,31.751278829984393,21.86233652382231,20.44063006934851,13.0,0.0 
 05/11  11:00:00,16.0,68.0,17.692126713484907,98.56587306415334,22.69290004586256,33.81150185351175,23.44865789485148,86.52500858225169,17.024156702705486,96.79335684299966,17.518523936643135,50.36348572065556,20.521932704766975,38.60155612081651,0.0,0.0,34.17530114365828,34.17530114365828,0.0,0.0,34.69986618781214,34.69986618781214,0.0,0.0,0.0,0.0,0.0,0.0,29.375333581261312,29.375333581261312,0.0,16.0,31.436876155769014,31.436876155769014,31.436876155769014,31.436876155769014,31.436876155769014,35.18068725135573,35.18068725135573,23.44865789485148,17.518523936643135,35.18068725135573,35.18068725135573,31.751278829984393,31.751278829984393,35.18068725135573,35.18068725135573,35.18068725135573,31.751278829984393,35.18068725135573,31.751278829984393,22.69290004586256,20.521932704766975,16.0,0.0 
 05/11  12:00:00,17.4,62.0,17.869803433681042,97.37191536666859,22.750754807908795,35.32162705736913,24.90348734280279,83.0505508823558,17.58537312060521,93.32539933884028,17.964268172406992,49.66366394349455,20.540167629419813,40.410338426594,0.0,0.0,34.17530114365828,34.17530114365828,0.0,0.0,34.69986618781214,34.69986618781214,0.0,0.0,0.0,0.0,0.0,0.0,29.375333581261312,29.375333581261312,0.0,17.4,31.436876155769014,31.436876155769014,31.436876155769014,31.436876155769014,31.436876155769014,35.18068725135573,35.18068725135573,24.90348734280279,17.964268172406992,35.18068725135573,35.18068725135573,31.751278829984393,31.751278829984393,35.18068725135573,35.18068725135573,35.18068725135573,31.751278829984393,35.18068725135573,31.751278829984393,22.750754807908795,20.540167629419813,17.4,0.0 
 05/11  13:00:00,19.0,56.0,18.07821137059629,96.10339657726581,22.440918847495492,37.33032231999506,26.03985461200174,79.39505449679848,18.248146684336774,89.51171191826937,18.36751853477395,49.05108437979083,20.54408377276088,41.89565005945491,0.0,0.0,34.17530114365828,34.17530114365828,0.0,0.0,34.69986618781214,34.69986618781214,0.0,0.0,0.0,0.0,0.0,0.0,29.37533358126131,29.37533358126131,0.0,19.0,31.43687615576901,31.43687615576901,31.43687615576901,31.43687615576901,31.43687615576901,35.18068725135573,35.18068725135573,26.03985461200174,18.36751853477395,35.18068725135573,35.18068725135573,31.688399903773583,31.688399903773583,35.18068725135573,35.18068725135573,35.18068725135573,31.688399903773583,35.18068725135573,31.688399903773583,22.440918847495492,20.54408377276088,19.0,0.0 
 05/11  14:00:00,18.0,68.0,18.29287366190738,94.72200481879543,22.079525879603263,40.44850966363715,26.663447004672534,78.05741111969687,18.89259432037529,85.88511219526892,18.64439655278328,49.38392371120682,20.84328618561412,43.588784641642675,0.0,0.0,34.17530114365828,34.17530114365828,0.0,0.0,34.69986618781214,34.69986618781214,0.0,0.0,0.0,0.0,0.0,0.0,29.375333581261305,29.375333581261305,0.0,18.0,31.43687615576901,31.43687615576901,31.43687615576901,31.43687615576901,31.43687615576901,35.18068725135573,35.18068725135573,26.663447004672534,18.64439655278328,35.18068725135573,35.18068725135573,31.625519031089247,31.625519031089247,35.18068725135573,35.18068725135573,35.18068725135573,31.625519031089247,35.18068725135573,31.625519031089247,22.079525879603263,20.84328618561412,18.0,0.0 
 05/11  15:00:00,18.6,52.0,18.487383631123556,93.57337967087142,21.846868136052937,42.976962227783346,26.7023604713967,80.48328714297779,19.450781728746904,82.94788361472058,18.90892038646088,49.746807309748206,21.531030088908103,43.783736382533704,0.0,0.0,34.17530114365828,34.17530114365828,0.0,0.0,34.69986618781214,34.69986618781214,0.0,0.0,0.0,0.0,0.0,0.0,29.375333581261305,29.375333581261305,0.0,18.6,31.43687615576901,31.43687615576901,31.43687615576901,31.43687615576901,31.43687615576901,35.18068725135573,35.18068725135573,26.7023604713967,18.90892038646088,35.18068725135573,35.18068725135573,31.625519031089247,31.625519031089247,35.18068725135573,35.18068725135573,35.18068725135573,31.625519031089247,35.18068725135573,31.625519031089247,21.846868136052937,21.531030088908103,18.6,0.0 
 05/11  16:00:00,17.7,56.0,18.645612732498464,92.6504039739553,21.547825276794956,44.25815625129533,26.180496957062918,85.33187071974565,19.89723768695395,80.6793512119495,19.015647562083977,49.801351965820636,22.083906701979362,42.80514292764897,0.0,0.0,34.17530114365828,34.17530114365828,0.0,0.0,34.69986618781214,34.69986618781214,0.0,0.0,0.0,0.0,0.0,0.0,29.37533358126131,29.37533358126131,0.0,17.7,31.43687615576901,31.43687615576901,31.43687615576901,31.43687615576901,31.43687615576901,35.18068725135573,35.18068725135573,26.180496957062918,19.015647562083977,35.18068725135573,35.18068725135573,31.56263807295152,31.56263807295152,35.18068725135573,35.18068725135573,35.18068725135573,31.56263807295152,35.18068725135573,31.56263807295152,21.547825276794956,22.083906701979362,17.7,0.0 
 05/11  17:00:00,16.9,60.0,18.74291206021019,92.08798701885951,21.108658985004748,45.58839496460825,25.13181059536785,93.02347915450567,20.17517251822794,79.3025776584121,18.936061756452087,50.21096826908499,22.127665247042778,42.80842142813343,0.0,0.0,34.17530114365828,34.17530114365828,0.0,0.0,34.69986618781214,34.69986618781214,0.0,0.0,0.0,0.0,0.0,0.0,29.37533358126131,29.37533358126131,0.0,16.9,31.43687615576901,31.43687615576901,31.43687615576901,31.43687615576901,31.43687615576901,35.18068725135573,35.18068725135573,25.13181059536785,18.936061756452087,35.18068725135573,35.18068725135573,31.688399903773583,31.688399903773583,35.18068725135573,35.18068725135573,35.18068725135573,31.688399903773583,35.18068725135573,31.688399903773583,21.108658985004748,22.127665247042778,16.9,0.0 
 05/11  18:00:00,16.0,64.0,18.75195207526545,91.94447122732083,20.610502455908808,47.04663608080776,23.810608711009944,99.63318276163713,20.254875151881137,78.83421935401175,18.664181428154517,51.142238826098726,21.32987804853557,44.98986413810088,0.0,0.0,34.17530114365828,34.17530114365828,0.0,0.0,34.69986618781214,34.69986618781214,0.0,0.0,0.0,0.0,0.0,0.0,29.375333581261312,29.375333581261312,0.0,16.0,31.436876155769014,31.436876155769014,31.436876155769014,31.436876155769014,31.436876155769014,35.18068725135573,35.18068725135573,23.810608711009944,18.664181428154517,35.18068725135573,35.18068725135573,31.751278829984393,31.751278829984393,35.18068725135573,35.18068725135573,35.18068725135573,31.751278829984393,35.18068725135573,31.751278829984393,20.610502455908808,21.32987804853557,16.0,0.0 
 05/11  19:00:00,16.0,72.0,18.69455664247597,92.36696312292923,20.08963915049115,49.00913608897939,22.78392551401679,100.0,20.179539987304004,79.28108078283593,18.422688535215215,52.21073656186121,20.552610852206683,47.606879421028175,0.0,0.0,34.17530114365828,34.17530114365828,0.0,0.0,34.69986618781214,34.69986618781214,0.0,0.0,0.0,0.0,0.0,0.0,29.37533358126131,29.37533358126131,0.0,16.0,31.43687615576901,31.43687615576901,31.43687615576901,31.43687615576901,31.43687615576901,35.18068725135573,35.18068725135573,22.78392551401679,18.422688535215215,35.18068725135573,35.18068725135573,31.688399903773583,31.688399903773583,35.18068725135573,35.18068725135573,35.18068725135573,31.688399903773583,35.18068725135573,31.688399903773583,20.08963915049115,20.552610852206683,16.0,0.0 
 05/11  20:00:00,15.2,66.0,18.57404834152185,93.06662207636406,19.644140390946937,50.408709368671346,21.961534332294605,99.99999999999999,20.023790596623527,80.04910000491634,18.207498900933043,53.0056932573501,19.93588213416462,49.48489388166849,10770.559498114719,0.4722927192058316,30.998987479865562,27.27721787383513,0.0,0.0,34.69986618781214,34.69986618781214,0.0,0.0,0.0,0.0,1659.2728714944728,0.05504807877977445,28.690464495873464,26.286468232544923,959.0838351445269,5.518387810309317,27.24681756352784,27.24681756352784,27.24681756352784,29.936862147514113,29.936862147514113,31.321297384020966,28.336901491063323,21.961534332294605,18.207498900933043,31.321297384020966,31.321297384020966,30.14906010900922,30.14906010900922,28.336901491063323,31.321297384020966,31.321297384020966,26.42729050297879,31.321297384020966,27.74506384568068,19.644140390946937,19.93588213416462,15.2,3452701.806520297 
 05/11  21:00:00,14.5,69.0,18.419409719940234,93.97291480888741,19.956283041619006,49.35978837750482,21.23368777545458,99.99999999999999,19.788345275485348,81.22602004494132,17.993112776066617,53.8180273691007,19.424125678786908,50.99926079350471,2296.423373164719,0.1144843553049985,27.360268754566157,24.114951695630022,0.0,0.0,34.69986618781214,34.69986618781214,0.0,0.0,0.0,0.0,14610.46180407636,0.8747156446950015,27.61435672936306,23.6113645101658,1508.4109174133869,0.0437124611380888,23.533151252997882,23.533151252997882,23.533151252997882,27.56825475347045,27.56825475347045,27.54924334887404,23.537383282382415,21.23368777545458,17.993112776066617,27.54924334887404,27.54924334887404,27.61435672936306,27.61435672936306,23.537383282382415,27.54924334887404,27.54924334887404,24.369039670426925,27.54924334887404,23.6113645101658,19.956283041619006,19.424125678786908,14.5,5430279.302688193 
 05/11  22:00:00,14.0,67.0,18.295198114304664,94.70798834640804,20.118538885069903,48.60924702436857,20.679575599588702,99.99999999999999,19.5392900908294,82.4921864210967,17.83292988785591,54.357641033770285,20.22279689660997,48.28441040609416,0.0,0.0,27.338648444974424,27.338648444974424,0.0,0.0,34.69986618781214,34.69986618781214,0.0,0.0,0.0,0.0,0.0,0.0,31.56397689145605,31.56397689145605,0.0,13.999999999999998,24.204762839686786,24.204762839686786,24.204762839686786,24.204762839686786,24.204762839686786,28.18574958724439,28.18574958724439,20.679575599588702,17.83292988785591,28.18574958724439,28.18574958724439,24.465953882181072,24.465953882181072,28.18574958724439,28.18574958724439,28.18574958724439,24.465953882181072,28.18574958724439,24.465953882181072,20.118538885069903,20.22279689660997,13.999999999999998,0.0 
 05/11  23:00:00,14.0,63.0,18.204326005375925,95.34448195553689,20.04610894972284,48.463920292494805,20.25571783425073,100.0,19.313693151243083,83.74129424324612,17.7246772008872,54.638378878491224,21.137965412901906,45.29675400498033,0.0,0.0,27.338648444974424,27.338648444974424,0.0,0.0,34.69986618781214,34.69986618781214,0.0,0.0,0.0,0.0,0.0,0.0,31.563976891456054,31.563976891456054,0.0,14.0,24.20476283968679,24.20476283968679,24.20476283968679,24.20476283968679,24.20476283968679,28.18574958724439,28.18574958724439,20.25571783425073,17.7246772008872,28.18574958724439,28.18574958724439,24.47222096776451,24.47222096776451,28.18574958724439,28.18574958724439,28.18574958724439,24.47222096776451,28.18574958724439,24.47222096776451,20.04610894972284,21.137965412901906,14.0,0.0 
 05/11  24:00:00,13.2,68.0,18.136685837470925,95.7504677912236,19.836325931588632,48.81654273723504,19.91734018477659,100.0,19.120048077303125,84.7580474355843,17.64240907022218,54.82033360441035,21.447068340135225,44.18855711054644,4855.023391239404,0.23579864861748365,27.486191567269724,25.023029939265218,3158.3578225843908,0.09281383939827358,31.166800438688583,27.095890556550593,0.0,0.0,0.0,0.0,0.0,0.0,31.563976891456054,31.563976891456054,747.5918097003012,5.956518248252179,24.00352356336534,24.00352356336534,24.00352356336534,26.021127277211157,26.021127277211157,28.017469981605522,25.97737576223961,19.91734018477659,17.64240907022218,28.017469981605522,28.017469981605522,21.915203437465223,25.986113319603213,25.97737576223961,28.017469981605522,28.017469981605522,23.522951691598706,28.017469981605522,25.986113319603213,19.836325931588632,21.447068340135225,13.2,2691330.514921084 
 05/12  01:00:00,12.0,76.0,18.069473928542198,96.15582865715744,19.796625624341807,48.61119220070884,19.686605978311366,100.0,18.901840028736505,85.92029480196005,17.51565502641636,55.14790155061392,21.264236220987666,44.38901194481824,6643.575414473892,0.42600460462355266,26.380471784182394,22.648945429899744,10082.380259538877,0.3933613681243599,26.380471784182394,20.247509350915394,0.0,0.0,0.0,0.0,0.0,0.0,31.563976891456054,31.563976891456054,1565.3330398359674,-2.4146183603192135,22.390069286023433,22.390069286023433,22.390069286023433,26.424731400747124,26.424731400747124,26.448460088048684,22.34689195894176,19.686605978311366,17.51565502641636,26.448460088048684,26.448460088048684,20.247509350915394,26.380471784182394,22.34689195894176,26.448460088048684,26.448460088048684,22.648945429899744,26.448460088048684,26.380471784182394,19.796625624341807,21.264236220987666,12.0,5635198.943409483 
 05/12  02:00:00,14.0,55.0,18.020323113654044,96.45352365706741,20.026259696138677,46.81791736611908,19.734149879211067,99.89919973562408,18.68587941649595,87.08845064261408,17.459122591698574,54.81441048629421,20.86995803647843,44.42380865526137,3709.142416503379,0.2593753383743733,26.48430150461585,22.70062169365064,12870.211486458087,0.6304978490448802,26.48430150461585,21.60668579099959,0.0,0.0,0.0,0.0,0.0,0.0,31.563976891456054,31.563976891456054,1560.006067130076,-0.450700294862564,22.496887443419823,22.496887443419823,22.496887443419823,26.531590804313208,26.531590804313208,26.52390692703061,22.48609448984599,19.734149879211067,17.459122591698574,26.52390692703061,26.52390692703061,21.60668579099959,26.48430150461585,22.48609448984599,26.52390692703061,26.52390692703061,22.70062169365064,26.52390692703061,26.48430150461585,20.026259696138677,20.86995803647843,14.0,5616021.841668273 
 05/12  03:00:00,13.0,52.0,17.971183977229323,96.65619180130778,20.11450410082228,44.07308770101778,20.060462779985738,98.07058776647489,18.50293220930306,88.0044440950706,17.36715982719513,53.77153834237076,20.353969138309182,43.40660500147037,0.0,0.0,26.772082475987432,26.772082475987432,0.0,0.0,29.07836500835499,29.07836500835499,0.0,0.0,0.0,0.0,0.0,0.0,31.563976891456054,31.563976891456054,0.0,13.0,22.872007190242233,22.872007190242233,22.872007190242233,22.872007190242233,22.872007190242233,26.882214646425886,26.882214646425886,20.060462779985738,17.36715982719513,26.882214646425886,26.882214646425886,23.145455829236916,23.145455829236916,26.882214646425886,26.882214646425886,26.882214646425886,23.145455829236916,26.882214646425886,23.145455829236916,20.11450410082228,20.353969138309182,13.0,0.0 
 05/12  04:00:00,12.0,62.0,17.923177641921768,96.94866727383219,19.95645518600198,42.68860458744211,20.391546077696894,97.55482699535483,18.30705874472664,89.09217208590891,17.18847497686514,53.29630497251298,19.78635098495338,43.126193869621844,5375.011851511321,0.21569837494397948,28.01430592705357,22.047189817126018,0.0,0.0,29.07836500835499,29.07836500835499,0.0,0.0,0.0,0.0,10077.061803126628,0.4665826380355085,28.01430592705357,22.845967261568262,1472.565082386008,-2.535446502816434,24.281211694275264,24.281211694275264,24.281211694275264,28.31660408936981,28.31660408936981,28.290024848106192,24.28822311928645,20.391546077696894,17.18847497686514,28.290024848106192,28.290024848106192,28.01430592705357,28.01430592705357,24.28822311928645,28.290024848106192,28.290024848106192,22.047189817126018,28.290024848106192,22.845967261568262,19.95645518600198,19.78635098495338,12.0,5301234.296589629 
 05/12  05:00:00,11.0,71.0,17.873729682604473,97.25096164858901,19.98918672968516,41.80791545485597,20.43963864281505,100.0,18.070103314259924,90.42822595675963,17.078022837111387,53.11419371891524,19.989512991043373,41.79455540098624,5546.08438964568,0.20536342940899044,29.455366910664722,22.994386844933516,0.0,0.0,29.07836500835499,29.07836500835499,0.0,0.0,0.0,0.0,10478.370967841121,0.6208010214460353,29.455366910664722,25.417273298780735,1413.5717593050824,-3.5811486701428414,25.591121583371404,25.591121583371404,25.591121583371404,29.62667744650265,29.62667744650265,29.607160758436308,25.591527299100548,20.43963864281505,17.078022837111387,29.607160758436308,29.607160758436308,29.455366910664722,29.455366910664722,25.591527299100548,29.607160758436308,29.607160758436308,22.994386844933516,29.607160758436308,25.417273298780735,19.98918672968516,19.989512991043373,11.0,5088858.333498296 
 05/12  06:00:00,10.2,74.0,17.825897847327298,97.54440079164297,20.148279417287846,41.02814928014525,20.22864028174986,100.0,17.840484536067933,91.74451009032603,17.005921100361448,53.0184828303561,20.50869561438911,40.11419994388629,3895.5131711647077,0.12942099872862514,31.45705290499401,27.856628865640346,0.0,0.0,29.07836500835499,29.07836500835499,0.0,0.0,0.0,0.0,3172.632680942513,0.1291002185612287,31.45705290499401,28.5174644125147,658.5087402664988,2.862540448390381,28.026603518472836,28.026603518472836,28.026603518472836,30.044150279866592,30.044150279866592,31.980223073605384,30.034503648074303,20.22864028174986,17.005921100361448,31.980223073605384,31.980223073605384,29.967595379028516,29.967595379028516,30.034503648074303,31.980223073605384,31.980223073605384,26.367171339674854,31.980223073605384,27.0280068865492,20.148279417287846,20.50869561438911,10.2,2370631.4649593956 
 05/12  07:00:00,11.0,62.0,17.771717018336076,97.87798589036694,20.408233588527853,39.800262414143475,19.939536445753518,100.0,17.63067449207236,92.96605390679161,16.981143621746995,52.59420106191755,20.93435111269345,38.520875884285104,0.0,0.0,31.45705290499401,31.45705290499401,15152.160544957416,0.30920009710383656,33.25650115134404,21.50018437091457,0.0,0.0,0.0,0.0,0.0,0.0,31.45705290499401,31.45705290499401,1260.9526168978236,-3.746450030450112,29.586353639333026,29.586353639333026,29.586353639333026,33.62115474828657,33.62115474828657,33.584418366539765,29.603085720322404,19.939536445753518,16.981143621746995,33.584418366539765,33.584418366539765,21.50018437091457,33.25650115134404,29.603085720322404,33.584418366539765,33.584418366539765,33.25650115134404,33.584418366539765,33.25650115134404,20.408233588527853,20.93435111269345,11.0,4539429.4208321655 
 05/12  08:00:00,11.0,66.0,17.727874484166996,98.05137058716396,20.40334706351138,39.28369921673694,20.11616200926781,100.0,17.49614477588508,93.66574825672838,16.96636220528656,52.14146965179515,20.951759571041197,37.96885341691771,0.0,0.0,31.45705290499401,31.45705290499401,16174.941102066703,0.38272642465841056,33.30266475517079,23.19204033743062,0.0,0.0,0.0,0.0,0.0,0.0,31.45705290499401,31.45705290499401,1265.5764433373843,-3.732991280407779,29.43521054794731,29.43521054794731,29.43521054794731,33.47002414050506,33.47002414050506,33.48241314898427,29.402641438837676,20.11616200926781,16.96636220528656,33.48241314898427,33.48241314898427,23.19204033743062,33.30266475517079,29.402641438837676,33.48241314898427,33.48241314898427,33.30266475517079,33.48241314898427,33.30266475517079,20.40334706351138,20.951759571041197,11.0,4556075.196014583 
 05/12  09:00:00,11.2,64.0,17.719933401926866,98.10047139047578,20.49136962353755,38.756702903771114,20.69449839495224,98.66337394086418,17.438560173012878,94.00710401417399,17.077083096537667,51.481255889095266,20.756655633067552,38.11870461940474,0.0,0.0,31.45705290499401,31.45705290499401,0.0,0.0,33.30266475517079,33.30266475517079,0.0,0.0,0.0,0.0,0.0,0.0,31.45705290499401,31.45705290499401,0.0,11.2,29.421930650670834,29.421930650670834,29.421930650670834,29.421930650670834,29.421930650670834,33.47002414050506,33.47002414050506,20.69449839495224,17.077083096537667,33.47002414050506,33.47002414050506,29.55791400699341,29.55791400699341,33.47002414050506,33.47002414050506,33.47002414050506,29.55791400699341,33.47002414050506,29.55791400699341,20.49136962353755,20.756655633067552,11.2,0.0 
 05/12  10:00:00,19.0,40.0,17.77047226615781,97.78847065101257,21.358977038352187,36.51832067133303,21.818422787243772,93.31726863118354,17.550288729298117,93.34608486594065,17.61079247705404,49.50168560731262,20.73499532895133,37.93581144431615,0.0,0.0,31.45705290499401,31.45705290499401,0.0,0.0,33.30266475517079,33.30266475517079,0.0,0.0,0.0,0.0,0.0,0.0,31.45705290499401,31.45705290499401,0.0,19.0,29.421930650670834,29.421930650670834,29.421930650670834,29.421930650670834,29.421930650670834,33.47002414050506,33.47002414050506,21.818422787243772,17.61079247705404,33.47002414050506,33.47002414050506,29.6938972699365,29.6938972699365,33.47002414050506,33.47002414050506,33.47002414050506,29.6938972699365,33.47002414050506,29.6938972699365,21.358977038352187,20.73499532895133,19.0,0.0 
 05/12  11:00:00,13.0,51.0,17.886256279736173,97.07791716828939,21.96212302879161,34.6129501957271,23.187960241159832,86.94815380556064,17.889703069985707,91.36993583054767,17.903954133976736,48.11520797338534,20.559348436484555,37.716598969537145,0.0,0.0,31.457052904994015,31.457052904994015,0.0,0.0,33.30266475517079,33.30266475517079,0.0,0.0,0.0,0.0,0.0,0.0,31.457052904994015,31.457052904994015,0.0,13.0,29.421930650670838,29.421930650670838,29.421930650670838,29.421930650670838,29.421930650670838,33.47002414050506,33.47002414050506,23.187960241159832,17.903954133976736,33.47002414050506,33.47002414050506,29.761886750533378,29.761886750533378,33.47002414050506,33.47002414050506,33.47002414050506,29.761886750533378,33.47002414050506,29.761886750533378,21.96212302879161,20.559348436484555,13.0,0.0 
 05/12  12:00:00,13.2,49.0,18.04256671501578,96.12778876498251,21.98993580231179,33.63343365401912,24.594475636077263,82.64345019637355,18.328983667116564,88.88165623498122,18.13581498966745,46.65689949468715,20.403421176817915,37.07385452852787,0.0,0.0,31.457052904994015,31.457052904994015,0.0,0.0,33.30266475517079,33.30266475517079,0.0,0.0,0.0,0.0,0.0,0.0,31.457052904994015,31.457052904994015,0.0,13.200000000000001,29.421930650670838,29.421930650670838,29.421930650670838,29.421930650670838,29.421930650670838,33.47002414050506,33.47002414050506,24.594475636077263,18.13581498966745,33.47002414050506,33.47002414050506,29.761886750533378,29.761886750533378,33.47002414050506,33.47002414050506,33.47002414050506,29.761886750533378,33.47002414050506,29.761886750533378,21.98993580231179,20.403421176817915,13.200000000000001,0.0 
 05/12  13:00:00,13.0,41.0,18.217643842508437,95.07589991506956,21.537774600797327,33.566423922729804,25.68605046328509,79.21039748272646,18.837446053159407,86.09593963241471,18.30354889537825,45.445208199164156,20.280801031056587,36.270925196839684,0.0,0.0,31.45705290499401,31.45705290499401,0.0,0.0,33.30266475517079,33.30266475517079,0.0,0.0,0.0,0.0,0.0,0.0,31.45705290499401,31.45705290499401,0.0,13.0,29.421930650670834,29.421930650670834,29.421930650670834,29.421930650670834,29.421930650670834,33.47002414050506,33.47002414050506,25.68605046328509,18.30354889537825,33.47002414050506,33.47002414050506,29.6938972699365,29.6938972699365,33.47002414050506,33.47002414050506,33.47002414050506,29.6938972699365,33.47002414050506,29.6938972699365,21.537774600797327,20.280801031056587,13.0,0.0 
 05/12  14:00:00,13.0,44.0,18.399652235736312,93.9025654072771,21.19170778319031,33.510134098173765,26.44921138384867,77.91550704545075,19.36359854448993,83.2332973310054,18.519846070599705,44.231385643071626,20.603785600724986,34.75346441665435,0.0,0.0,31.457052904994008,31.457052904994008,0.0,0.0,33.30266475517079,33.30266475517079,0.0,0.0,0.0,0.0,0.0,0.0,31.457052904994008,31.457052904994008,0.0,13.0,29.42193065067083,29.42193065067083,29.42193065067083,29.42193065067083,29.42193065067083,33.47002414050506,33.47002414050506,26.44921138384867,18.519846070599705,33.47002414050506,33.47002414050506,29.62590568466431,29.62590568466431,33.47002414050506,33.47002414050506,33.47002414050506,29.62590568466431,33.47002414050506,29.62590568466431,21.19170778319031,20.603785600724986,13.0,0.0 
 05/12  15:00:00,13.0,45.0,18.56679735783842,92.92395144307756,20.909936829072905,33.04339127386982,26.507769075155096,81.56672193478249,19.82733502233042,80.86909164959687,18.680417078804325,42.94154718611271,21.26665943907019,32.336825526012106,0.0,0.0,31.457052904994008,31.457052904994008,0.0,0.0,33.30266475517079,33.30266475517079,0.0,0.0,0.0,0.0,0.0,0.0,31.457052904994008,31.457052904994008,0.0,13.0,29.42193065067083,29.42193065067083,29.42193065067083,29.42193065067083,29.42193065067083,33.47002414050506,33.47002414050506,26.507769075155096,18.680417078804325,33.47002414050506,33.47002414050506,29.62590568466431,29.62590568466431,33.47002414050506,33.47002414050506,33.47002414050506,29.62590568466431,33.47002414050506,29.62590568466431,20.909936829072905,21.26665943907019,13.0,0.0 
 05/12  16:00:00,13.0,38.0,18.70642406487969,92.11519969222076,20.6541132252171,32.78029926963883,26.313531666120305,85.18779769222857,20.19918814617036,79.02768540905788,18.7413765906866,42.20383378245728,22.22673738240498,29.778075588332527,0.0,0.0,31.45705290499401,31.45705290499401,0.0,0.0,33.30266475517079,33.30266475517079,0.0,0.0,0.0,0.0,0.0,0.0,31.45705290499401,31.45705290499401,0.0,13.0,29.421930650670834,29.421930650670834,29.421930650670834,29.421930650670834,29.421930650670834,33.47002414050506,33.47002414050506,26.313531666120305,18.7413765906866,33.47002414050506,33.47002414050506,29.6938972699365,29.6938972699365,33.47002414050506,33.47002414050506,33.47002414050506,29.6938972699365,33.47002414050506,29.6938972699365,20.6541132252171,22.22673738240498,13.0,0.0 
 05/12  17:00:00,12.0,44.0,18.817416538570818,91.477923822571,20.32786720627442,32.91890410406569,25.630823331666768,91.72533142505083,20.419414609552703,77.95932850941439,18.656700473045397,42.01540574822761,23.073374321278305,27.834003850337048,0.0,0.0,31.457052904994008,31.457052904994008,0.0,0.0,33.30266475517079,33.30266475517079,0.0,0.0,0.0,0.0,0.0,0.0,31.457052904994008,31.457052904994008,0.0,12.0,29.42193065067083,29.42193065067083,29.42193065067083,29.42193065067083,29.42193065067083,33.47002414050506,33.47002414050506,25.630823331666768,18.656700473045397,33.47002414050506,33.47002414050506,29.62590568466431,29.62590568466431,33.47002414050506,33.47002414050506,33.47002414050506,29.62590568466431,33.47002414050506,29.62590568466431,20.32786720627442,23.073374321278305,12.0,0.0 
 05/12  18:00:00,9.0,58.0,18.833292080641815,91.29617816721805,19.71613658085496,33.7646782033042,24.07994454649466,99.55135005142684,20.428835125898157,77.83643331329341,18.295308278980656,42.56787427843065,22.034569525219098,29.27338571463157,13530.974744318959,0.5041884088379567,31.26527766128262,25.502271341713886,0.0,0.0,33.30266475517079,33.30266475517079,0.0,0.0,0.0,0.0,0.0,0.0,31.457052904994015,31.457052904994015,1081.057292071648,-2.7479641495223115,27.684209984614743,27.684209984614743,27.684209984614743,30.9124291363615,30.9124291363615,31.794653032963556,28.40530923221304,24.07994454649466,18.295308278980656,31.794653032963556,31.794653032963556,30.926244430390494,30.926244430390494,28.40530923221304,31.794653032963556,31.794653032963556,25.16323811082176,31.794653032963556,30.926244430390494,19.71613658085496,22.034569525219098,9.0,3891806.2514579324 
 05/12  19:00:00,8.0,64.0,18.735697090394474,91.85512220051174,20.165634334968793,32.30287166383161,22.669988969537247,99.97610080147801,20.204390821578087,78.92356891310698,17.9059945892447,43.01832914900008,20.834560159485477,30.9910641692315,2019.9756229664608,0.05907449819975798,33.26193121184603,31.625869048248948,0.0,0.0,33.30266475517079,33.30266475517079,0.0,0.0,0.0,0.0,0.0,0.0,31.457052904994015,31.457052904994015,245.0284910365582,5.039623960320302,29.88054555672123,29.88054555672123,29.88054555672123,30.68748646834132,30.68748646834132,33.52042211492464,32.90655825811397,22.669988969537247,17.9059945892447,33.52042211492464,33.52042211492464,30.754754605073074,30.754754605073074,32.90655825811397,33.52042211492464,33.52042211492464,29.118692441475986,33.52042211492464,30.754754605073074,20.165634334968793,20.834560159485477,8.0,882102.5677316095 
 05/12  20:00:00,7.0,70.0,18.582846687438867,92.83060319138158,20.729757776957356,31.01205051960638,21.570612497172718,100.0,19.803506427961494,80.98867759139331,17.575543267306898,43.6525833887439,19.693454042601342,33.06127582366915,0.0,0.0,33.62796971201606,33.62796971201606,0.0,0.0,33.30266475517079,33.30266475517079,0.0,0.0,0.0,0.0,9250.28557889808,0.39057242019209415,30.992649513586578,28.033472769851233,692.7590753776967,-0.3232184851420654,28.75594816332969,28.75594816332969,28.75594816332969,30.773657662541318,30.773657662541318,32.628301134592476,30.399169546187707,21.570612497172718,17.575543267306898,32.628301134592476,32.628301134592476,30.988325534905663,30.988325534905663,30.399169546187707,32.628301134592476,32.628301134592476,30.988325534905663,32.628301134592476,28.029148791170314,20.729757776957356,19.693454042601342,7.0,2493932.6713597085 
