Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/12  21:00:00,6.4,75.0,18.411668139218747,93.8318168810446,20.775703040082064,30.797062947756707,20.7263497727388,99.99999999999999,19.349222534481285,83.30775450480229,17.350952854360152,44.01715134588966,19.71662869640634,32.876010779178685,0.0,0.0,33.62796971201606,33.62796971201606,0.0,0.0,33.30266475517079,33.30266475517079,0.0,0.0,0.0,0.0,15710.95912772076,0.6920342255802554,31.576652397217714,26.13220599177174,1325.9861679799076,-8.299909647769672,27.751076684669744,27.751076684669744,27.751076684669744,31.786215441702204,31.786215441702204,31.732723789831613,27.788502163258677,20.7263497727388,17.350952854360152,31.732723789831613,31.732723789831613,31.576652397217714,31.576652397217714,27.788502163258677,31.732723789831613,31.732723789831613,31.576652397217714,31.732723789831613,26.13220599177174,20.775703040082064,19.71662869640634,6.4,4773550.204727668 
 05/12  22:00:00,7.0,76.0,18.25129447784309,94.78081954797469,20.47334469721871,31.30841131464514,20.108009668903108,99.99999999999999,18.893617412306853,85.70894526188553,17.20477426937102,44.06143605989332,20.501516445186304,31.250496645545503,0.0,0.0,33.62796971201606,33.62796971201606,0.0,0.0,33.30266475517079,33.30266475517079,0.0,0.0,0.0,0.0,0.0,0.0,34.859279081997755,34.859279081997755,0.0,6.999999999999999,28.241695771765414,28.241695771765414,28.241695771765414,28.241695771765414,28.241695771765414,32.249470221287645,32.249470221287645,20.108009668903108,17.20477426937102,32.249470221287645,32.249470221287645,28.504231803048164,28.504231803048164,32.249470221287645,32.249470221287645,32.249470221287645,28.504231803048164,32.249470221287645,28.504231803048164,20.47334469721871,20.501516445186304,6.999999999999999,0.0 
 05/12  23:00:00,12.0,50.0,18.10232641908551,95.67206471571707,19.94604566247888,32.00527588018273,19.601804641318726,99.51254508208629,18.465795173638092,88.03491585618926,17.1632166233096,43.573002937951564,21.415775586101955,29.23174481328821,1360.3500756541403,0.0763381732475166,29.609477725496223,27.27660381500276,12288.531374604572,0.531901162597771,28.468075740445606,24.13854286927455,0.0,0.0,0.0,0.0,0.0,0.0,34.85927908199776,34.85927908199776,1167.1277808755722,1.1373014807286275,24.049886869218255,24.049886869218255,24.049886869218255,27.075931853560736,27.075931853560736,28.200587058901817,24.913333711626233,19.601804641318726,17.1632166233096,28.200587058901817,28.200587058901817,22.940615080867996,27.27014795203905,24.913333711626233,28.200587058901817,28.200587058901817,24.937274041545585,28.200587058901817,27.27014795203905,19.94604566247888,21.415775586101955,12.0,4201660.011152061 
 05/12  24:00:00,11.2,54.0,17.985859608868285,96.37525046003614,19.604828522633753,32.45061490414351,19.67215633203875,97.24060354765396,18.1697660742023,89.68527502019873,17.114473603579718,43.13999902410838,21.710545747889917,28.496431793605776,5251.210942111824,0.3142918228602285,26.042169033626344,21.612521579258697,11625.907703571816,0.6521349677928684,26.042169033626344,21.696471150140727,0.0,0.0,0.0,0.0,0.0,0.0,34.85927908199776,34.85927908199776,1586.996904695362,-3.251340069950161,21.973358347344515,21.973358347344515,21.973358347344515,26.007859582372134,26.007859582372134,25.990659024280795,21.97206958166939,19.67215633203875,17.114473603579718,25.990659024280795,25.990659024280795,21.696471150140727,26.042169033626344,21.97206958166939,25.990659024280795,25.990659024280795,21.612521579258697,25.990659024280795,26.042169033626344,19.604828522633753,21.710545747889917,11.2,5713188.8569033025 
 05/13  01:00:00,11.0,47.0,17.902697783580056,96.88093378019569,19.59053668907808,31.571264781161084,19.911960304369444,93.7717159131797,17.96635928417914,90.83949309651948,17.056092218517165,42.23165752441842,21.469697923273,28.107273575728886,8565.731134572132,0.5837437977257458,27.1292162806128,23.618259079760673,8824.098247912661,0.4084562022742544,27.1292162806128,21.960196239221364,0.0,0.0,0.0,0.0,0.0,0.0,34.85927908199776,34.85927908199776,1537.53038447634,-3.5154691310360437,22.937742538963445,22.937742538963445,22.937742538963445,26.972616114844115,26.972616114844115,26.955734991070216,22.935688982019542,19.911960304369444,17.056092218517165,26.955734991070216,26.955734991070216,21.960196239221364,27.1292162806128,22.935688982019542,26.955734991070216,26.955734991070216,23.618259079760673,26.955734991070216,27.1292162806128,19.59053668907808,21.469697923273,11.0,5535109.384114824 
 05/13  02:00:00,10.7,54.0,17.84997089045537,97.29987626295761,20.07832020899501,30.354401136925546,20.151742346382672,92.60387350185344,17.818469412486596,91.78057432310607,17.022431839613986,41.824355767154294,21.040956096118162,28.594791526954836,10892.85956111159,0.5543476242715419,31.818408433701343,25.836353041686646,2721.5949332940563,0.0882993897333637,28.98707738525873,25.300014397122254,0.0,0.0,0.0,0.0,0.0,0.0,34.85927908199776,34.85927908199776,1316.070499035037,-4.013929421475314,28.402773348165052,28.402773348165052,28.402773348165052,32.43795846877916,32.43795846877916,32.28939585122946,28.535662426633678,20.151742346382672,17.022431839613986,32.28939585122946,32.28939585122946,28.131345445564868,31.818408433701343,28.535662426633678,32.28939585122946,32.28939585122946,25.836353041686646,32.28939585122946,31.818408433701343,20.07832020899501,21.040956096118162,10.7,4737853.796526134 
 05/13  03:00:00,10.4,54.0,17.807825812022166,97.55854280950561,20.681140205796318,29.10879892253194,20.26571987768466,94.86226893855431,17.687957477619932,92.53872437738536,16.99985231673947,41.49805437868382,20.55841951045611,29.32181338631496,0.0,0.0,34.64973948214396,34.64973948214396,0.0,0.0,28.98707738525873,28.98707738525873,0.0,0.0,0.0,0.0,0.0,0.0,34.85927908199776,34.85927908199776,0.0,10.4,32.0155390931185,32.0155390931185,32.0155390931185,32.0155390931185,32.0155390931185,35.81774806627166,35.81774806627166,20.26571987768466,16.99985231673947,35.81774806627166,35.81774806627166,32.1432627089163,32.1432627089163,35.81774806627166,35.81774806627166,35.81774806627166,32.1432627089163,35.81774806627166,32.1432627089163,20.681140205796318,20.55841951045611,10.4,0.0 
 05/13  04:00:00,9.0,57.0,17.767199562323384,97.80862941683068,20.547231726888256,28.94230405723558,20.036272499579212,94.70308037958947,17.57160872975512,93.22054024888897,16.8630073146412,41.193264105830124,19.846396342092795,30.218375206245796,0.0,0.0,34.64973948214396,34.64973948214396,0.0,0.0,28.98707738525873,28.98707738525873,0.0,0.0,0.0,0.0,10623.068581697002,0.28156658403189866,34.99507561935924,28.347071009319723,808.1024277631575,-0.8799986962183852,31.54890705540715,31.54890705540715,31.54890705540715,34.23875860575881,34.23875860575881,35.54876878080466,32.75318252840214,20.036272499579212,16.8630073146412,35.54876878080466,35.54876878080466,34.11102409747819,34.11102409747819,32.75318252840214,35.54876878080466,35.54876878080466,34.11102409747819,35.54876878080466,27.46301948743867,20.547231726888256,19.846396342092795,9.0,2909168.739947367 
 05/13  05:00:00,8.5,46.0,17.70924573211551,98.1666289065405,20.1334797832831,28.13645039693192,19.686496448729812,93.3352202317486,17.408534424315153,94.18574240143683,16.73721623503461,40.11346624621538,19.933946467666914,28.483923661266353,0.0,0.0,34.64973948214396,34.64973948214396,7842.807910354495,0.30872295960858476,28.319378699471315,25.280277431459808,0.0,0.0,0.0,0.0,9029.475694332588,0.32978508656869127,31.177412965747408,25.33763599433428,1364.7776528255567,-6.19855667020286,27.22773536456142,27.22773536456142,27.22773536456142,31.262608274181808,31.262608274181808,31.361267152068933,27.1089930941617,19.686496448729812,16.73721623503461,31.361267152068933,31.361267152068933,28.138311697735897,31.177412965747408,27.1089930941617,31.361267152068933,31.361267152068933,31.177412965747408,31.361267152068933,25.33763599433428,20.1334797832831,19.933946467666914,8.5,4913199.550172005 
 05/13  06:00:00,8.0,42.0,17.635537332493307,98.72209864743337,19.48041921119728,26.343798000950024,19.532870460277813,87.83954219916993,17.200433708197885,95.52852560719214,16.617299396422148,37.81592025248719,20.142545198923724,25.2841687905496,7635.838629227295,0.49248293663306786,26.32295966515513,22.61307202906757,10299.937305827345,0.4997170633669322,26.32295966515513,21.391037455389473,0.0,0.0,0.0,0.0,0.0,0.0,26.7621863836268,26.7621863836268,1583.7449997172153,-6.499194305585309,22.03536734626004,22.03536734626004,22.03536734626004,26.069892519505604,26.069892519505604,26.09289506473081,21.997611471270773,19.532870460277813,16.617299396422148,26.09289506473081,26.09289506473081,21.391037455389473,26.32295966515513,21.997611471270773,26.09289506473081,26.09289506473081,22.61307202906757,26.09289506473081,26.32295966515513,19.48041921119728,20.142545198923724,8.0,5701481.998981975 
 05/13  07:00:00,7.0,44.0,17.569824190033618,99.13231645100106,19.503225650685717,23.887914837140322,19.63947552512021,82.50734575819666,17.02586709086974,96.59072467707959,16.536879943945028,35.61910714736272,20.226967677280864,22.833688651854427,7062.8057843101,0.5040371631157615,27.361591539695382,24.008902672579154,10788.829209636579,0.4881628368842386,27.361591539695382,22.073631667166648,0.0,0.0,0.0,0.0,0.0,0.0,26.7621863836268,26.7621863836268,1531.5270763240592,-7.550793747192346,23.057997247095955,23.057997247095955,23.057997247095955,27.092917257278486,27.092917257278486,27.07519069270732,23.05674848578014,19.63947552512021,16.536879943945028,27.07519069270732,27.07519069270732,22.073631667166648,27.361591539695382,23.05674848578014,27.07519069270732,27.07519069270732,24.008902672579154,27.07519069270732,27.361591539695382,19.503225650685717,20.226967677280864,7.0,5513497.474766613 
 05/13  08:00:00,6.0,81.0,17.520742353826726,99.53872873056321,19.787146641862986,23.940555589903447,19.83568676232316,80.20951059984179,16.861675076384575,97.69888710249705,16.46231282946358,35.14400527958958,19.98400623312996,23.64494617650492,7693.623178616412,0.5749448097668812,28.125858593617462,24.924256040642824,9967.66023217827,0.41725519023311886,28.125858593617462,22.410359737756732,0.0,0.0,0.0,0.0,0.0,0.0,26.7621863836268,26.7621863836268,1491.8151036875743,-8.535966231761057,23.872753777564704,23.872753777564704,23.872753777564704,27.907988424625536,27.907988424625536,27.894298509452387,23.86707373859982,19.83568676232316,16.46231282946358,27.894298509452387,27.894298509452387,22.410359737756732,28.125858593617462,23.86707373859982,27.894298509452387,27.894298509452387,24.924256040642824,27.894298509452387,28.125858593617462,19.787146641862986,19.98400623312996,6.0,5370534.373275267 
 05/13  09:00:00,7.6,48.0,17.53642643958207,99.53885508892824,21.16639918656972,21.692012666981555,20.661803685470773,74.87892154456233,16.750894292036225,98.48620652368788,16.565045597642076,34.22855640462965,19.772235189812157,23.634881835101535,1136.7855122654244,0.09466544182904456,27.847797905849667,27.27317160215657,1706.502616325869,0.0755755832544672,27.847797905849667,26.76730010050683,0.0,0.0,0.0,0.0,12627.718627484517,0.49291921406043004,30.61809125967227,24.35603235383664,1364.8204333545289,-7.100363316580929,26.83262012109518,26.83262012109518,26.83262012109518,30.86780265838971,30.86780265838971,30.793801852688077,26.88771431104595,20.661803685470773,16.565045597642076,30.793801852688077,30.793801852688077,29.537593454329432,30.61809125967227,26.88771431104595,30.793801852688077,30.793801852688077,30.04346495597917,30.793801852688077,24.35603235383664,21.16639918656972,19.772235189812157,7.6,4913353.560076304 
 05/13  10:00:00,9.0,57.0,17.6110288501884,99.07129077170038,22.819997025284277,20.132327932765236,21.883488427510834,69.7712709484451,16.80394932584434,98.15487452519915,16.865005843701532,33.55496979830469,20.47514202026732,23.22973859886767,0.0,0.0,27.847797905849664,27.847797905849664,0.0,0.0,27.847797905849664,27.847797905849664,0.0,0.0,0.0,0.0,2428.597907592502,0.09732625701083841,33.96655916410898,32.97161648033363,206.4724955959138,6.534191090502062,30.436099689811453,30.436099689811453,30.436099689811453,31.108550449494857,31.108550449494857,34.25646829345453,33.65021924875694,21.883488427510834,16.865005843701532,34.25646829345453,34.25646829345453,31.38959382192664,31.38959382192664,33.65021924875694,34.25646829345453,34.25646829345453,31.38959382192664,34.25646829345453,30.39465113815129,22.819997025284277,20.47514202026732,9.0,743300.9841452898 
 05/13  11:00:00,9.0,61.0,17.743212420676258,98.34627669660114,23.46473000960256,20.166953826472053,23.36368662771665,64.3841153534382,17.02623979265503,96.87626862973553,17.11711528379269,33.246887000944284,21.384008222864498,22.87563500161521,0.0,0.0,27.847797905849667,27.847797905849667,0.0,0.0,27.847797905849667,27.847797905849667,0.0,0.0,0.0,0.0,0.0,0.0,33.966559164108986,33.966559164108986,0.0,9.0,30.47231369100154,30.47231369100154,30.47231369100154,30.47231369100154,30.47231369100154,34.28963735814334,34.28963735814334,23.36368662771665,17.11711528379269,34.28963735814334,34.28963735814334,30.7928899002846,30.7928899002846,34.28963735814334,34.28963735814334,34.28963735814334,30.7928899002846,34.28963735814334,30.7928899002846,23.46473000960256,21.384008222864498,9.0,0.0 
 05/13  12:00:00,8.8,63.0,17.894623210770714,97.41264298712326,23.036772040492224,21.55577380842075,24.39850104324662,61.191102894824965,17.375773296047345,94.75638054746123,17.343486262187845,33.042389323407896,21.71133240946248,23.350735008210194,0.0,0.0,27.847797905849667,27.847797905849667,0.0,0.0,27.847797905849667,27.847797905849667,0.0,0.0,0.0,0.0,0.0,0.0,33.96655916410898,33.96655916410898,0.0,8.8,30.47231369100154,30.47231369100154,30.47231369100154,30.47231369100154,30.47231369100154,34.28963735814334,34.28963735814334,24.39850104324662,17.343486262187845,34.28963735814334,34.28963735814334,30.728776298646967,30.728776298646967,34.28963735814334,34.28963735814334,34.28963735814334,30.728776298646967,34.28963735814334,30.728776298646967,23.036772040492224,21.71133240946248,8.8,0.0 
 05/13  13:00:00,10.0,57.0,18.049211983251432,96.46962717613198,22.22584927484251,23.360108205349494,25.280491795946755,58.86575914115087,17.742718477932755,92.58659082531258,17.57232624875518,32.78597151384924,21.68100630516338,24.135424784285156,0.0,0.0,27.847797905849667,27.847797905849667,0.0,0.0,27.847797905849667,27.847797905849667,0.0,0.0,0.0,0.0,0.0,0.0,33.96655916410897,33.96655916410897,0.0,10.0,30.47231369100154,30.47231369100154,30.47231369100154,30.47231369100154,30.47231369100154,34.28963735814334,34.28963735814334,25.280491795946755,17.57232624875518,34.28963735814334,34.28963735814334,30.664660712315325,30.664660712315325,34.28963735814334,34.28963735814334,34.28963735814334,30.664660712315325,34.28963735814334,30.664660712315325,22.22584927484251,21.68100630516338,10.0,0.0 
 05/13  14:00:00,10.0,57.0,18.19485053489417,95.68523736479503,21.651635823473782,25.090698038234045,25.906841087317872,58.666302467134095,18.126589598620626,90.46586649284149,17.743028386098402,32.75748142831873,21.70752345977098,24.995159777444453,0.0,0.0,27.847797905849667,27.847797905849667,0.0,0.0,27.847797905849667,27.847797905849667,0.0,0.0,0.0,0.0,0.0,0.0,33.96655916410897,33.96655916410897,0.0,10.0,30.47231369100154,30.47231369100154,30.47231369100154,30.47231369100154,30.47231369100154,34.28963735814334,34.28963735814334,25.906841087317872,17.743028386098402,34.28963735814334,34.28963735814334,30.664660712315325,30.664660712315325,34.28963735814334,34.28963735814334,34.28963735814334,30.664660712315325,34.28963735814334,30.664660712315325,21.651635823473782,21.70752345977098,10.0,0.0 
 05/13  15:00:00,9.9,59.0,18.330441122147647,94.87406562927836,21.056286560229736,26.67358230396399,26.137695196058534,59.34466812449514,18.499099584094985,88.37531325484954,17.83913005475221,32.82693774395855,22.05500087344479,25.0848587706826,0.0,0.0,27.847797905849667,27.847797905849667,0.0,0.0,27.847797905849667,27.847797905849667,0.0,0.0,0.0,0.0,0.0,0.0,33.96655916410898,33.96655916410898,0.0,9.9,30.47231369100154,30.47231369100154,30.47231369100154,30.47231369100154,30.47231369100154,34.28963735814334,34.28963735814334,26.137695196058534,17.83913005475221,34.28963735814334,34.28963735814334,30.600545038852353,30.600545038852353,34.28963735814334,34.28963735814334,34.28963735814334,30.600545038852353,34.28963735814334,30.600545038852353,21.056286560229736,22.05500087344479,9.9,0.0 
 05/13  16:00:00,10.0,57.0,18.435408359179956,94.25141669241032,20.588508328956287,28.017739122374635,25.90981607808053,62.117556801033984,18.79459542700851,86.75565400688944,17.8734410732636,33.03500038996005,22.632625793641758,24.72170428540359,0.0,0.0,27.847797905849667,27.847797905849667,0.0,0.0,27.847797905849667,27.847797905849667,0.0,0.0,0.0,0.0,0.0,0.0,33.96655916410898,33.96655916410898,0.0,10.0,30.47231369100154,30.47231369100154,30.47231369100154,30.47231369100154,30.47231369100154,34.28963735814334,34.28963735814334,25.90981607808053,17.8734410732636,34.28963735814334,34.28963735814334,30.600545038852353,30.600545038852353,34.28963735814334,34.28963735814334,34.28963735814334,30.600545038852353,34.28963735814334,30.600545038852353,20.588508328956287,22.632625793641758,10.0,0.0 
 05/13  17:00:00,10.0,57.0,18.521764393709603,93.83537252514758,20.143217338504726,29.037376575046753,25.140580273833542,66.5141801496777,18.97120518875494,85.88837568204437,17.828215377054384,33.28243147212036,23.304730100868724,23.934375078488443,0.0,0.0,27.847797905849667,27.847797905849667,0.0,0.0,27.847797905849667,27.847797905849667,0.0,0.0,0.0,0.0,0.0,0.0,33.96655916410897,33.96655916410897,0.0,10.0,30.47231369100154,30.47231369100154,30.47231369100154,30.47231369100154,30.47231369100154,34.28963735814334,34.28963735814334,25.140580273833542,17.828215377054384,34.28963735814334,34.28963735814334,30.664660712315325,30.664660712315325,34.28963735814334,34.28963735814334,34.28963735814334,30.664660712315325,34.28963735814334,30.664660712315325,20.143217338504726,23.304730100868724,10.0,0.0 
 05/13  18:00:00,8.6,63.0,18.513740166801472,93.88251953739857,19.734600653921447,29.89712256866198,23.588747555801223,74.68083826000554,18.967370544473027,85.90891569733301,17.593765027765677,33.854254928363545,22.139201467110354,25.790763955901664,14133.657485536773,0.5280905488913329,30.504150660915762,25.10690095609815,0.0,0.0,27.847797905849664,27.847797905849664,0.0,0.0,0.0,0.0,0.0,0.0,33.96655916410898,33.96655916410898,1128.465212466152,-3.6306185347562905,27.618272435563103,27.618272435563103,27.618272435563103,30.98100129184329,30.98100129184329,31.681915883424125,28.169951654433312,23.588747555801223,17.593765027765677,31.681915883424125,31.681915883424125,31.005682488567338,31.005682488567338,28.169951654433312,31.681915883424125,31.681915883424125,25.608432783749727,31.681915883424125,31.005682488567338,19.734600653921447,22.139201467110354,8.6,4062474.764878147 
 05/13  19:00:00,8.8,63.0,18.405124493421347,94.52405532721717,20.196782320554505,29.16889891814591,22.252499953317965,82.8382481381294,18.812946696898358,86.74183737208891,17.358407674644845,34.43922418787195,20.91619805871077,27.906461044472316,2873.2366696264776,0.12789219111932998,32.81244344717678,31.737511212965252,0.0,0.0,27.847797905849667,27.847797905849667,0.0,0.0,0.0,0.0,0.0,0.0,33.966559164108986,33.966559164108986,255.27375555094318,5.850128253150617,29.317901463113987,29.317901463113987,29.317901463113987,30.124876419765332,30.124876419765332,33.107516292426155,32.39220193000268,22.252499953317965,17.358407674644845,33.107516292426155,33.107516292426155,30.332088414827673,30.332088414827673,32.39220193000268,33.107516292426155,33.107516292426155,29.257156180616146,33.107516292426155,30.332088414827673,20.196782320554505,20.91619805871077,8.8,918985.5199833955 
 05/13  20:00:00,9.0,66.0,18.26041187240253,95.38637173740713,20.888297967864844,28.24155182423505,21.24226966191498,89.50833147024156,18.566297077162076,88.09110058170646,17.203753597159988,34.96126950282009,19.790386957122934,30.23081700975048,0.0,0.0,32.81244344717678,32.81244344717678,0.0,0.0,27.847797905849667,27.847797905849667,0.0,0.0,0.0,0.0,8558.78543991602,0.32029713582361186,32.7245221771932,29.360424300575996,668.906247635842,1.6583454737218593,28.425159087626966,28.425159087626966,28.425159087626966,30.44275440054882,30.44275440054882,32.38246539656139,30.254148606048446,21.24226966191498,17.203753597159988,32.38246539656139,32.38246539656139,30.552304135552056,30.552304135552056,30.254148606048446,32.38246539656139,32.38246539656139,30.552304135552056,32.38246539656139,27.188206258934855,20.888297967864844,19.790386957122934,9.0,2408062.491489031 
 05/13  21:00:00,9.0,64.0,18.116178305734135,96.3496404162377,21.118531639072053,28.048429747085347,20.498994667639863,95.12819439027666,18.29341961348722,89.69985078340196,17.099863970998513,35.35530027979385,19.884070710880316,30.267794017825047,0.0,0.0,32.81244344717678,32.81244344717678,0.0,0.0,27.847797905849667,27.847797905849667,0.0,0.0,0.0,0.0,14622.785359568323,0.48319205835770385,33.44733171500964,26.05753509308578,1253.0600199363448,-5.76814189732807,29.854706623534955,29.854706623534955,29.854706623534955,33.88951668099174,33.88951668099174,33.807437885461944,29.921556660115357,20.498994667639863,17.099863970998513,33.807437885461944,33.807437885461944,33.44733171500964,33.44733171500964,29.921556660115357,33.807437885461944,33.807437885461944,33.44733171500964,33.807437885461944,26.05753509308578,21.118531639072053,19.884070710880316,9.0,4511016.071770841 
 05/13  22:00:00,9.0,61.0,17.9847188562599,97.14944626801741,20.861376027814458,28.597522231650224,19.780416537813434,99.788695508529,18.01242006267813,91.29777167646343,17.014588515737447,35.66530438074252,20.593986241671807,29.072054023382535,0.0,0.0,32.81244344717678,32.81244344717678,17481.79753710542,0.4293158027660186,32.23589690981971,21.52368568319267,0.0,0.0,0.0,0.0,0.0,0.0,37.587952438975655,37.587952438975655,1319.0040502330733,-5.711021473326045,28.15871095551864,28.15871095551864,28.15871095551864,32.193685983789976,32.193685983789976,32.3060776536191,28.020686319857177,19.780416537813434,17.014588515737447,32.3060776536191,32.3060776536191,21.52368568319267,32.23589690981971,28.020686319857177,32.3060776536191,32.3060776536191,32.23589690981971,32.3060776536191,32.23589690981971,20.861376027814458,20.593986241671807,9.0,4748414.580839064 
 05/13  23:00:00,9.0,61.0,17.883498334056295,97.77031121230746,20.397573796170352,29.38333214209384,20.02214360834949,97.55772377101187,17.779762849578205,92.64494590213629,16.944500376256556,35.86337262215938,21.373355683432468,27.671059482039176,0.0,0.0,32.81244344717678,32.81244344717678,9558.517454466848,0.24419579914647166,32.67752351108486,26.4083311219795,0.0,0.0,0.0,0.0,0.0,0.0,37.587952438975655,37.587952438975655,858.728782164622,-0.8270144205164316,29.10468362554808,29.10468362554808,29.10468362554808,31.79464033434224,31.79464033434224,33.028231915817656,30.50352773420281,20.02214360834949,16.944500376256556,33.028231915817656,33.028231915817656,25.346631641560492,31.61582403066585,30.50352773420281,33.028231915817656,33.028231915817656,31.61582403066585,33.028231915817656,31.61582403066585,20.397573796170352,21.373355683432468,9.0,3091423.6157926396 
 05/13  24:00:00,9.2,59.0,17.81596183884453,98.28397573415882,19.910287221931206,30.23092759353085,20.309870297773713,96.3746830880503,17.598745993729754,93.80107499654235,16.89525204954646,36.006896751657855,21.61658476665645,27.214629440745668,6860.093142669284,0.15802554984836226,33.82517062780704,28.63243246024832,0.0,0.0,33.26819657465054,33.26819657465054,0.0,0.0,0.0,0.0,0.0,0.0,37.587952438975655,37.587952438975655,600.9169157999247,1.7873554316495008,30.594433939257947,30.594433939257947,30.594433939257947,32.61178621830816,32.61178621830816,34.55974456843897,32.595036178234544,20.309870297773713,16.89525204954646,34.55974456843897,34.55974456843897,32.336372472119606,32.336372472119606,32.595036178234544,34.55974456843897,34.55974456843897,27.143634304560884,34.55974456843897,32.336372472119606,19.910287221931206,21.61658476665645,9.2,2163300.896879729 
 05/14  01:00:00,9.0,57.0,17.76643731440526,98.59115398974131,19.989196261738574,29.86895946071343,20.34427334603175,97.69078708959582,17.443213099311198,94.72682298034715,16.851346482395535,36.02193588027152,21.37586270091466,27.42106095444749,15463.458603220153,0.4446657104949899,34.785719141447075,26.46622896483398,0.0,0.0,33.26819657465054,33.26819657465054,0.0,0.0,0.0,0.0,0.0,0.0,37.587952438975655,37.587952438975655,1213.5020288919773,-5.819590585386283,31.084470482701423,31.084470482701423,31.084470482701423,35.119175040801856,35.119175040801856,35.12593579230188,31.057245033061925,20.34427334603175,16.851346482395535,35.12593579230188,35.12593579230188,34.785719141447075,34.785719141447075,31.057245033061925,35.12593579230188,35.12593579230188,26.46622896483398,35.12593579230188,34.785719141447075,19.989196261738574,21.37586270091466,9.0,4368607.304011119 
 05/14  02:00:00,9.0,61.0,17.7234790600812,98.8585061096206,20.753433188078855,28.46352884324091,20.148882552155563,99.84800969890037,17.31190234199147,95.51645204105627,16.82405859730718,36.08040861238953,20.919422936845244,28.17193219949627,4090.5665693932033,0.0879944510626505,39.754065354599945,36.04699659204121,0.0,0.0,33.26819657465054,33.26819657465054,0.0,0.0,0.0,0.0,0.0,0.0,37.587952438975655,37.587952438975655,306.8924584880314,4.708482976066286,36.718087776550654,36.718087776550654,36.718087776550654,37.876307908225066,37.876307908225066,39.91802177704347,38.931724213610124,20.148882552155563,16.82405859730718,39.91802177704347,39.91802177704347,37.961925624507344,37.961925624507344,38.931724213610124,39.91802177704347,39.91802177704347,34.25485686194861,39.91802177704347,37.961925624507344,20.753433188078855,20.919422936845244,9.0,1104812.8505569133 
 05/14  03:00:00,6.2,75.0,17.671640182346678,99.28002174571533,21.481118571062744,27.280588499966793,19.793961112062796,99.99999999999999,17.162468373236088,96.51915977807664,16.735982468700275,36.35322647915194,20.295085940778662,29.343809924715213,0.0,0.0,39.754065354599945,39.754065354599945,18357.51008885185,0.517768647141711,30.540116563974284,21.952258567317312,0.0,0.0,0.0,0.0,0.0,0.0,37.587952438975655,37.587952438975655,1383.5245368305204,-8.447863617769691,26.33731771625673,26.33731771625673,26.33731771625673,30.37268446678653,30.37268446678653,30.56075749044711,26.1137661323473,19.793961112062796,16.735982468700275,30.56075749044711,30.56075749044711,21.952258567317312,30.540116563974284,26.1137661323473,30.56075749044711,30.56075749044711,30.540116563974284,30.56075749044711,30.540116563974284,21.481118571062744,20.295085940778662,6.199999999999999,4980688.332589874 
 05/14  04:00:00,6.0,75.0,17.616388040048243,99.62667980148645,21.61277865889013,27.09216226803864,19.991607220495826,99.81698119479175,16.98510658162712,97.61005663818526,16.650433778632525,36.58523691710629,19.64389789617372,30.58700590259567,0.0,0.0,39.754065354599945,39.754065354599945,3220.6158402361198,0.12457364196289891,28.0970262508093,23.928460946210382,0.0,0.0,0.0,0.0,13141.821375732201,0.7063091038054743,28.534548282063405,24.058524262753757,1458.4862754072797,-8.577954015726483,24.594390597157105,24.594390597157105,24.594390597157105,28.629824994715065,28.629824994715065,28.61904247525623,24.589038073367508,19.991607220495826,16.650433778632525,28.61904247525623,28.61904247525623,24.365982977464487,28.534548282063405,24.589038073367508,28.61904247525623,28.61904247525623,28.534548282063405,28.61904247525623,24.058524262753757,21.61277865889013,19.64389789617372,6.0,5250550.591466208 
 05/14  05:00:00,3.0,87.0,17.565289241368255,99.94848117174686,21.21944618369539,27.67442971023329,19.996501729145173,100.0,16.81088312597084,98.69511627540243,16.51379467676145,36.870550730356925,19.998249119508884,29.83804390948332,0.0,0.0,39.754065354599945,39.754065354599945,1767.6780097530475,0.04268393848587797,31.087364432017417,26.133633696071048,0.0,0.0,0.0,0.0,12710.356856228293,0.5798703567006803,33.038034540151536,27.162656309585337,1271.5655910232213,-11.763403641195556,29.458123634451923,29.458123634451923,29.458123634451923,33.49310406384446,33.49310406384446,33.38621173917692,29.547161021929178,19.996501729145173,16.51379467676145,33.38621173917692,33.38621173917692,28.084303804205167,33.038034540151536,29.547161021929178,33.38621173917692,33.38621173917692,33.038034540151536,33.38621173917692,27.162656309585337,21.21944618369539,19.998249119508884,3.0,4577636.127683597 
 05/14  06:00:00,2.0,90.0,17.511156521922942,99.98402794856545,20.54077739797552,28.6429890697001,19.904262128572178,99.99999999999999,16.613779244734634,99.84064573333684,16.367418489403235,37.08456972529574,20.57775312670031,28.577325271377433,0.0,0.0,39.754065354599945,39.754065354599945,14359.224479226052,0.3359077186209702,32.640791217302144,22.360229301908923,0.0,0.0,0.0,0.0,1993.9895305568753,0.08297081619868829,32.46397088369683,30.547509931815604,1288.4957652892456,-12.751189372944332,28.77474430821421,28.77474430821421,28.77474430821421,32.80968541491371,32.80968541491371,32.86400337323315,28.697783602455885,19.904262128572178,16.367418489403235,32.86400337323315,32.86400337323315,22.360229301908923,32.640791217302144,28.697783602455885,32.86400337323315,32.86400337323315,32.640791217302144,32.86400337323315,30.72433026542092,20.54077739797552,20.57775312670031,2.0,4638584.7550412845 
 05/14  07:00:00,2.0,87.0,17.451735328189063,99.97519210351436,19.817720506609763,29.590562377796743,20.050218173309762,99.92425652788958,16.392815997585018,99.54735932785772,16.25592957736677,37.176294020234415,20.913629939413337,27.652505963681087,15395.156848632225,0.46263061908123243,33.68295214872667,25.340754945999706,0.0,0.0,32.83216965800874,32.83216965800874,0.0,0.0,0.0,0.0,0.0,0.0,32.46397088369683,32.46397088369683,1249.1806136879259,-12.79241379964018,29.987263370667783,29.987263370667783,29.987263370667783,34.02207540794237,34.02207540794237,34.01718620194018,29.97094662800181,20.050218173309762,16.25592957736677,34.01718620194018,34.01718620194018,33.68295214872667,33.68295214872667,29.97094662800181,34.01718620194018,34.01718620194018,25.340754945999706,34.01718620194018,33.68295214872667,19.817720506609763,20.913629939413337,2.0,4497050.209276534 
 05/14  08:00:00,2.0,87.0,17.399347596074477,99.98973578558387,20.35645063477385,28.46654647259546,20.314934749664147,100.0,16.19151306686909,99.90886194075453,16.21528249529622,37.185296272889886,20.89421165693885,27.535852720837,7327.810317137522,0.25843789842596043,35.64158466576289,32.249929107795474,0.0,0.0,32.83216965800874,32.83216965800874,0.0,0.0,0.0,0.0,0.0,0.0,32.46397088369683,32.46397088369683,593.6247796262493,-5.425788721382557,32.06922227828933,32.06922227828933,32.06922227828933,34.086574557339546,34.086574557339546,35.992551075039714,34.07692934055103,20.314934749664147,16.21528249529622,35.992551075039714,35.992551075039714,34.088936609148284,34.088936609148284,34.07692934055103,35.992551075039714,35.992551075039714,30.697281051180866,35.992551075039714,34.088936609148284,20.35645063477385,20.89421165693885,2.0,2137049.2066544974 
 05/14  09:00:00,4.4,80.0,17.402133954501576,99.9341788695586,21.869608637898033,25.924240988403042,20.769284372915592,98.80614476991255,16.05775896395576,99.69559937115093,16.320825558727773,36.937038069210864,20.57279364653256,28.066746099256108,0.0,0.0,35.64158466576289,35.64158466576289,0.0,0.0,32.83216965800874,32.83216965800874,0.0,0.0,0.0,0.0,0.0,0.0,32.46397088369683,32.46397088369683,0.0,4.4,32.12718296232754,32.12718296232754,32.12718296232754,32.12718296232754,32.12718296232754,36.04596615235118,36.04596615235118,20.769284372915592,16.320825558727773,36.04596615235118,36.04596615235118,32.45627967237953,32.45627967237953,36.04596615235118,36.04596615235118,36.04596615235118,32.45627967237953,36.04596615235118,32.45627967237953,21.869608637898033,20.57279364653256,4.4,0.0 
 05/14  10:00:00,9.0,57.0,17.442494287964458,99.66190640767658,22.890285299085406,24.30208568496005,21.372846508223294,96.96179421480741,16.101335664590916,99.26681124526387,16.670097966682278,36.078517897933935,20.410987357362423,28.279154830265234,0.0,0.0,35.64158466576289,35.64158466576289,0.0,0.0,32.83216965800874,32.83216965800874,0.0,0.0,0.0,0.0,0.0,0.0,32.46397088369683,32.46397088369683,0.0,9.0,32.12718296232754,32.12718296232754,32.12718296232754,32.12718296232754,32.12718296232754,36.04596615235118,36.04596615235118,21.372846508223294,16.670097966682278,36.04596615235118,36.04596615235118,32.39046201418301,32.39046201418301,36.04596615235118,36.04596615235118,36.04596615235118,32.39046201418301,36.04596615235118,32.39046201418301,22.890285299085406,20.410987357362423,9.0,0.0 
 05/14  11:00:00,10.0,50.0,17.51288303532496,99.11763786651701,23.100358345632444,23.77945547302965,21.87482436602008,95.34657356572077,16.315129788601087,97.78769244684673,17.04139873514682,35.06806206418316,20.268036755598153,28.276891803705468,0.0,0.0,35.64158466576289,35.64158466576289,0.0,0.0,32.83216965800874,32.83216965800874,0.0,0.0,0.0,0.0,0.0,0.0,32.46397088369683,32.46397088369683,0.0,10.0,32.12718296232754,32.12718296232754,32.12718296232754,32.12718296232754,32.12718296232754,36.04596615235118,36.04596615235118,21.87482436602008,17.04139873514682,36.04596615235118,36.04596615235118,32.25882253345358,32.25882253345358,36.04596615235118,36.04596615235118,36.04596615235118,32.25882253345358,36.04596615235118,32.25882253345358,23.100358345632444,20.268036755598153,10.0,0.0 
 05/14  12:00:00,11.4,44.0,17.623008231670262,98.43083083588257,22.854666936430817,23.754406638306865,22.35182536248928,94.59238510580748,16.69249259212738,95.46523174983588,17.561277890643304,33.66960456751032,20.21504866834589,27.92526212655108,0.0,0.0,35.64158466576289,35.64158466576289,0.0,0.0,32.83216965800874,32.83216965800874,0.0,0.0,0.0,0.0,0.0,0.0,32.46397088369683,32.46397088369683,0.0,11.4,32.12718296232754,32.12718296232754,32.12718296232754,32.12718296232754,32.12718296232754,36.04596615235118,36.04596615235118,22.35182536248928,17.561277890643304,36.04596615235118,36.04596615235118,32.25882253345358,32.25882253345358,36.04596615235118,36.04596615235118,36.04596615235118,32.25882253345358,36.04596615235118,32.25882253345358,22.854666936430817,20.21504866834589,11.4,0.0 
 05/14  13:00:00,12.0,47.0,17.754834250288738,97.6159506317096,22.40277577106712,24.344703207365328,23.11124478818393,91.45300635067852,17.126769305055202,92.87041920840602,17.976695273389474,32.72354781847455,20.142628122046204,27.96972608980735,0.0,0.0,35.64158466576289,35.64158466576289,0.0,0.0,32.83216965800874,32.83216965800874,0.0,0.0,0.0,0.0,0.0,0.0,32.46397088369683,32.46397088369683,0.0,12.0,32.12718296232754,32.12718296232754,32.12718296232754,32.12718296232754,32.12718296232754,36.04596615235118,36.04596615235118,23.11124478818393,17.976695273389474,36.04596615235118,36.04596615235118,32.324642318541876,32.324642318541876,36.04596615235118,36.04596615235118,36.04596615235118,32.324642318541876,36.04596615235118,32.324642318541876,22.40277577106712,20.142628122046204,12.0,0.0 
 05/14  14:00:00,12.0,37.0,17.896194647492493,96.65521739034301,21.97199625238305,24.522641873022188,23.752215497471802,89.60016747923217,17.607383574189328,90.00238188796303,18.264254761778776,31.805213584134563,20.32748224905464,27.1358388994594,0.0,0.0,35.64158466576289,35.64158466576289,0.0,0.0,32.83216965800874,32.83216965800874,0.0,0.0,0.0,0.0,0.0,0.0,32.46397088369683,32.46397088369683,0.0,12.0,32.12718296232754,32.12718296232754,32.12718296232754,32.12718296232754,32.12718296232754,36.04596615235118,36.04596615235118,23.752215497471802,18.264254761778776,36.04596615235118,36.04596615235118,32.324642318541876,32.324642318541876,36.04596615235118,36.04596615235118,36.04596615235118,32.324642318541876,36.04596615235118,32.324642318541876,21.97199625238305,20.32748224905464,12.0,0.0 
 05/14  15:00:00,12.4,41.0,18.039503273732294,95.69297607440743,21.51972303062528,24.871706186974066,24.124764130711334,88.72793715699575,18.059027194157096,87.39132319174797,18.416591873994086,31.245631736650104,20.811069692617195,25.985450015016262,0.0,0.0,35.64158466576289,35.64158466576289,0.0,0.0,32.83216965800874,32.83216965800874,0.0,0.0,0.0,0.0,0.0,0.0,32.46397088369683,32.46397088369683,0.0,12.4,32.12718296232754,32.12718296232754,32.12718296232754,32.12718296232754,32.12718296232754,36.04596615235118,36.04596615235118,24.124764130711334,18.416591873994086,36.04596615235118,36.04596615235118,32.25882253345358,32.25882253345358,36.04596615235118,36.04596615235118,36.04596615235118,32.25882253345358,36.04596615235118,32.25882253345358,21.51972303062528,20.811069692617195,12.4,0.0 
 05/14  16:00:00,12.0,40.0,18.159072694160287,94.97634993979783,21.092690662874144,25.056795199342382,24.00818238966591,90.90014731674836,18.466259846372484,85.18532800849746,18.42192532427594,30.8894949249432,21.34519422510177,24.678261153188906,0.0,0.0,35.64158466576289,35.64158466576289,0.0,0.0,32.83216965800874,32.83216965800874,0.0,0.0,0.0,0.0,0.0,0.0,32.46397088369683,32.46397088369683,0.0,12.0,32.12718296232754,32.12718296232754,32.12718296232754,32.12718296232754,32.12718296232754,36.04596615235118,36.04596615235118,24.00818238966591,18.42192532427594,36.04596615235118,36.04596615235118,32.25882253345358,32.25882253345358,36.04596615235118,36.04596615235118,36.04596615235118,32.25882253345358,36.04596615235118,32.25882253345358,21.092690662874144,21.34519422510177,12.0,0.0 
 05/14  17:00:00,12.0,44.0,18.250418598883748,94.43294901444538,20.635278679361456,25.492128434512956,23.492658910309046,96.8166235763777,18.732300087883786,83.77783445926366,18.305156773522715,30.884114135392444,21.83940397383075,23.681074818341436,0.0,0.0,35.64158466576289,35.64158466576289,0.0,0.0,32.83216965800874,32.83216965800874,0.0,0.0,0.0,0.0,0.0,0.0,32.46397088369683,32.46397088369683,0.0,12.0,32.12718296232754,32.12718296232754,32.12718296232754,32.12718296232754,32.12718296232754,36.04596615235118,36.04596615235118,23.492658910309046,18.305156773522715,36.04596615235118,36.04596615235118,32.25882253345358,32.25882253345358,36.04596615235118,36.04596615235118,36.04596615235118,32.25882253345358,36.04596615235118,32.25882253345358,20.635278679361456,21.83940397383075,12.0,0.0 
 05/14  18:00:00,8.8,58.0,18.261726225128918,94.36589589400097,19.967063060075947,26.595410219442503,22.28427266105371,99.90095145083014,18.822063979235303,83.30883031227162,17.9463708308047,31.564577722320394,20.90464966534844,25.10457324747347,7928.132876489175,0.1831530106093272,35.27031605694505,29.94113882866754,0.0,0.0,32.83216965800874,32.83216965800874,0.0,0.0,0.0,0.0,0.0,0.0,32.46397088369683,32.46397088369683,606.3368382963735,1.3900788230450911,31.64993847374665,31.64993847374665,31.64993847374665,33.667291218812785,33.667291218812785,35.66062683992861,33.5609138690387,22.28427266105371,17.9463708308047,35.66062683992861,35.66062683992861,33.6447547311551,33.6447547311551,33.5609138690387,35.66062683992861,35.66062683992861,28.315577502877595,35.66062683992861,33.6447547311551,19.967063060075947,20.90464966534844,8.8,2182812.6178669445 
 05/14  19:00:00,8.0,66.0,18.174821860844897,94.88243598460058,19.8647787623029,27.0271634327053,21.173290887388347,100.0,18.698655597267503,83.95433159840054,17.54346764853933,32.45262690829874,19.510512413087472,27.63879891473097,5742.415157578074,0.2619505533243782,28.184966411032605,22.876785128369967,0.0,0.0,32.83216965800874,32.83216965800874,0.0,0.0,0.0,0.0,11876.741877811144,0.5600276903914856,28.184966411032605,22.39035873709949,1483.6543721304738,-6.5526003589069015,24.073389760475848,24.073389760475848,24.073389760475848,28.108660643991932,28.108660643991932,28.22888159100296,23.936350856958537,21.173290887388347,17.54346764853933,28.22888159100296,28.22888159100296,28.184966411032605,28.184966411032605,23.936350856958537,28.22888159100296,28.22888159100296,22.876785128369967,28.22888159100296,22.39035873709949,19.8647787623029,19.510512413087472,8.0,5341155.739669705 
 05/14  20:00:00,8.0,61.0,18.052816777232547,95.61290756785343,19.997865130168435,26.91039822218368,20.34420263197248,99.99999999999999,18.451434500237255,85.26448181875516,17.253876177992876,33.06892618639495,19.778200895539563,27.283796104520455,2888.1464951625712,0.11140954527827276,29.458001164294284,25.195133796508724,0.0,0.0,32.83216965800874,32.83216965800874,0.0,0.0,0.0,0.0,12584.08739198156,0.6898112902130418,30.379934407936418,25.82305498806261,1376.6371797458314,-6.663707927023485,26.561804523045836,26.561804523045836,26.561804523045836,30.597143301770604,30.597143301770604,30.493573302934955,26.649258877997624,20.34420263197248,17.253876177992876,30.493573302934955,30.493573302934955,30.379934407936418,30.379934407936418,26.649258877997624,30.493573302934955,30.493573302934955,26.117067040150857,30.493573302934955,25.82305498806261,19.997865130168435,19.778200895539563,8.0,4955893.8470849935 
 05/14  21:00:00,7.4,61.0,17.924871994570363,96.38569498345657,20.02761361275735,26.914883950499984,19.579518618074086,99.99999999999999,18.131044392016722,86.99660471258578,17.112324200037225,33.34586232671401,20.54538876893616,26.071041825666654,0.0,0.0,29.73066611394413,29.73066611394413,17914.39647773817,0.7161425534889618,27.531031844287455,21.25996294215942,0.0,0.0,0.0,0.0,0.0,0.0,36.08667627131195,36.08667627131195,1518.6303605744263,-7.132480754681848,23.3597468486946,23.3597468486946,23.3597468486946,27.394783437750316,27.394783437750316,27.519200564211168,23.21109316988811,19.579518618074086,17.112324200037225,27.519200564211168,27.519200564211168,21.25996294215942,27.531031844287455,23.21109316988811,27.519200564211168,27.519200564211168,27.531031844287455,27.519200564211168,27.531031844287455,20.02761361275735,20.54538876893616,7.4,5467069.298067935 
 05/14  22:00:00,8.0,61.0,17.8212603255972,97.01658402571378,19.802280767393984,27.354910843134554,19.762601666317046,99.23604008065567,17.82180552763785,88.70596627173998,17.006363460937102,33.55138613334793,21.289812416904645,24.960084696480553,6386.164325638623,0.3821752460908715,26.47703041089552,22.456564415133343,10194.629750310902,0.5722673514291463,26.47703041089552,22.15662327479351,0.0,0.0,0.0,0.0,0.0,0.0,36.08667627131195,36.08667627131195,1561.019997914046,-6.487647703332563,22.47530046452453,22.47530046452453,22.47530046452453,26.509995488110192,26.509995488110192,26.49003754351469,22.478475754468576,19.762601666317046,17.006363460937102,26.49003754351469,26.49003754351469,22.15662327479351,26.47703041089552,22.478475754468576,26.49003754351469,26.49003754351469,22.456564415133343,26.49003754351469,26.47703041089552,19.802280767393984,21.289812416904645,8.0,5619671.992490565 
 05/14  23:00:00,8.0,61.0,17.75317143203236,97.43367979094154,19.88398611584326,27.311338719188438,20.03676363255494,100.0,17.593657285198475,89.99114760631664,16.923681232184002,33.72596889103859,21.507899432398293,24.71421051322578,7175.887277000455,0.4699318359949707,27.51658233218003,23.86302382828985,9326.325840839989,0.4243288770059195,27.51658233218003,22.257822675754642,0.0,0.0,0.0,0.0,0.0,0.0,36.08667627131195,36.08667627131195,1507.6493096476656,-6.538609367809048,23.543748533264264,23.543748533264264,23.543748533264264,27.578856118888528,27.578856118888528,27.56601533350641,23.537175927117374,20.03676363255494,16.923681232184002,27.56601533350641,27.56601533350641,22.257822675754642,27.51658233218003,23.537175927117374,27.56601533350641,27.56601533350641,23.86302382828985,27.56601533350641,27.51658233218003,19.88398611584326,21.507899432398293,8.0,5427537.514731596 
 05/14  24:00:00,8.0,63.0,17.710711507777212,97.69484658106245,20.234721355392587,26.8840046628873,20.18510842992587,100.0,17.404973662867498,91.0699878958471,16.85065206985967,33.9281841744736,21.2039569604764,25.32961792542895,6649.0556089531565,0.20957363817717972,34.32639875714736,30.53135283946417,0.0,0.0,27.51658233218003,27.51658233218003,0.0,0.0,0.0,0.0,0.0,0.0,36.08667627131195,36.08667627131195,609.7240010505743,0.5949141898304013,31.011952535529254,31.011952535529254,31.011952535529254,33.02930481457947,33.02930481457947,34.79600592042099,33.01965923352171,20.18510842992587,16.85065206985967,34.79600592042099,34.79600592042099,32.935077803581244,32.935077803581244,33.01965923352171,34.79600592042099,34.79600592042099,29.140031885898054,34.79600592042099,32.935077803581244,20.234721355392587,21.2039569604764,8.0,2195006.4037820674 
 05/15  01:00:00,9.0,53.0,17.67119050756672,97.93863654315697,20.827895205264547,25.96740635369069,20.1405431795367,100.0,17.23815869932364,92.03588313312436,16.821157547325583,33.977980392354,20.735119214652443,26.119328393059725,0.0,0.0,34.32639875714736,34.32639875714736,0.0,0.0,27.51658233218003,27.51658233218003,0.0,0.0,0.0,0.0,0.0,0.0,36.08667627131195,36.08667627131195,0.0,9.0,31.139313865973072,31.139313865973072,31.139313865973072,31.139313865973072,31.139313865973072,34.919295763185,34.919295763185,20.1405431795367,16.821157547325583,34.919295763185,34.919295763185,31.26629083093504,31.26629083093504,34.919295763185,34.919295763185,34.919295763185,31.26629083093504,34.919295763185,31.26629083093504,20.827895205264547,20.735119214652443,9.0,0.0 
 05/15  02:00:00,9.0,61.0,17.63301355977265,98.17478593639544,20.929667622705104,25.900203677772534,19.939659575839904,100.0,17.12677178876011,92.68721541069614,16.790017576798597,34.06510566407172,20.22002176928587,27.06210377099866,0.0,0.0,34.32639875714736,34.32639875714736,15993.374880225754,0.3286832306929023,33.509898346884356,21.833207960823316,0.0,0.0,0.0,0.0,0.0,0.0,36.08667627131195,36.08667627131195,1257.3661300413319,-5.769846344301919,29.689181866824526,29.689181866824526,29.689181866824526,33.72395983969337,33.72395983969337,33.73648409061845,29.653653396986705,19.939659575839904,16.790017576798597,33.73648409061845,33.73648409061845,21.833207960823316,33.509898346884356,29.653653396986705,33.73648409061845,33.73648409061845,33.509898346884356,33.73648409061845,33.509898346884356,20.929667622705104,20.22002176928587,9.0,4526518.0681487955 
 05/15  03:00:00,9.0,61.0,17.589444928527378,98.44507033463677,20.710192594856778,26.497427680475205,20.15387809162565,99.96484486673742,17.005895383734035,93.39993244018524,16.762692672939774,34.23717657037099,19.779249991937,28.06929273698429,0.0,0.0,34.32639875714736,34.32639875714736,0.0,0.0,33.67269535682187,33.67269535682187,0.0,0.0,0.0,0.0,16338.8426947974,0.5868846104063037,31.7737997320358,25.052063576989724,1320.8679406399924,-5.709242647688205,27.886047400278663,27.886047400278663,27.886047400278663,31.921160095120747,31.921160095120747,31.953523637674998,27.834257258927998,20.15387809162565,16.762692672939774,31.953523637674998,31.953523637674998,31.7737997320358,31.7737997320358,27.834257258927998,31.953523637674998,31.953523637674998,31.7737997320358,31.953523637674998,25.052063576989724,20.710192594856778,19.779249991937,9.0,4755124.586303972 
 05/15  04:00:00,9.0,61.0,17.55734356791151,98.54736192117521,20.250158967721795,27.491477909903033,20.44251497754784,99.54163208217528,16.923979197663762,93.79373236657489,16.713835582443664,34.43646267599945,20.337079381347948,27.345105937915328,0.0,0.0,34.32639875714736,34.32639875714736,0.0,0.0,33.67269535682187,33.67269535682187,0.0,0.0,0.0,0.0,0.0,0.0,34.48410274580215,34.48410274580215,0.0,9.0,28.237509270770914,28.237509270770914,28.237509270770914,28.237509270770914,28.237509270770914,32.24676304343613,32.24676304343613,20.44251497754784,16.713835582443664,32.24676304343613,32.24676304343613,28.510932635074866,28.510932635074866,32.24676304343613,32.24676304343613,32.24676304343613,28.510932635074866,32.24676304343613,28.510932635074866,20.250158967721795,20.337079381347948,9.0,0.0 
