Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/15  05:00:00,9.0,66.0,17.53768058076374,98.66977286319059,19.747865805296108,28.810600401015954,20.451652619656137,99.97100775224919,16.855731848350803,94.20081748978791,16.66712260167716,34.77497731325258,21.15962652247883,26.407931851799706,10847.258470282606,0.4022678949156653,32.58965077204513,28.236853318663023,0.0,0.0,33.67269535682187,33.67269535682187,0.0,0.0,0.0,0.0,0.0,0.0,34.48410274580215,34.48410274580215,881.8251133423057,-0.798457553126859,27.973818654433362,27.973818654433362,27.973818654433362,30.663899459040138,30.663899459040138,32.01531755536831,29.281000536945733,20.451652619656137,16.66712260167716,32.01531755536831,32.01531755536831,30.627360270323166,30.627360270323166,29.281000536945733,32.01531755536831,32.01531755536831,26.274562816941057,32.01531755536831,30.627360270323166,19.747865805296108,21.15962652247883,9.0,3174570.408032301 
 05/15  06:00:00,9.0,64.0,17.521756409372863,98.76903017371419,20.086961230410903,28.512844512620035,20.245413505685143,100.0,16.801239608321353,94.52727452051138,16.65401637778187,34.975201498555876,21.468493920974517,26.191257831730304,7678.835031786558,0.3099487551746499,33.395739032457975,30.43227839103999,0.0,0.0,33.67269535682187,33.67269535682187,0.0,0.0,0.0,0.0,0.0,0.0,34.48410274580215,34.48410274580215,629.5383845902575,1.6188602529927252,29.670921775214183,29.670921775214183,29.670921775214183,31.688309790056742,31.688309790056742,33.62574231553725,31.67866392073534,20.245413505685143,16.65401637778187,33.62574231553725,33.62574231553725,31.759022332958892,31.759022332958892,31.67866392073534,33.62574231553725,33.62574231553725,28.79556169154091,33.62574231553725,31.759022332958892,20.086961230410903,21.468493920974517,9.0,2266338.184524927 
 05/15  07:00:00,9.0,71.0,17.50201974325602,98.89221673550983,20.78074370730089,27.74720977158694,19.924182415535356,99.99999999999999,16.74726641132657,94.85188776648232,16.646076391025986,35.25006172820139,21.24223016278318,26.97630778158072,0.0,0.0,33.395739032457975,33.395739032457975,10776.192643782018,0.22262824895648003,33.67574338471036,25.750120866172164,0.0,0.0,0.0,0.0,0.0,0.0,34.48410274580215,34.48410274580215,836.6219617782677,-0.8351047467893051,29.79506771306916,29.79506771306916,29.79506771306916,32.48497477850245,32.48497477850245,33.82339994910387,31.07472688184684,19.924182415535356,16.646076391025986,33.82339994910387,33.82339994910387,24.496296329248583,32.421918847786785,31.07472688184684,33.82339994910387,33.82339994910387,32.421918847786785,33.82339994910387,32.421918847786785,20.78074370730089,21.24223016278318,9.0,3011839.062401764 
 05/15  08:00:00,9.0,71.0,17.481553591895157,99.02013127161564,21.02420665627296,27.754360471254227,19.97815855485244,100.0,16.700092094800773,95.13662388214945,16.640713709847365,35.526390310179465,20.76597257276673,28.203592274626008,0.0,0.0,33.395739032457975,33.395739032457975,15194.677558714433,0.33364548472780325,33.55464855861749,22.60481601723958,0.0,0.0,0.0,0.0,0.0,0.0,34.48410274580215,34.48410274580215,1251.822560269838,-5.755621629291312,29.86989516276025,29.86989516276025,29.86989516276025,33.90468088075264,33.90468088075264,33.86778466432891,29.89098163153494,19.97815855485244,16.640713709847365,33.86778466432891,33.86778466432891,22.60481601723958,33.55464855861749,29.89098163153494,33.86778466432891,33.86778466432891,33.55464855861749,33.86778466432891,33.55464855861749,21.02420665627296,20.76597257276673,9.0,4506561.216971417 
 05/15  09:00:00,10.0,67.0,17.46851800351676,99.10169890541795,20.880006604192644,28.606062875187142,20.346278438562727,99.58729805484538,16.670626249075355,95.31496142755793,16.70315237970753,35.780823627751545,20.28955551116787,29.66999467832622,0.0,0.0,33.395739032457975,33.395739032457975,0.0,0.0,36.87264729423081,36.87264729423081,0.0,0.0,0.0,0.0,0.0,0.0,34.48410274580215,34.48410274580215,0.0,10.0,30.628850942745807,30.628850942745807,30.628850942745807,30.628850942745807,30.628850942745807,34.61527856662061,34.61527856662061,20.346278438562727,16.70315237970753,34.61527856662061,34.61527856662061,30.901495831888642,30.901495831888642,34.61527856662061,34.61527856662061,34.61527856662061,30.901495831888642,34.61527856662061,30.901495831888642,20.880006604192644,20.28955551116787,10.0,0.0 
 05/15  10:00:00,12.0,58.0,17.482576274385117,99.11157646925099,20.75462554677343,29.46736255704716,20.9437587809833,98.58992501435478,16.70827352157626,95.18112976836751,16.945029241264802,35.69608914711405,20.072281204088966,30.736598316534135,0.0,0.0,33.395739032457975,33.395739032457975,0.0,0.0,36.87264729423081,36.87264729423081,0.0,0.0,0.0,0.0,6754.021731793634,0.14056484014424772,35.66575913503704,29.918252607018466,588.8661806349121,4.586672885582255,32.39783507150632,32.39783507150632,32.39783507150632,34.415187350556536,34.415187350556536,36.37230514404038,34.40554274463995,20.9437587809833,16.945029241264802,36.37230514404038,36.37230514404038,34.25239147177125,34.25239147177125,34.40554274463995,36.37230514404038,36.37230514404038,34.25239147177125,36.37230514404038,28.504884943752668,20.75462554677343,20.072281204088966,12.0,2119918.2502856837 
 05/15  11:00:00,13.1,51.0,17.548417260418038,98.70038307040285,20.8678951101813,29.467924415557174,21.659385977911775,96.56374417190972,16.8720760950984,94.19615587438885,17.39652429695233,34.85814750177979,20.649919670609393,29.867039751964437,0.0,0.0,33.395739032457975,33.395739032457975,0.0,0.0,36.87264729423081,36.87264729423081,0.0,0.0,0.0,0.0,0.0,0.0,35.66575913503704,35.66575913503704,0.0,13.099999999999998,32.42805444911167,32.42805444911167,32.42805444911167,32.42805444911167,32.42805444911167,36.40232025200118,36.40232025200118,21.659385977911775,17.39652429695233,36.40232025200118,36.40232025200118,32.628309459100755,32.628309459100755,36.40232025200118,36.40232025200118,36.40232025200118,32.628309459100755,36.40232025200118,32.628309459100755,20.8678951101813,20.649919670609393,13.099999999999998,0.0 
 05/15  12:00:00,14.3,46.0,17.665035431723826,97.97677838748055,20.9775170102926,29.39391448406424,22.407747241881367,96.51215203913785,17.21875861425924,92.14913124443696,17.893865319577586,33.91355057119897,21.07777624017071,29.21405158070676,0.0,0.0,33.395739032457975,33.395739032457975,0.0,0.0,36.87264729423081,36.87264729423081,0.0,0.0,0.0,0.0,0.0,0.0,35.66575913503704,35.66575913503704,0.0,14.3,32.42805444911167,32.42805444911167,32.42805444911167,32.42805444911167,32.42805444911167,36.40232025200118,36.40232025200118,22.407747241881367,17.893865319577586,36.40232025200118,36.40232025200118,32.628309459100755,32.628309459100755,36.40232025200118,36.40232025200118,36.40232025200118,32.628309459100755,36.40232025200118,32.628309459100755,20.9775170102926,21.07777624017071,14.3,0.0 
 05/15  13:00:00,17.0,42.0,17.821109640800287,96.92189024726534,20.976665410346833,29.515837826557107,23.523434461080054,93.05245584521637,17.689240865055172,89.36212933969647,18.35400302043455,33.02720093547424,21.26081911730527,29.00580616614029,0.0,0.0,33.395739032457975,33.395739032457975,0.0,0.0,36.87264729423081,36.87264729423081,0.0,0.0,0.0,0.0,0.0,0.0,35.66575913503704,35.66575913503704,0.0,17.0,32.42805444911167,32.42805444911167,32.42805444911167,32.42805444911167,32.42805444911167,36.40232025200118,36.40232025200118,23.523434461080054,18.35400302043455,36.40232025200118,36.40232025200118,32.695061038062576,32.695061038062576,36.40232025200118,36.40232025200118,36.40232025200118,32.695061038062576,36.40232025200118,32.695061038062576,20.976665410346833,21.26081911730527,17.0,0.0 
 05/15  14:00:00,16.0,55.0,18.001124654815477,95.82976822207664,20.898862557498884,30.278822320247073,24.457045094210343,92.76246248446878,18.294248093561144,86.02487822994854,18.654282332715475,32.78585604746051,21.435216411744445,29.299153852205844,0.0,0.0,33.395739032457975,33.395739032457975,0.0,0.0,36.87264729423081,36.87264729423081,0.0,0.0,0.0,0.0,0.0,0.0,35.66575913503704,35.66575913503704,0.0,16.0,32.42805444911167,32.42805444911167,32.42805444911167,32.42805444911167,32.42805444911167,36.40232025200118,36.40232025200118,24.457045094210343,18.654282332715475,36.40232025200118,36.40232025200118,32.695061038062576,32.695061038062576,36.40232025200118,36.40232025200118,36.40232025200118,32.695061038062576,36.40232025200118,32.695061038062576,20.898862557498884,21.435216411744445,16.0,0.0 
 05/15  15:00:00,15.6,57.0,18.189179197701677,94.70341472445168,20.743063456154704,31.400612436628407,25.031486380173988,92.89587958611203,18.8585963974026,83.03695239256658,18.78080790255497,33.01507613387146,21.96472820138119,29.13745436740819,0.0,0.0,33.395739032457975,33.395739032457975,0.0,0.0,36.87264729423081,36.87264729423081,0.0,0.0,0.0,0.0,0.0,0.0,35.66575913503704,35.66575913503704,0.0,15.6,32.42805444911167,32.42805444911167,32.42805444911167,32.42805444911167,32.42805444911167,36.40232025200118,36.40232025200118,25.031486380173988,18.78080790255497,36.40232025200118,36.40232025200118,32.56155778942536,32.56155778942536,36.40232025200118,36.40232025200118,36.40232025200118,32.56155778942536,36.40232025200118,32.56155778942536,20.743063456154704,21.96472820138119,15.6,0.0 
 05/15  16:00:00,15.0,63.0,18.347589245585514,93.67351807174535,20.525743789859348,33.22283364671079,24.742344148805884,98.67371566221658,19.35508249114167,80.42541976224868,18.812463646031283,33.76154672350935,22.308298595007578,29.793425980873778,0.0,0.0,33.395739032457975,33.395739032457975,0.0,0.0,36.87264729423081,36.87264729423081,0.0,0.0,0.0,0.0,0.0,0.0,35.66575913503704,35.66575913503704,0.0,15.0,32.42805444911167,32.42805444911167,32.42805444911167,32.42805444911167,32.42805444911167,36.40232025200118,36.40232025200118,24.742344148805884,18.812463646031283,36.40232025200118,36.40232025200118,32.56155778942536,32.56155778942536,36.40232025200118,36.40232025200118,36.40232025200118,32.56155778942536,36.40232025200118,32.56155778942536,20.525743789859348,22.308298595007578,15.0,0.0 
 05/15  17:00:00,14.0,67.0,18.440557876613767,93.12885963384021,20.1621486956455,34.6118447510151,23.708916608985792,100.0,19.6457318602506,78.98473507005029,18.653368942482466,34.48082219235143,21.898127082241395,31.121944467216473,0.0,0.0,33.395739032457975,33.395739032457975,0.0,0.0,36.87264729423081,36.87264729423081,0.0,0.0,0.0,0.0,0.0,0.0,35.66575913503704,35.66575913503704,0.0,14.0,32.42805444911167,32.42805444911167,32.42805444911167,32.42805444911167,32.42805444911167,36.40232025200118,36.40232025200118,23.708916608985792,18.653368942482466,36.40232025200118,36.40232025200118,32.695061038062576,32.695061038062576,36.40232025200118,36.40232025200118,36.40232025200118,32.695061038062576,36.40232025200118,32.695061038062576,20.1621486956455,21.898127082241395,14.0,0.0 
 05/15  18:00:00,14.2,71.0,18.446850945846982,93.09206396971908,19.7057021137856,36.8706042926611,22.594086157535983,100.0,19.690260242363497,78.76652069837152,18.349136155372047,35.908418635834025,21.019253600738953,34.01785620913946,17445.501416365827,0.6655582480130632,30.636405224096404,24.15474956653692,0.0,0.0,36.87264729423081,36.87264729423081,0.0,0.0,0.0,0.0,0.0,0.0,35.66575913503704,35.66575913503704,1373.5640105536995,-0.38332759515964643,26.5716559117326,26.5716559117326,26.5716559117326,30.607022422927933,30.607022422927933,30.727430790175667,26.429993594607645,22.594086157535983,18.349136155372047,30.727430790175667,30.727430790175667,30.636405224096404,30.636405224096404,26.429993594607645,30.727430790175667,30.727430790175667,24.15474956653692,30.727430790175667,30.636405224096404,19.7057021137856,21.019253600738953,14.2,4944830.437993318 
 05/15  19:00:00,14.0,72.0,18.38571996590935,93.44965032935944,20.5222150182792,36.357547395130915,21.665837756784693,100.0,19.60041332814657,79.20733989076294,18.08470871165404,37.37841699819605,20.287908706370224,36.90978089549563,0.0,0.0,32.721998155531516,32.721998155531516,0.0,0.0,36.87264729423081,36.87264729423081,0.0,0.0,0.0,0.0,0.0,0.0,35.66575913503704,35.66575913503704,0.0,14.0,25.142323985496507,25.142323985496507,25.142323985496507,25.142323985496507,25.142323985496507,29.233438107029937,29.233438107029937,21.665837756784693,18.08470871165404,29.233438107029937,29.233438107029937,25.450666357955953,25.450666357955953,29.233438107029937,29.233438107029937,29.233438107029937,25.450666357955953,29.233438107029937,25.450666357955953,20.5222150182792,20.287908706370224,14.0,0.0 
 05/15  20:00:00,14.0,72.0,18.302431732641068,93.93930442232515,21.415298782360573,35.578247982231545,20.957314651076597,100.0,19.426730368526613,80.06738593449884,17.89474910852394,38.70929599565411,19.59255921422006,39.83167925011312,0.0,0.0,32.721998155531516,32.721998155531516,0.0,0.0,36.87264729423081,36.87264729423081,0.0,0.0,0.0,0.0,16532.634473730293,0.7733182312971683,29.39902199604233,24.084313100379152,1420.7583698144886,-0.538324483574566,25.444086383058597,25.444086383058597,25.444086383058597,29.479592149513433,29.479592149513433,29.4920196148133,25.41261857361287,20.957314651076597,17.89474910852394,29.4920196148133,29.4920196148133,29.39902199604233,29.39902199604233,25.41261857361287,29.4920196148133,29.4920196148133,29.39902199604233,29.4920196148133,24.084313100379152,21.415298782360573,19.59255921422006,14.0,5114730.131332158 
 05/15  21:00:00,14.2,71.0,18.223756921210615,94.40443867704482,21.773072020377217,35.58793216663681,20.44424427846147,99.99999999999999,19.232823393421562,81.03995907569666,17.779007640442767,39.63278740002975,20.420603174635445,38.67798699667863,0.0,0.0,32.721998155531516,32.721998155531516,0.0,0.0,36.87264729423081,36.87264729423081,0.0,0.0,0.0,0.0,4964.944552524419,0.28298122362275185,32.21900158718287,30.819867794358803,433.51308619936515,9.315779970409771,28.575886583436358,28.575886583436358,28.575886583436358,29.920888893599507,29.920888893599507,32.4020492307784,31.188422558552624,20.44424427846147,17.779007640442767,32.4020492307784,32.4020492307784,30.026593015248785,30.026593015248785,31.188422558552624,32.4020492307784,32.4020492307784,30.026593015248785,32.4020492307784,28.62745922242472,21.773072020377217,20.420603174635445,14.199999999999998,1560647.1103177147 
 05/15  22:00:00,14.0,77.0,18.159506368626992,94.78622366970706,21.626287761111218,36.618764650663934,20.07055219365317,100.0,19.059143563783664,81.92236866955888,17.7039904126444,40.37860185524229,21.31781224584529,37.32187385861094,0.0,0.0,32.721998155531516,32.721998155531516,0.0,0.0,36.87264729423081,36.87264729423081,0.0,0.0,0.0,0.0,0.0,0.0,32.21900158718287,32.21900158718287,0.0,14.0,28.6469243083748,28.6469243083748,28.6469243083748,28.6469243083748,28.6469243083748,32.468818054491315,32.468818054491315,20.07055219365317,17.7039904126444,32.468818054491315,32.468818054491315,28.90369395164864,28.90369395164864,32.468818054491315,32.468818054491315,32.468818054491315,28.90369395164864,32.468818054491315,28.90369395164864,21.626287761111218,21.31781224584529,14.0,0.0 
 05/15  23:00:00,14.0,63.0,18.100155418195172,95.1404502141711,21.23199044374877,37.81436218595687,19.795220979761126,100.0,18.91396693068984,82.66825774707644,17.64980118373158,40.868727949131866,21.58879883646469,37.00119928990254,0.0,0.0,32.721998155531516,32.721998155531516,8759.051029040864,0.243824848046322,33.21921824451532,28.922055125764537,0.0,0.0,0.0,0.0,0.0,0.0,32.21900158718287,32.21900158718287,709.3878236588469,6.71787224832084,27.059206639761513,27.059206639761513,27.059206639761513,29.07699612368885,29.07699612368885,31.03768847845403,28.905319862380573,19.795220979761126,17.64980118373158,31.03768847845403,31.03768847845403,24.8733860656954,29.17054918444618,28.905319862380573,31.03768847845403,31.03768847845403,29.17054918444618,31.03768847845403,29.17054918444618,21.23199044374877,21.58879883646469,14.0,2553796.1651718486 
 05/15  24:00:00,14.0,54.0,18.046456709444406,95.46219324417211,20.717191232749478,38.954866326845284,19.77120344199452,100.0,18.74396873562778,83.55138662892503,17.590186577457832,41.27461366735752,21.427906212974985,37.2948322981438,0.0,0.0,32.721998155531516,32.721998155531516,16495.466769292227,0.5918198627761746,28.42751481863423,21.75886390396154,0.0,0.0,0.0,0.0,0.0,0.0,32.21900158718287,32.21900158718287,1463.0874175489976,-0.5461044548679297,24.48484828189711,24.48484828189711,24.48484828189711,28.52031932792502,28.52031932792502,28.537777010970423,24.449908696056994,19.77120344199452,17.590186577457832,28.537777010970423,28.537777010970423,21.75886390396154,28.42751481863423,24.449908696056994,28.537777010970423,28.537777010970423,28.42751481863423,28.537777010970423,28.42751481863423,20.717191232749478,21.427906212974985,14.0,5267114.70317639 
 05/16  01:00:00,14.0,67.0,18.002597702255844,95.72591073868634,20.229917665437405,40.145273266698894,20.05953886318055,100.0,18.599035976793562,84.31269918495605,17.53229723584579,41.672790485651205,21.0527285731645,38.16394504576259,0.0,0.0,32.721998155531516,32.721998155531516,5993.528885256689,0.12909233950202886,31.74469695243082,26.191080872186557,0.0,0.0,0.0,0.0,0.0,0.0,32.21900158718287,32.21900158718287,613.4759566114456,6.632072172061125,27.533297745859528,27.533297745859528,27.533297745859528,29.550650024909746,29.550650024909746,31.465503697011627,29.650593239406945,20.05953886318055,17.53229723584579,31.465503697011627,31.465503697011627,23.729633348242594,29.28324942848686,29.650593239406945,31.465503697011627,31.465503697011627,29.28324942848686,31.465503697011627,29.28324942848686,20.229917665437405,21.0527285731645,14.0,2208513.443801204 
 05/16  02:00:00,13.0,67.0,17.962432934063848,95.96812900616857,19.857006679193468,41.327990082217525,20.50280158216615,99.87517842656845,18.46010921082674,85.04975980713937,17.450397950379006,42.18580645672918,20.58377424872966,39.51641767616914,15909.634265299163,0.490353227918755,32.39391545493851,24.507415515187855,0.0,0.0,33.72377655274063,33.72377655274063,0.0,0.0,0.0,0.0,0.0,0.0,32.21900158718287,32.21900158718287,1294.766484378281,-1.6827991903770103,28.604963204489273,28.604963204489273,28.604963204489273,32.63993709251913,32.63993709251913,32.664821122825344,28.55786163579533,20.50280158216615,17.450397950379006,32.664821122825344,32.664821122825344,32.39391545493851,32.39391545493851,28.55786163579533,32.664821122825344,32.664821122825344,24.507415515187855,32.664821122825344,32.39391545493851,19.857006679193468,20.58377424872966,13.0,4661159.343761811 
 05/16  03:00:00,13.0,62.0,17.93117839277967,96.15709539817685,20.5320225714783,39.679627970860935,20.613694226902354,99.99999999999999,18.3407609464752,85.68875126924455,17.391964863858725,42.39360834466592,20.13026574677353,40.68101164569719,4771.172379149142,0.15297884984182453,35.597778790372296,33.110661998258635,0.0,0.0,33.72377655274063,33.72377655274063,0.0,0.0,0.0,0.0,0.0,0.0,32.21900158718287,32.21900158718287,395.7045570888753,8.067369372964574,32.115997486485824,32.115997486485824,32.115997486485824,33.46089900585263,33.46089900585263,36.002921634337824,34.74950509070367,20.613694226902354,17.391964863858725,36.002921634337824,36.002921634337824,33.50093074136916,33.50093074136916,34.74950509070367,36.002921634337824,36.002921634337824,31.0138139492555,36.002921634337824,33.50093074136916,20.5320225714783,20.13026574677353,13.0,1424536.4055199511 
 05/16  04:00:00,13.0,62.0,17.904677305684665,96.22237427214591,21.37181907619145,37.598627860643695,20.437193416872898,99.99999999999999,18.22906106729204,86.20633735901801,17.32126242602751,42.616062177271544,19.766838625814202,41.51443892536899,0.0,0.0,35.597778790372296,35.597778790372296,0.0,0.0,33.72377655274063,33.72377655274063,0.0,0.0,0.0,0.0,17020.649396706878,0.61605506537699,31.508566239857153,24.810162067640423,1335.2134355406813,-1.6567680825277133,27.511418839098724,27.511418839098724,27.511418839098724,31.54660387265543,31.54660387265543,31.630607582458907,27.404629842969353,20.437193416872898,17.32126242602751,31.630607582458907,31.630607582458907,31.508566239857153,31.508566239857153,27.404629842969353,31.630607582458907,31.630607582458907,31.508566239857153,31.630607582458907,24.810162067640423,21.37181907619145,19.766838625814202,13.0,4806768.367946452 
 05/16  05:00:00,12.0,71.0,17.878770525724597,96.37946146462544,21.704096444809686,36.79419483804124,20.171509927642873,99.99999999999999,18.13096267159132,86.73925398840358,17.267114613421622,42.839974496916,20.47111869117656,39.69471860655729,0.0,0.0,35.597778790372296,35.597778790372296,0.0,0.0,33.72377655274063,33.72377655274063,0.0,0.0,0.0,0.0,0.0,0.0,34.042199242337546,34.042199242337546,0.0,12.0,26.95638021581171,26.95638021581171,26.95638021581171,26.95638021581171,26.95638021581171,31.049552144997442,31.049552144997442,20.171509927642873,17.267114613421622,31.049552144997442,31.049552144997442,27.223222975841907,27.223222975841907,31.049552144997442,31.049552144997442,31.049552144997442,27.223222975841907,31.049552144997442,27.223222975841907,21.704096444809686,20.47111869117656,12.0,0.0 
 05/16  06:00:00,11.4,70.0,17.850610419145944,96.4549473530476,21.450784310465888,37.30947836772317,19.815623418060795,99.99999999999999,18.01870527869105,87.2671609073245,17.188388483725525,43.127519911449625,21.349614215917736,37.54695054073844,0.0,0.0,35.597778790372296,35.597778790372296,16524.48054867997,0.46201495698046113,30.06789614507843,21.35857248154014,0.0,0.0,0.0,0.0,0.0,0.0,34.042199242337546,34.042199242337546,1391.2888175485823,-3.200722080635429,26.139993565631624,26.139993565631624,26.139993565631624,30.175417361611842,30.175417361611842,30.211510947619267,26.083523376850156,19.815623418060795,17.188388483725525,30.211510947619267,30.211510947619267,21.35857248154014,30.06789614507843,26.083523376850156,30.211510947619267,30.211510947619267,30.06789614507843,30.211510947619267,30.06789614507843,21.450784310465888,21.349614215917736,11.399999999999999,5008639.743174897 
 05/16  07:00:00,11.0,71.0,17.824271933443825,96.71085895934459,20.9568433544127,38.43035210810166,20.04556433284579,99.68109386587517,17.914606147005845,87.92774644700502,17.126338410334704,43.49314037553101,21.647373305533755,36.84057359020332,0.0,0.0,35.597778790372296,35.597778790372296,7831.760961720984,0.25998429152196956,30.23532584965465,26.63197925250681,0.0,0.0,0.0,0.0,0.0,0.0,34.042199242337546,34.042199242337546,689.2618113554693,3.6925136930881868,26.44876516411238,26.44876516411238,26.44876516411238,28.466463094750736,28.466463094750736,30.428911563853823,28.456816418335926,20.04556433284579,17.126338410334704,30.428911563853823,30.428911563853823,24.958825603953315,28.562172201101156,28.456816418335926,30.428911563853823,30.428911563853823,28.562172201101156,30.428911563853823,28.562172201101156,20.9568433544127,21.647373305533755,11.0,2481342.520879689 
 05/16  08:00:00,12.0,71.0,17.802326644633354,96.84466278270487,20.43817925981888,39.72483843241859,20.41127204627113,99.96656353941636,17.811907785954208,88.49829234734196,17.100891211464727,43.87446567828117,21.457753410701407,37.31393365101411,0.0,0.0,35.597778790372296,35.597778790372296,0.0,0.0,30.23532584965465,30.23532584965465,0.0,0.0,0.0,0.0,0.0,0.0,34.042199242337546,34.042199242337546,0.0,12.0,26.477906797051382,26.477906797051382,26.477906797051382,26.477906797051382,26.477906797051382,30.455019392449902,30.455019392449902,20.41127204627113,17.100891211464727,30.455019392449902,30.455019392449902,26.61150576667825,26.61150576667825,30.455019392449902,30.455019392449902,30.455019392449902,26.61150576667825,30.455019392449902,26.61150576667825,20.43817925981888,21.457753410701407,12.0,0.0 
 05/16  09:00:00,13.0,74.0,17.800666864015746,96.85478989038587,20.34237721177842,40.3129104553068,20.71614806877155,100.0,17.76895562039607,88.73813503867254,17.220158629188326,43.95219535112341,21.18960923125189,38.268129477256906,0.0,0.0,35.597778790372296,35.597778790372296,0.0,0.0,30.23532584965465,30.23532584965465,0.0,0.0,0.0,0.0,0.0,0.0,34.042199242337546,34.042199242337546,0.0,13.0,26.477906797051382,26.477906797051382,26.477906797051382,26.477906797051382,26.477906797051382,30.455019392449902,30.455019392449902,20.71614806877155,17.220158629188326,30.455019392449902,30.455019392449902,26.61150576667825,26.61150576667825,30.455019392449902,30.455019392449902,30.455019392449902,26.61150576667825,30.455019392449902,26.61150576667825,20.34237721177842,21.18960923125189,13.0,0.0 
 05/16  10:00:00,15.0,72.0,17.82224401443265,96.72321247660699,20.38527737445652,40.81908731119884,20.992590948420116,100.0,17.822764702659207,88.43777095884462,17.557511574642067,43.50189421912678,20.980393982799086,39.355023306629036,0.0,0.0,35.597778790372296,35.597778790372296,0.0,0.0,30.23532584965465,30.23532584965465,0.0,0.0,0.0,0.0,0.0,0.0,34.042199242337546,34.042199242337546,0.0,15.0,26.477906797051382,26.477906797051382,26.477906797051382,26.477906797051382,26.477906797051382,30.455019392449902,30.455019392449902,20.992590948420116,17.557511574642067,30.455019392449902,30.455019392449902,26.61150576667825,26.61150576667825,30.455019392449902,30.455019392449902,30.455019392449902,26.61150576667825,30.455019392449902,26.61150576667825,20.38527737445652,20.980393982799086,15.0,0.0 
 05/16  11:00:00,17.0,55.0,17.862452944955955,96.38303640331323,20.33391574765028,41.50954283677239,21.17879305036596,100.0,17.9827358281251,87.46486870966392,17.942561066488352,42.95664811785829,20.795965632177094,40.34931456935536,0.0,0.0,35.597778790372296,35.597778790372296,0.0,0.0,30.23532584965465,30.23532584965465,0.0,0.0,0.0,0.0,0.0,0.0,34.042199242337546,34.042199242337546,0.0,17.0,26.477906797051382,26.477906797051382,26.477906797051382,26.477906797051382,26.477906797051382,30.455019392449902,30.455019392449902,21.17879305036596,17.942561066488352,30.455019392449902,30.455019392449902,26.61150576667825,26.61150576667825,30.455019392449902,30.455019392449902,30.455019392449902,26.61150576667825,30.455019392449902,26.61150576667825,20.33391574765028,20.795965632177094,17.0,0.0 
 05/16  12:00:00,17.4,62.0,17.907654696783734,96.10908590464284,20.173403130388934,42.619717039165714,21.126838986066108,100.0,18.19599738232826,86.29999287692314,18.18550440726276,42.86841956297811,20.57708334921565,41.57652030017475,0.0,0.0,35.597778790372296,35.597778790372296,0.0,0.0,30.23532584965465,30.23532584965465,0.0,0.0,0.0,0.0,0.0,0.0,34.042199242337546,34.042199242337546,0.0,17.4,26.477906797051382,26.477906797051382,26.477906797051382,26.477906797051382,26.477906797051382,30.455019392449902,30.455019392449902,21.126838986066108,18.18550440726276,30.455019392449902,30.455019392449902,26.544706281864823,26.544706281864823,30.455019392449902,30.455019392449902,30.455019392449902,26.544706281864823,30.455019392449902,26.544706281864823,20.173403130388934,20.57708334921565,17.4,0.0 
 05/16  13:00:00,18.0,64.0,17.948937660040603,95.76464981953589,20.050671845726615,43.79214527183749,21.059472367855413,100.0,18.415644938067356,85.03409940596937,18.37614170263391,42.94695688100916,20.440391361742204,42.75651415910116,0.0,0.0,35.597778790372296,35.597778790372296,0.0,0.0,30.23532584965465,30.23532584965465,0.0,0.0,0.0,0.0,0.0,0.0,34.042199242337546,34.042199242337546,0.0,18.0,26.477906797051382,26.477906797051382,26.477906797051382,26.477906797051382,26.477906797051382,30.455019392449902,30.455019392449902,21.059472367855413,18.37614170263391,30.455019392449902,30.455019392449902,26.544706281864823,26.544706281864823,30.455019392449902,30.455019392449902,30.455019392449902,26.544706281864823,30.455019392449902,26.544706281864823,20.050671845726615,20.440391361742204,18.0,0.0 
 05/16  14:00:00,16.0,72.0,17.986491171632228,95.53861509879692,19.88882359698465,45.32834141136309,20.9309991804992,100.0,18.622238250306523,83.94043786981689,18.462274698626032,43.474169887743685,20.263368942405958,44.29706180965365,0.0,0.0,35.597778790372296,35.597778790372296,0.0,0.0,30.23532584965465,30.23532584965465,0.0,0.0,0.0,0.0,0.0,0.0,34.042199242337546,34.042199242337546,0.0,16.0,26.477906797051382,26.477906797051382,26.477906797051382,26.477906797051382,26.477906797051382,30.455019392449902,30.455019392449902,20.9309991804992,18.462274698626032,30.455019392449902,30.455019392449902,26.544706281864823,26.544706281864823,30.455019392449902,30.455019392449902,30.455019392449902,26.544706281864823,30.455019392449902,26.544706281864823,19.88882359698465,20.263368942405958,16.0,0.0 
 05/16  15:00:00,17.2,65.0,18.01588475871682,95.36210660140854,19.846990677601507,46.48490085257812,20.778651176820574,100.0,18.78018539685893,83.11496243771367,18.508947014407116,44.11248704917395,20.066100133915562,45.86601816362394,14508.30208143159,0.41201295916703745,31.521647101720934,23.097432308984047,0.0,0.0,30.23532584965465,30.23532584965465,0.0,0.0,0.0,0.0,0.0,0.0,34.042199242337546,34.042199242337546,1315.856554518822,2.583689853797143,28.016484789591452,28.016484789591452,28.016484789591452,32.051572297809,32.051572297809,32.02475663468727,28.023475699368326,20.778651176820574,18.508947014407116,32.02475663468727,32.02475663468727,31.521647101720934,31.521647101720934,28.023475699368326,32.02475663468727,32.02475663468727,23.097432308984047,32.02475663468727,31.521647101720934,19.846990677601507,20.066100133915562,17.2,4737083.596267759 
 05/16  16:00:00,16.0,82.0,18.045982004050423,95.08733927931328,20.289160337662427,46.4283117861234,20.520918017459394,100.0,18.95250844053576,82.14323949132302,18.440858520573958,45.10698091044401,19.827017144144385,47.78428163710451,7357.667448470102,0.23685407433664857,34.60487232313236,30.889066444582014,0.0,0.0,30.23532584965465,30.23532584965465,0.0,0.0,0.0,0.0,8443.275200367847,0.2459331886848602,33.16164249885033,29.0549940478211,1260.641183271809,1.3680425164897523,29.64929841672881,29.64929841672881,29.64929841672881,33.684164721701606,33.684164721701606,33.67899367712667,29.633132415284663,20.520918017459394,18.440858520573958,33.67899367712667,33.67899367712667,33.44297903924773,33.44297903924773,29.633132415284663,33.67899367712667,33.67899367712667,29.727173160697383,33.67899367712667,29.33633058821851,20.289160337662427,19.827017144144385,16.0,4538308.259778513 
 05/16  17:00:00,16.0,82.0,18.055609123531283,94.93541074656724,21.406527467399435,44.78041272241887,20.186557451524955,100.0,19.071718090542916,81.4533030448948,18.28327580103273,46.61763915288921,19.943950081186696,49.00433526876254,0.0,0.0,34.60487232313236,34.60487232313236,0.0,0.0,30.23532584965465,30.23532584965465,0.0,0.0,0.0,0.0,14370.788831149137,0.3866270253390661,34.69117358977559,25.477027865417647,1214.0402785492488,1.3242260140654993,31.160953846018963,31.160953846018963,31.160953846018963,35.19569387599476,35.19569387599476,35.11425608103732,31.22615871510504,20.186557451524955,18.28327580103273,35.11425608103732,35.11425608103732,34.69117358977559,34.69117358977559,31.22615871510504,35.11425608103732,35.11425608103732,34.69117358977559,35.11425608103732,25.477027865417647,21.406527467399435,19.943950081186696,16.0,4370545.002777295 
 05/16  18:00:00,16.0,88.0,18.04641863848515,94.89587411363149,21.656394271706034,46.38262538984442,19.808216382323987,100.0,19.04632073368269,81.50133110712105,18.079404834621883,48.99259486958304,20.988624323641705,48.31043363292474,0.0,0.0,34.60487232313236,34.60487232313236,17993.20990562101,0.487026375372966,30.01454810832947,20.826873031126365,0.0,0.0,0.0,0.0,0.0,0.0,39.2346170614654,39.2346170614654,1406.118155984823,1.524445292394038,25.861429007109653,25.861429007109653,25.861429007109653,29.8966747971963,29.8966747971963,30.06007955874197,25.67593379833085,19.808216382323987,18.079404834621883,30.06007955874197,30.06007955874197,20.826873031126365,30.01454810832947,25.67593379833085,30.06007955874197,30.06007955874197,30.01454810832947,30.06007955874197,30.01454810832947,21.656394271706034,20.988624323641705,16.0,5062025.361545363 
 05/16  19:00:00,16.0,94.0,18.041767943337852,94.92362928573144,21.46539523884816,48.45965121916722,20.005778172428798,99.9838022515596,18.95553707658648,81.96453931040251,17.935309364077696,50.599014118773205,21.796225709321188,47.47671358169968,0.0,0.0,34.60487232313236,34.60487232313236,9847.78655468276,0.297668974419469,31.06474494169072,25.626541427132977,0.0,0.0,0.0,0.0,0.0,0.0,39.2346170614654,39.2346170614654,905.078506097469,6.3313512213357175,27.475652884822047,27.475652884822047,27.475652884822047,30.16584340160326,30.16584340160326,31.384414898816583,28.84852374595606,20.005778172428798,17.935309364077696,31.384414898816583,31.384414898816583,24.610564849353267,30.04876836391101,28.84852374595606,31.384414898816583,31.384414898816583,30.04876836391101,31.384414898816583,30.04876836391101,21.46539523884816,21.796225709321188,16.0,3258282.6219508885 
 05/16  20:00:00,16.0,94.0,18.04340990380584,94.91382975435619,21.083895868986612,50.72972952029029,20.392586445059116,99.89311333682839,18.872610289966396,82.39022030073161,17.852192520329048,51.71698527184351,22.076785528774753,47.73147274794692,0.0,0.0,34.60487232313236,34.60487232313236,0.0,0.0,31.87358206489212,31.87358206489212,0.0,0.0,0.0,0.0,0.0,0.0,39.2346170614654,39.2346170614654,0.0,16.0,28.447310171894692,28.447310171894692,28.447310171894692,28.447310171894692,28.447310171894692,32.34836731487881,32.34836731487881,20.392586445059116,17.852192520329048,32.34836731487881,32.34836731487881,28.57835429052518,28.57835429052518,32.34836731487881,32.34836731487881,32.34836731487881,28.57835429052518,32.34836731487881,28.57835429052518,21.083895868986612,22.076785528774753,16.0,0.0 
 05/16  21:00:00,15.4,96.0,18.04294923819316,94.91657931140682,20.69190755869047,52.710628839619446,20.501525010283032,100.0,18.814996420441446,82.68743211262779,17.805105831763093,52.43434955985072,21.881570244093865,48.99751727063199,0.0,0.0,34.60487232313236,34.60487232313236,0.0,0.0,31.87358206489212,31.87358206489212,0.0,0.0,0.0,0.0,0.0,0.0,39.2346170614654,39.2346170614654,0.0,15.4,28.447310171894692,28.447310171894692,28.447310171894692,28.447310171894692,28.447310171894692,32.34836731487881,32.34836731487881,20.501525010283032,17.805105831763093,32.34836731487881,32.34836731487881,28.57835429052518,28.57835429052518,32.34836731487881,32.34836731487881,32.34836731487881,28.57835429052518,32.34836731487881,28.57835429052518,20.69190755869047,21.881570244093865,15.4,0.0 
 05/16  22:00:00,15.0,100.0,18.032737128759322,94.9775608932291,20.261226255507836,54.84216190177058,20.379060318921965,100.0,18.74953254980538,83.0266090262955,17.7392889566608,53.20450279651433,21.453311362229663,50.96211921397945,0.0,0.0,34.60487232313236,34.60487232313236,0.0,0.0,31.87358206489212,31.87358206489212,0.0,0.0,0.0,0.0,0.0,0.0,39.2346170614654,39.2346170614654,0.0,15.0,28.447310171894692,28.447310171894692,28.447310171894692,28.447310171894692,28.447310171894692,32.34836731487881,32.34836731487881,20.379060318921965,17.7392889566608,32.34836731487881,32.34836731487881,28.57835429052518,28.57835429052518,32.34836731487881,32.34836731487881,32.34836731487881,28.57835429052518,32.34836731487881,28.57835429052518,20.261226255507836,21.453311362229663,15.0,0.0 
 05/16  23:00:00,16.0,100.0,18.00744432475596,95.03413510470133,19.980659497429134,57.51636614750926,20.229463865893766,100.0,18.666479725839405,83.37612755147572,17.70152130935913,54.6044281434703,20.985789406294202,54.06252711924036,7704.454062872479,0.23299593383816772,32.178382332025585,28.223011098554608,0.0,0.0,31.87358206489212,31.87358206489212,0.0,0.0,0.0,0.0,0.0,0.0,39.2346170614654,39.2346170614654,649.4143076983368,8.730166126452023,28.481763256512956,28.481763256512956,28.481763256512956,30.499262147068475,30.499262147068475,32.51335402766314,30.489616824568525,20.229463865893766,17.70152130935913,32.51335402766314,32.51335402766314,30.53686211002031,30.53686211002031,30.489616824568525,32.51335402766314,32.51335402766314,26.58149087654933,32.51335402766314,30.53686211002031,19.980659497429134,20.985789406294202,16.0,2337891.507714012 
 05/16  24:00:00,16.0,94.0,17.970938647473147,95.25266608860517,20.569513027348837,57.08105680502709,20.03515348833157,100.0,18.58678021676782,83.7931852275837,17.66485462632273,56.05826532018797,20.489953463002102,57.3720421121037,0.0,0.0,36.560650775351235,36.560650775351235,0.0,0.0,31.87358206489212,31.87358206489212,0.0,0.0,0.0,0.0,0.0,0.0,39.2346170614654,39.2346170614654,0.0,16.0,28.482351815085543,28.482351815085543,28.482351815085543,28.482351815085543,28.482351815085543,32.516172479051384,32.516172479051384,20.03515348833157,17.66485462632273,32.516172479051384,32.516172479051384,28.756598803681204,28.756598803681204,32.516172479051384,32.516172479051384,32.516172479051384,28.756598803681204,32.516172479051384,28.756598803681204,20.569513027348837,20.489953463002102,16.0,0.0 
 05/17  01:00:00,16.0,100.0,17.934009300199484,95.47430985197774,21.36919217049462,55.47991736616382,19.824092755641637,99.99999999999999,18.510073666201073,84.19681433354947,17.63157577196951,57.16623056552465,19.97632055443465,60.46176074082696,0.0,0.0,36.560650775351235,36.560650775351235,10065.414279429213,0.3120016686922049,29.706404057552355,24.47818084446543,0.0,0.0,0.0,0.0,1720.735515925958,0.0735194994076887,35.038193488181435,33.17145380879414,977.3435323805313,6.41188278327044,25.850806955148332,25.850806955148332,25.850806955148332,28.540830858769645,28.540830858769645,29.985892341687318,27.078547557875893,19.824092755641637,17.63157577196951,29.985892341687318,29.985892341687318,23.415522713164602,28.643745926251526,27.078547557875893,29.985892341687318,29.985892341687318,28.643745926251526,29.985892341687318,26.777006246864232,21.36919217049462,19.97632055443465,16.0,3518436.7165699126 
 05/17  02:00:00,16.0,94.0,17.906231764233073,95.54613507987438,21.681352220375118,54.66010772321147,19.88476627813463,100.0,18.450458856793063,84.42781798248154,17.613418928229407,57.426217503734975,19.755397754151737,61.54904089539482,0.0,0.0,36.560650775351235,36.560650775351235,9599.44141500901,0.4146776474482847,26.601555103459276,21.04088126677687,0.0,0.0,0.0,0.0,6718.959494274233,0.35321134150494476,26.601555103459276,21.692105521939585,1550.4389828414526,1.6794682205952558,22.682596276784874,22.682596276784874,22.682596276784874,26.717371337305877,26.717371337305877,26.71766797435962,22.66630103267788,19.88476627813463,17.613418928229407,26.71766797435962,26.71766797435962,21.04088126677687,26.601555103459276,22.66630103267788,26.71766797435962,26.71766797435962,26.601555103459276,26.71766797435962,21.692105521939585,21.681352220375118,19.755397754151737,16.0,5581580.33822923 
 05/17  03:00:00,16.2,98.0,17.89113798182589,95.63697669707936,21.509517885893644,55.762888645716245,20.041214338863995,100.0,18.40946191907105,84.64512039353171,17.597726794254644,57.97142423562204,19.926932097593276,61.473260573235656,0.0,0.0,36.560650775351235,36.560650775351235,7036.573784300115,0.26198235153929805,27.656110676426945,21.22980120414256,0.0,0.0,0.0,0.0,9226.707643867196,0.5943547509993277,27.656110676426945,23.94184087475742,1498.5534295138139,1.8465265451158182,23.732048779724636,23.732048779724636,23.732048779724636,27.767229083180936,27.767229083180936,27.746240987051866,23.734347352113353,20.041214338863995,17.597726794254644,27.746240987051866,27.746240987051866,21.22980120414256,27.656110676426945,23.734347352113353,27.746240987051866,27.746240987051866,27.656110676426945,27.746240987051866,23.94184087475742,21.509517885893644,19.926932097593276,16.2,5394792.34624973 
 05/17  04:00:00,16.0,100.0,17.88672440950893,95.56818117836809,21.13522466789615,57.13720065929574,20.228676367035938,100.0,18.382470375598828,84.70399935105165,17.58522565235407,58.08339236735835,20.522866859839837,59.331492938791285,0.0,0.0,36.560650775351235,36.560650775351235,0.0,0.0,27.656110676426945,27.656110676426945,0.0,0.0,0.0,0.0,6372.278187440177,0.17790527123471797,35.23832036987272,30.953825438062957,595.1229004001292,8.67933226109917,32.04309826077389,32.04309826077389,32.04309826077389,34.0604505398241,34.0604505398241,35.79898903322409,34.05080477675149,20.228676367035938,17.58522565235407,35.79898903322409,35.79898903322409,33.91325625249244,33.91325625249244,34.05080477675149,35.79898903322409,35.79898903322409,33.91325625249244,35.79898903322409,29.628761320682678,21.13522466789615,20.522866859839837,16.0,2142442.441440465 
 05/17  05:00:00,15.8,100.0,17.887765547764936,95.56191456412233,20.669094979476874,58.82382041820417,20.2278973921385,99.99999999999999,18.363330299481024,84.80576040025852,17.571085661301854,58.15683322613013,21.26896647077919,56.6937140380143,0.0,0.0,36.560650775351235,36.560650775351235,0.0,0.0,27.65611067642694,27.65611067642694,0.0,0.0,0.0,0.0,0.0,0.0,35.23832036987272,35.23832036987272,0.0,15.8,32.18470630058304,32.18470630058304,32.18470630058304,32.18470630058304,32.18470630058304,35.9361947790642,35.9361947790642,20.2278973921385,17.571085661301854,35.9361947790642,35.9361947790642,32.373736023302136,32.373736023302136,35.9361947790642,35.9361947790642,35.9361947790642,32.373736023302136,35.9361947790642,32.373736023302136,20.669094979476874,21.26896647077919,15.8,0.0 
 05/17  06:00:00,15.6,100.0,17.884792439540767,95.48441710577505,20.253707474152144,60.29741513543185,20.07815500345693,100.0,18.344611118843474,84.82067894700577,17.55600914596348,58.159597240743096,21.466069391082513,55.961829318631686,0.0,0.0,36.560650775351235,36.560650775351235,0.0,0.0,27.656110676426945,27.656110676426945,0.0,0.0,0.0,0.0,0.0,0.0,35.23832036987272,35.23832036987272,0.0,15.6,32.18470630058304,32.18470630058304,32.18470630058304,32.18470630058304,32.18470630058304,35.9361947790642,35.9361947790642,20.07815500345693,17.55600914596348,35.9361947790642,35.9361947790642,32.31072611603207,32.31072611603207,35.9361947790642,35.9361947790642,35.9361947790642,32.31072611603207,35.9361947790642,32.31072611603207,20.253707474152144,21.466069391082513,15.6,0.0 
 05/17  07:00:00,16.0,100.0,17.870583649967884,95.66536566893421,19.865169445701465,61.827679011088605,19.9322033668329,100.0,18.308349270996224,85.09884091261591,17.547668359905934,58.24863146245379,21.275882116150235,56.674914184549706,8815.054808793491,0.37785157443690714,27.670230012650357,22.103914524564367,8576.01725388865,0.2702884472385074,27.670230012650357,20.06823271211337,0.0,0.0,0.0,0.0,0.0,0.0,35.23832036987272,35.23832036987272,1502.884783860655,1.6531618654621454,23.64544362136703,23.64544362136703,23.64544362136703,27.68059048286733,27.68059048286733,27.825213600273194,23.476519915286435,19.9322033668329,17.547668359905934,27.825213600273194,27.825213600273194,20.06823271211337,27.670230012650357,23.476519915286435,27.825213600273194,27.825213600273194,22.103914524564367,27.825213600273194,27.670230012650357,19.865169445701465,21.275882116150235,16.0,5410385.221898358 
 05/17  08:00:00,16.0,100.0,17.851696302592927,95.77922740687612,20.063557827968342,61.614011626648335,19.981509456768755,100.0,18.276420292979573,85.26956180088892,17.529053652762585,58.78409190022368,20.885510168010626,58.56829290739127,0.0,0.0,27.840558009167097,27.840558009167097,14133.725566769572,0.3218257581623659,32.284806417570785,21.71650678316999,0.0,0.0,0.0,0.0,0.0,0.0,35.23832036987272,35.23832036987272,1289.2329698106737,1.4519077192091885,28.78576288826793,28.78576288826793,28.78576288826793,32.82070187382577,32.82070187382577,32.71155570485155,28.87695108695621,19.981509456768755,17.529053652762585,32.71155570485155,32.71155570485155,21.71650678316999,32.284806417570785,28.87695108695621,32.71155570485155,32.71155570485155,32.284806417570785,32.71155570485155,32.284806417570785,20.063557827968342,20.885510168010626,16.0,4641238.691318425 
 05/17  09:00:00,15.8,100.0,17.844840096259595,95.82059513359707,20.481048658523672,60.56245084733567,20.37235478568645,99.98842047645832,18.266394413873826,85.32324609177631,17.57733037029421,59.064344338821556,20.51144299482631,60.451185734157136,0.0,0.0,27.840558009167097,27.840558009167097,0.0,0.0,36.29884211009186,36.29884211009186,0.0,0.0,0.0,0.0,0.0,0.0,35.23832036987272,35.23832036987272,0.0,15.8,29.853535077444825,29.853535077444825,29.853535077444825,29.853535077444825,29.853535077444825,33.82396563765928,33.82396563765928,20.37235478568645,17.57733037029421,33.82396563765928,33.82396563765928,30.125643566248904,30.125643566248904,33.82396563765928,33.82396563765928,33.82396563765928,30.125643566248904,33.82396563765928,30.125643566248904,20.481048658523672,20.51144299482631,15.8,0.0 
 05/17  10:00:00,16.0,100.0,17.864857086920605,95.69987308803947,20.70844235681446,59.74846745771088,20.878095611907106,99.75883939415249,18.30408437818924,85.12162231042147,17.744173064351607,58.47251541493053,20.226016313345653,61.5565375122072,0.0,0.0,27.840558009167097,27.840558009167097,0.0,0.0,36.29884211009186,36.29884211009186,0.0,0.0,0.0,0.0,0.0,0.0,35.23832036987272,35.23832036987272,0.0,16.0,29.853535077444825,29.853535077444825,29.853535077444825,29.853535077444825,29.853535077444825,33.82396563765928,33.82396563765928,20.878095611907106,17.744173064351607,33.82396563765928,33.82396563765928,29.98690958447623,29.98690958447623,33.82396563765928,33.82396563765928,33.82396563765928,29.98690958447623,33.82396563765928,29.98690958447623,20.70844235681446,20.226016313345653,16.0,0.0 
 05/17  11:00:00,17.0,94.0,17.903326754884915,95.46833165433529,20.714850534039222,60.28583799424195,21.13953836695402,100.0,18.398720802096662,84.61770533552834,17.9799802420608,58.122518035602376,20.046387060393304,62.827394214715504,0.0,0.0,27.840558009167097,27.840558009167097,0.0,0.0,36.29884211009186,36.29884211009186,0.0,0.0,0.0,0.0,0.0,0.0,35.23832036987272,35.23832036987272,0.0,17.0,29.853535077444825,29.853535077444825,29.853535077444825,29.853535077444825,29.853535077444825,33.82396563765928,33.82396563765928,21.13953836695402,17.9799802420608,33.82396563765928,33.82396563765928,29.920222330960534,29.920222330960534,33.82396563765928,33.82396563765928,33.82396563765928,29.920222330960534,33.82396563765928,29.920222330960534,20.714850534039222,20.046387060393304,17.0,0.0 
 05/17  12:00:00,16.7,99.0,17.94972002448691,95.18993705148155,20.61784105279126,61.59524674013927,21.177446605510045,100.0,18.535461643432235,83.8955097476422,18.203546683837832,58.1391599625218,19.9618327463706,64.1420245271942,0.0,0.0,27.840558009167097,27.840558009167097,0.0,0.0,36.29884211009186,36.29884211009186,0.0,0.0,0.0,0.0,0.0,0.0,35.23832036987272,35.23832036987272,0.0,16.7,29.853535077444825,29.853535077444825,29.853535077444825,29.853535077444825,29.853535077444825,33.82396563765928,33.82396563765928,21.177446605510045,18.203546683837832,33.82396563765928,33.82396563765928,29.920222330960534,29.920222330960534,33.82396563765928,33.82396563765928,33.82396563765928,29.920222330960534,33.82396563765928,29.920222330960534,20.61784105279126,19.9618327463706,16.7,0.0 
 05/17  13:00:00,18.0,94.0,17.999311627998882,94.79865254206547,20.49487799846804,63.150989657533884,21.261751329950748,100.0,18.702302021052763,82.94084891282591,18.426987931378505,58.232332006685716,20.05742704589929,64.87790182442946,0.0,0.0,27.840558009167097,27.840558009167097,0.0,0.0,36.29884211009186,36.29884211009186,0.0,0.0,0.0,0.0,14037.048294262922,0.3043390656526388,34.28593179369475,23.25170745663201,1218.9035792332627,3.4067812855015607,30.902752489631965,30.902752489631965,30.902752489631965,34.937457047732394,34.937457047732394,34.91875487354122,30.901386817940583,21.261751329950748,18.426987931378505,34.91875487354122,34.91875487354122,34.28593179369475,34.28593179369475,30.901386817940583,34.91875487354122,34.91875487354122,34.28593179369475,34.91875487354122,23.25170745663201,20.49487799846804,20.05742704589929,18.0,4388052.8852397455 
