Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/17  14:00:00,17.2,95.0,18.076100105459645,94.34198757321255,20.321130781074995,65.11358174149404,21.17811168875452,100.0,18.929629850543314,81.7705764910975,18.527683441124275,59.01973399511949,20.428065678367332,64.67908456167065,0.0,0.0,27.840558009167097,27.840558009167097,0.0,0.0,36.29884211009186,36.29884211009186,0.0,0.0,0.0,0.0,0.0,0.0,34.28593179369475,34.28593179369475,0.0,17.2,30.920676164951384,30.920676164951384,30.920676164951384,30.920676164951384,30.920676164951384,34.937457047732394,34.937457047732394,21.17811168875452,18.527683441124275,34.937457047732394,34.937457047732394,31.05560766972631,31.05560766972631,34.937457047732394,34.937457047732394,34.937457047732394,31.05560766972631,34.937457047732394,31.05560766972631,20.321130781074995,20.428065678367332,17.2,0.0 
 05/17  15:00:00,16.4,99.0,18.107572765735334,94.15544974616962,20.027323921475038,68.10292491620909,20.96616458845988,100.0,18.958589377177947,81.62273500734418,18.501878245239674,60.854790636396345,20.76841421833341,65.0530222047293,0.0,0.0,27.840558009167097,27.840558009167097,0.0,0.0,36.29884211009186,36.29884211009186,0.0,0.0,0.0,0.0,0.0,0.0,34.28593179369475,34.28593179369475,0.0,16.4,30.920676164951384,30.920676164951384,30.920676164951384,30.920676164951384,30.920676164951384,34.937457047732394,34.937457047732394,20.96616458845988,18.501878245239674,34.937457047732394,34.937457047732394,31.05560766972631,31.05560766972631,34.937457047732394,34.937457047732394,34.937457047732394,31.05560766972631,34.937457047732394,31.05560766972631,20.027323921475038,20.76841421833341,16.4,0.0 
 05/17  16:00:00,15.0,100.0,18.104043781438044,94.17633921268656,19.723149361230625,70.60157431367307,20.635023624068687,100.0,18.909068670045755,81.87558352285811,18.350969353829313,63.07116155120322,20.601817120724192,66.86749373177248,17085.125610634877,0.5999218209658709,31.019039414492642,24.209865771063768,0.0,0.0,36.29884211009186,36.29884211009186,0.0,0.0,0.0,0.0,0.0,0.0,34.28593179369475,34.28593179369475,1355.5091906022376,0.4955316466529114,26.990516484529998,26.990516484529998,26.990516484529998,31.025802102209617,31.025802102209617,31.09686013696053,26.899556825746625,20.635023624068687,18.350969353829313,31.09686013696053,31.09686013696053,31.019039414492642,31.019039414492642,26.899556825746625,31.09686013696053,31.09686013696053,24.209865771063768,31.09686013696053,31.019039414492642,19.723149361230625,20.601817120724192,15.0,4879833.086168056 
 05/17  17:00:00,15.3,100.0,18.074205004321314,94.35318092563466,20.59886007845013,67.45331378028456,20.262162598267007,99.99999999999999,18.819733523899245,82.33395057995251,18.165706563280864,64.80063363362848,20.24861204227247,68.92886254239411,4950.449473858561,0.21878310735235798,33.549496745624815,31.745094705206405,0.0,0.0,36.298842110091854,36.298842110091854,0.0,0.0,0.0,0.0,0.0,0.0,34.28593179369475,34.28593179369475,417.6060185551312,10.434777799487911,29.93190164112175,29.93190164112175,29.93190164112175,31.276814750101,31.276814750101,33.801765306871914,32.55929476390365,20.262162598267007,18.165706563280864,33.801765306871914,33.801765306871914,31.365580168716118,31.365580168716118,32.55929476390365,33.801765306871914,33.801765306871914,29.56117812829771,33.801765306871914,31.365580168716118,20.59886007845013,20.24861204227247,15.299999999999999,1503381.6667984722 
 05/17  18:00:00,15.6,98.0,18.025799388462822,94.64085073987079,21.48093306858342,64.49302142136284,19.80224001797545,99.99999999999999,18.710303211176004,82.89936297499247,17.967702478316056,66.88922900156585,19.78611855314028,71.59555146766385,0.0,0.0,33.549496745624815,33.549496745624815,9568.588995632896,0.3589027405786363,26.376555118684248,19.77210703692785,0.0,0.0,0.0,0.0,8178.156899102126,0.43809884283997536,26.376555118684248,21.84624486920065,1572.7526234556785,1.3057019597736546,22.269629541688246,22.269629541688246,22.269629541688246,26.304245191826105,26.304245191826105,26.453468669911125,22.096811500801657,19.80224001797545,17.967702478316056,26.453468669911125,26.453468669911125,19.77210703692785,26.376555118684248,22.096811500801657,26.453468669911125,26.453468669911125,26.376555118684248,26.453468669911125,21.84624486920065,21.48093306858342,19.78611855314028,15.599999999999998,5661909.444440443 
 05/17  19:00:00,16.0,94.0,17.983525036413624,94.9876640869887,21.819646018405155,63.521706073677464,19.803626791418107,100.0,18.622172839900074,83.44115223233403,17.83649766712916,68.33228717484022,19.966251346122817,71.19186148095004,0.0,0.0,33.549496745624815,33.549496745624815,10980.839630061384,0.47812070879890783,26.52530614743077,21.029376063020216,0.0,0.0,0.0,0.0,5295.633722523546,0.36115324498635004,26.52530614743077,22.887459229023108,1555.2458390705428,1.684286300829278,22.587591713941762,22.587591713941762,22.587591713941762,26.622330091948253,26.622330091948253,26.592106557791222,22.600149394458413,19.803626791418107,17.83649766712916,26.592106557791222,26.592106557791222,21.029376063020216,26.52530614743077,22.600149394458413,26.592106557791222,26.592106557791222,26.52530614743077,26.592106557791222,22.887459229023108,21.819646018405155,19.966251346122817,16.0,5598885.020653955 
 05/17  20:00:00,16.0,94.0,17.957499055305643,95.1433459308983,21.666578812883472,64.34192922133514,20.01030613781859,100.0,18.557956673744833,83.77737083658401,17.758980167309147,69.51343277191309,20.19022727596172,70.45481058958036,0.0,0.0,33.549496745624815,33.549496745624815,15237.029331054315,0.5164423089856518,29.505111233522744,22.446610058397106,0.0,0.0,0.0,0.0,0.0,0.0,26.663458989645253,26.663458989645253,1404.647481012311,1.5422462175290779,25.798244985135856,25.798244985135856,25.798244985135856,29.83376084701668,29.83376084701668,29.78229542792287,25.83114565716735,20.01030613781859,17.758980167309147,29.78229542792287,29.78229542792287,22.446610058397106,29.505111233522744,25.83114565716735,29.78229542792287,29.78229542792287,29.505111233522744,29.78229542792287,29.505111233522744,21.666578812883472,20.19022727596172,16.0,5056730.93164432 
 05/17  21:00:00,15.4,98.0,17.946614003950973,95.30356344281722,21.265143336550384,66.18004189665886,20.38715602216108,99.8922375818241,18.512928888753624,84.09788677771988,17.69534563406214,70.48849945834249,20.158797325450934,70.84416971427748,0.0,0.0,33.549496745624815,33.549496745624815,0.0,0.0,29.505111233522744,29.505111233522744,0.0,0.0,0.0,0.0,0.0,0.0,26.663458989645253,26.663458989645253,0.0,15.4,25.85043531778229,25.85043531778229,25.85043531778229,25.85043531778229,25.85043531778229,29.83376084701668,29.83376084701668,20.38715602216108,17.69534563406214,29.83376084701668,29.83376084701668,25.984242991975325,25.984242991975325,29.83376084701668,29.83376084701668,29.83376084701668,25.984242991975325,29.83376084701668,25.984242991975325,21.265143336550384,20.158797325450934,15.4,0.0 
 05/17  22:00:00,15.0,100.0,17.93712008158669,95.36053153768201,20.80580624449499,68.26494507194637,20.46809036733859,100.0,18.467706572449746,84.33657838138706,17.633294578072782,71.55372953903688,20.026931499707707,71.62418895090823,0.0,0.0,33.549496745624815,33.549496745624815,0.0,0.0,29.505111233522744,29.505111233522744,0.0,0.0,0.0,0.0,6311.741975781753,0.1639733563188784,33.07200487382362,28.467640626769942,624.9971137800632,7.6977155535720385,29.977089498479476,29.977089498479476,29.977089498479476,31.994450793466648,31.994450793466648,33.87232646152745,31.98480427229344,20.46809036733859,17.633294578072782,33.87232646152745,33.87232646152745,31.763926833445183,31.763926833445183,31.98480427229344,33.87232646152745,33.87232646152745,31.763926833445183,33.87232646152745,27.159562586391502,20.80580624449499,20.026931499707707,15.0,2249989.6096082274 
 05/17  23:00:00,15.0,94.0,17.920040630284554,95.4631086939157,20.30654499212443,70.23109440253197,20.33845934592037,100.0,18.405026293741525,84.66867311374958,17.567256767626453,72.48849523978495,20.350689786232582,70.03708722490376,0.0,0.0,33.549496745624815,33.549496745624815,0.0,0.0,29.505111233522744,29.505111233522744,0.0,0.0,0.0,0.0,0.0,0.0,33.07200487382362,33.07200487382362,0.0,15.0,30.047584715992013,30.047584715992013,30.047584715992013,30.047584715992013,30.047584715992013,33.941316870940796,33.941316870940796,20.33845934592037,17.567256767626453,33.941316870940796,33.941316870940796,30.178382773986655,30.178382773986655,33.941316870940796,33.941316870940796,33.941316870940796,30.178382773986655,33.941316870940796,30.178382773986655,20.30654499212443,20.350689786232582,15.0,0.0 
 05/17  24:00:00,14.6,98.0,17.89622936102593,95.70164468119822,19.990053841923235,71.33674824034438,20.113799195199213,100.0,18.337742141169404,85.11156774012653,17.509825660573824,73.31778237358878,20.430926774322117,69.41506756370963,7896.954461591548,0.2248022341927711,32.91792605641127,28.715958130717432,0.0,0.0,29.505111233522744,29.505111233522744,0.0,0.0,0.0,0.0,0.0,0.0,33.07200487382362,33.07200487382362,637.4679103285412,7.302832270512144,29.144492023540693,29.144492023540693,29.144492023540693,31.161925393811245,31.161925393811245,33.20732491613663,31.152280787894654,20.113799195199213,17.509825660573824,33.20732491613663,33.20732491613663,31.230521870016272,31.230521870016272,31.152280787894654,33.20732491613663,33.20732491613663,27.028553944322436,33.20732491613663,31.230521870016272,19.990053841923235,20.430926774322117,14.6,2294884.4771827483 
 05/18  01:00:00,15.0,94.0,17.86380565449312,95.897242744158,20.57059317868353,68.50938172720757,19.898019566641615,100.0,18.258390509973154,85.53653247599027,17.470318374839838,73.95491013577558,20.24981435197882,69.87599603537517,0.0,0.0,37.021531486126705,37.021531486126705,16740.221469797594,0.3739340637102479,32.00247330341394,21.29460474809445,0.0,0.0,0.0,0.0,0.0,0.0,33.07200487382362,33.07200487382362,1316.3221064696863,0.4403987445243054,28.003996016627017,28.003996016627017,28.003996016627017,32.039085936240085,32.039085936240085,32.05819762405679,27.966152327602234,19.898019566641615,17.470318374839838,32.05819762405679,32.05819762405679,21.29460474809445,32.00247330341394,27.966152327602234,32.05819762405679,32.05819762405679,32.00247330341394,32.05819762405679,32.00247330341394,20.57059317868353,20.24981435197882,15.0,4738759.583290871 
 05/18  02:00:00,15.0,94.0,17.843022055912698,96.02285558203617,21.358042516023083,65.09391555565279,20.078029816015054,99.99419234213816,18.204604342165563,85.82593411885446,17.448260517638488,74.29542389943218,19.96954931879732,70.90583626238484,0.0,0.0,37.021531486126705,37.021531486126705,5217.116483748267,0.13281691437231538,32.38525884249152,29.25284156661003,0.0,0.0,0.0,0.0,4723.757811554418,0.12255307912656505,33.230792803581174,30.157061788676035,846.3812057101578,5.264165980275214,29.101718437487733,29.101718437487733,29.101718437487733,31.79161155713258,31.79161155713258,33.091954775198005,30.45937904716282,20.078029816015054,17.448260517638488,33.091954775198005,33.091954775198005,28.516899029112256,31.64931630499374,30.45937904716282,33.091954775198005,33.091954775198005,31.64931630499374,33.091954775198005,28.5755852900886,21.358042516023083,19.96954931879732,15.0,3046972.3405565685 
 05/18  03:00:00,14.8,98.0,17.84048063441555,96.03822349158631,21.63490546081031,63.94504700188969,20.51952038966705,99.6822825856542,18.173182873117533,85.99550766244877,17.43229653430955,74.62137117942633,20.07783332901758,70.3738658459466,0.0,0.0,37.021531486126705,37.021531486126705,0.0,0.0,32.38525884249152,32.38525884249152,0.0,0.0,0.0,0.0,6929.6073405091065,0.14647933231885635,36.44254429492038,30.783722763852246,580.5645562063354,7.4509182495782955,33.07029266344983,33.07029266344983,33.07029266344983,35.08764494250004,35.08764494250004,37.005637724510954,35.078000336583465,20.51952038966705,17.43229653430955,37.005637724510954,37.005637724510954,34.98618003628672,34.98618003628672,35.078000336583465,37.005637724510954,37.005637724510954,34.98618003628672,37.005637724510954,29.327358505218584,21.63490546081031,20.07783332901758,14.8,2090032.4023428075 
 05/18  04:00:00,15.0,94.0,17.852246152474503,95.96707964505072,21.44514071640181,64.55556629105288,20.660897859836453,100.0,18.158436280059384,86.07522286796129,17.424659839584717,75.00705962390248,20.56948520663701,68.12522270268983,0.0,0.0,37.021531486126705,37.021531486126705,0.0,0.0,32.38525884249152,32.38525884249152,0.0,0.0,0.0,0.0,0.0,0.0,36.44254429492038,36.44254429492038,0.0,15.0,33.12016690896069,33.12016690896069,33.12016690896069,33.12016690896069,33.12016690896069,37.055122976039044,37.055122976039044,20.660897859836453,17.424659839584717,37.055122976039044,37.055122976039044,33.25234975857297,33.25234975857297,37.055122976039044,37.055122976039044,37.055122976039044,33.25234975857297,37.055122976039044,33.25234975857297,21.44514071640181,20.56948520663701,15.0,0.0 
 05/18  05:00:00,15.0,94.0,17.85826065163645,95.93073347393005,21.085748787263007,65.81329652893237,20.53874123344363,100.0,18.146902109524362,86.13763065133429,17.42595523751854,75.24145355833906,20.7470094252302,67.19855380347863,0.0,0.0,37.021531486126705,37.021531486126705,0.0,0.0,32.38525884249152,32.38525884249152,0.0,0.0,0.0,0.0,0.0,0.0,36.44254429492038,36.44254429492038,0.0,15.0,33.12016690896069,33.12016690896069,33.12016690896069,33.12016690896069,33.12016690896069,37.055122976039044,37.055122976039044,20.53874123344363,17.42595523751854,37.055122976039044,37.055122976039044,33.25234975857297,33.25234975857297,37.055122976039044,37.055122976039044,37.055122976039044,33.25234975857297,37.055122976039044,33.25234975857297,21.085748787263007,20.7470094252302,15.0,0.0 
 05/18  06:00:00,14.8,98.0,17.852588955291754,95.96500677598854,20.673910243031166,67.43644438346993,20.316063028565722,100.0,18.12724188117531,86.24412205271844,17.422845356644736,75.33553927143736,20.621373572079115,67.65474455399544,0.0,0.0,37.021531486126705,37.021531486126705,0.0,0.0,32.38525884249152,32.38525884249152,0.0,0.0,0.0,0.0,0.0,0.0,36.44254429492038,36.44254429492038,0.0,14.8,33.12016690896069,33.12016690896069,33.12016690896069,33.12016690896069,33.12016690896069,37.055122976039044,37.055122976039044,20.316063028565722,17.422845356644736,37.055122976039044,37.055122976039044,33.25234975857297,33.25234975857297,37.055122976039044,37.055122976039044,37.055122976039044,33.25234975857297,37.055122976039044,33.25234975857297,20.673910243031166,20.621373572079115,14.8,0.0 
 05/18  07:00:00,15.0,94.0,17.83381007201512,96.17428355215611,20.23091162664359,69.31548315078548,20.09966070046123,100.0,18.09577601003977,86.50094130132176,17.40502215315066,75.56891372928595,20.31228050105407,68.96738369413043,0.0,0.0,37.021531486126705,37.021531486126705,0.0,0.0,32.38525884249152,32.38525884249152,0.0,0.0,0.0,0.0,0.0,0.0,36.44254429492038,36.44254429492038,0.0,15.0,33.12016690896069,33.12016690896069,33.12016690896069,33.12016690896069,33.12016690896069,37.055122976039044,37.055122976039044,20.09966070046123,17.40502215315066,37.055122976039044,37.055122976039044,33.25234975857297,33.25234975857297,37.055122976039044,37.055122976039044,37.055122976039044,33.25234975857297,37.055122976039044,33.25234975857297,20.23091162664359,20.31228050105407,15.0,0.0 
 05/18  08:00:00,15.0,100.0,17.79778945718519,96.39279266800024,19.761423107786143,71.40978927496609,19.80208667623798,100.0,18.038128795038524,86.815063795938,17.376932949344322,75.94844317719688,19.860849381227844,70.97045051483198,6894.570026515559,0.41307049562846526,25.481424251120153,21.502058976816276,7839.678440505495,0.33514332764851945,25.481424251120153,19.870674346597028,0.0,0.0,0.0,0.0,3645.8543285786786,0.18485969316116335,25.481424251120153,20.685850723588324,1624.5451130674583,0.7481567890658782,21.275155037106508,21.275155037106508,21.275155037106508,25.30938675070588,25.30938675070588,25.514475997663887,21.048801564503343,19.80208667623798,17.376932949344322,25.514475997663887,25.514475997663887,19.870674346597028,25.481424251120153,21.048801564503343,25.514475997663887,25.514475997663887,21.502058976816276,25.514475997663887,20.685850723588324,19.761423107786143,19.860849381227844,15.0,5848362.40704285 
 05/18  09:00:00,15.6,96.0,17.76240597746249,96.70409385679677,19.849735691173645,71.25984502691855,19.801924963870025,100.0,17.99983337073963,87.11102681943791,17.419075411461286,76.19969378381258,19.80039399586736,71.47811443256612,5348.4093230377175,0.40124072759817003,25.79498843183407,22.605428745433116,7209.23417285161,0.32793417503192684,25.79498843183407,20.534651525427957,0.0,0.0,0.0,0.0,4577.982456939691,0.26302509736990326,25.79498843183407,21.630247035338297,1603.2086105919836,1.3271087874671732,21.666837529680638,21.666837529680638,21.666837529680638,25.701220432620723,25.701220432620723,25.686831052043132,21.66249800206652,19.801924963870025,17.419075411461286,25.686831052043132,25.686831052043132,20.534651525427957,25.79498843183407,21.66249800206652,25.686831052043132,25.686831052043132,22.605428745433116,25.686831052043132,21.630247035338297,19.849735691173645,19.80039399586736,15.6,5771550.998131141 
 05/18  10:00:00,16.0,94.0,17.762833772713428,96.70148440999318,20.33789459541427,69.33301047903075,20.183815979497297,99.72592772068039,18.031165863617957,86.93950946477746,17.66288406782579,75.39470638048526,20.09670302286359,70.37441880256071,1934.1702736467805,0.1360466399298711,26.008055279852723,24.30713654042978,3796.3903057168577,0.17933362439786907,26.008055279852723,23.475343259388488,0.0,0.0,0.0,0.0,2673.430027209364,0.18071973567226,26.008055279852723,24.238191177897107,793.7406383330713,8.856779218615983,21.969003352543737,21.969003352543737,21.969003352543737,23.986252181826117,23.986252181826117,25.99359978587592,23.976608331005465,20.183815979497297,17.66288406782579,25.99359978587592,25.99359978587592,21.664595093142445,24.197307113606684,23.976608331005465,25.99359978587592,25.99359978587592,22.496388374183738,25.99359978587592,22.427443011651064,20.33789459541427,20.09670302286359,16.0,2857466.2979990565 
 05/18  11:00:00,17.0,88.0,17.82592114639801,96.31787438860849,21.040434841073093,66.52925005003306,21.04725668788641,97.56795893938276,18.194345783982023,86.05237062510909,18.09370845186428,73.6333398881467,20.574382600149377,68.46466448442285,0.0,0.0,26.00805527985272,26.00805527985272,0.0,0.0,26.00805527985272,26.00805527985272,0.0,0.0,0.0,0.0,0.0,0.0,26.00805527985272,26.00805527985272,0.0,17.0,21.973909890748637,21.973909890748637,21.973909890748637,21.973909890748637,21.973909890748637,25.998594472903562,25.998594472903562,21.04725668788641,18.09370845186428,25.998594472903562,25.998594472903562,22.176705398441246,22.176705398441246,25.998594472903562,25.998594472903562,25.998594472903562,22.176705398441246,25.998594472903562,22.176705398441246,21.040434841073093,20.574382600149377,17.0,0.0 
 05/18  12:00:00,17.6,85.0,17.939437338326265,95.72698888094038,21.41429598213105,65.20192598136121,22.111946407019605,94.61179344373508,18.494358489131752,84.53172653833632,18.53472482779877,71.91675038223529,20.854521585922015,67.48137440538265,0.0,0.0,26.008055279852723,26.008055279852723,0.0,0.0,26.008055279852723,26.008055279852723,0.0,0.0,0.0,0.0,0.0,0.0,26.008055279852723,26.008055279852723,0.0,17.6,21.973909890748637,21.973909890748637,21.973909890748637,21.973909890748637,21.973909890748637,25.998594472903562,25.998594472903562,22.111946407019605,18.53472482779877,25.998594472903562,25.998594472903562,22.244303808816017,22.244303808816017,25.998594472903562,25.998594472903562,25.998594472903562,22.244303808816017,25.998594472903562,22.244303808816017,21.41429598213105,20.854521585922015,17.6,0.0 
 05/18  13:00:00,17.0,88.0,18.088939423434443,94.73686818348912,21.399993025624546,65.37659271224715,23.18790628206673,93.89362196923452,18.883091477471137,82.41841785980155,18.868239385098754,70.72255584512237,20.94443477579282,67.22982308441483,0.0,0.0,26.008055279852723,26.008055279852723,0.0,0.0,26.008055279852723,26.008055279852723,0.0,0.0,0.0,0.0,0.0,0.0,26.008055279852723,26.008055279852723,0.0,17.0,21.973909890748637,21.973909890748637,21.973909890748637,21.973909890748637,21.973909890748637,25.998594472903562,25.998594472903562,23.18790628206673,18.868239385098754,25.998594472903562,25.998594472903562,22.244303808816017,22.244303808816017,25.998594472903562,25.998594472903562,25.998594472903562,22.244303808816017,25.998594472903562,22.244303808816017,21.399993025624546,20.94443477579282,17.0,0.0 
 05/18  14:00:00,17.5,85.0,18.26014323717661,93.63021717331104,21.38384938602647,65.53243190573895,24.17433031389692,93.70858903934914,19.369095991001814,79.87852664859878,19.102697795660067,69.9761750181894,21.26817434623707,65.99850400326486,0.0,0.0,26.008055279852723,26.008055279852723,0.0,0.0,26.008055279852723,26.008055279852723,0.0,0.0,0.0,0.0,0.0,0.0,26.008055279852723,26.008055279852723,0.0,17.5,21.973909890748637,21.973909890748637,21.973909890748637,21.973909890748637,21.973909890748637,25.998594472903562,25.998594472903562,24.17433031389692,19.102697795660067,25.998594472903562,25.998594472903562,22.244303808816017,22.244303808816017,25.998594472903562,25.998594472903562,25.998594472903562,22.244303808816017,25.998594472903562,22.244303808816017,21.38384938602647,21.26817434623707,17.5,0.0 
 05/18  15:00:00,18.0,82.0,18.436784314689135,92.50609447335553,21.27592298576682,65.99069856333787,24.82140782295837,93.62542246541621,19.86255130435743,77.38959490492027,19.227318783856504,69.6069249659958,21.91873874837932,63.44665404790953,0.0,0.0,26.00805527985272,26.00805527985272,0.0,0.0,26.00805527985272,26.00805527985272,0.0,0.0,0.0,0.0,0.0,0.0,26.00805527985272,26.00805527985272,0.0,18.0,21.973909890748637,21.973909890748637,21.973909890748637,21.973909890748637,21.973909890748637,25.998594472903562,25.998594472903562,24.82140782295837,19.227318783856504,25.998594472903562,25.998594472903562,22.176705398441246,22.176705398441246,25.998594472903562,25.998594472903562,25.998594472903562,22.176705398441246,25.998594472903562,22.176705398441246,21.27592298576682,21.91873874837932,18.0,0.0 
 05/18  16:00:00,17.0,88.0,18.59364566407187,91.60126794224335,21.056160503480072,67.03568107873903,24.95301889591725,98.28135513952888,20.29941784999796,75.32472652317166,19.21843781739463,70.01668126486123,22.691051514133207,60.66909213389323,0.0,0.0,26.00805527985272,26.00805527985272,0.0,0.0,26.00805527985272,26.00805527985272,0.0,0.0,0.0,0.0,0.0,0.0,26.00805527985272,26.00805527985272,0.0,17.0,21.973909890748637,21.973909890748637,21.973909890748637,21.973909890748637,21.973909890748637,25.998594472903562,25.998594472903562,24.95301889591725,19.21843781739463,25.998594472903562,25.998594472903562,22.176705398441246,22.176705398441246,25.998594472903562,25.998594472903562,25.998594472903562,22.176705398441246,25.998594472903562,22.176705398441246,21.056160503480072,22.691051514133207,17.0,0.0 
 05/18  17:00:00,16.0,88.0,18.731384048610963,90.90537693452455,20.718245044117083,68.40020039904353,24.565011669558427,99.99999999999999,20.583101377292476,74.0906166135074,19.08246524613276,70.91883721060506,23.396756164165325,58.09516416806573,0.0,0.0,26.00805527985272,26.00805527985272,0.0,0.0,26.00805527985272,26.00805527985272,0.0,0.0,0.0,0.0,0.0,0.0,26.00805527985272,26.00805527985272,0.0,16.0,21.973909890748637,21.973909890748637,21.973909890748637,21.973909890748637,21.973909890748637,25.998594472903562,25.998594472903562,24.565011669558427,19.08246524613276,25.998594472903562,25.998594472903562,22.176705398441246,22.176705398441246,25.998594472903562,25.998594472903562,25.998594472903562,22.176705398441246,25.998594472903562,22.176705398441246,20.718245044117083,23.396756164165325,16.0,0.0 
 05/18  18:00:00,15.9,92.0,18.77703993857397,90.64604994935517,20.249389893447045,70.36831330362963,23.35699742093825,100.0,20.66296091438326,73.72665586643639,18.816761563181892,72.2599981150968,22.386570436353043,61.72736277831838,0.0,0.0,26.008055279852723,26.008055279852723,0.0,0.0,26.008055279852723,26.008055279852723,0.0,0.0,0.0,0.0,0.0,0.0,26.008055279852723,26.008055279852723,0.0,15.9,21.973909890748637,21.973909890748637,21.973909890748637,21.973909890748637,21.973909890748637,25.998594472903562,25.998594472903562,23.35699742093825,18.816761563181892,25.998594472903562,25.998594472903562,22.244303808816017,22.244303808816017,25.998594472903562,25.998594472903562,25.998594472903562,22.244303808816017,25.998594472903562,22.244303808816017,20.249389893447045,22.386570436353043,15.9,0.0 
 05/18  19:00:00,16.0,88.0,18.705014249510224,91.05544155768557,19.8098847573122,72.04960039873447,22.361763876169018,100.0,20.553745540273198,74.22478968821623,18.56249273005751,73.58765978234375,21.310231240793897,65.68414558988773,14920.962533934287,0.5179450640324691,30.529095265451783,23.402099680204415,0.0,0.0,26.008055279852723,26.008055279852723,0.0,0.0,0.0,0.0,0.0,0.0,26.008055279852723,26.008055279852723,1361.7129998791363,1.4825080237045065,26.875455232306187,26.875455232306187,26.875455232306187,30.910763080222313,30.910763080222313,30.83464106545783,26.931376921017183,22.361763876169018,18.56249273005751,30.83464106545783,30.83464106545783,30.529095265451783,30.529095265451783,26.931376921017183,30.83464106545783,30.83464106545783,23.402099680204415,30.83464106545783,30.529095265451783,19.8098847573122,21.310231240793897,16.0,4902166.79956489 
 05/18  20:00:00,15.5,91.0,18.577019680325446,91.87940439432651,20.504229778338818,68.86578242915333,21.526002022005706,99.99999999999999,20.33952398066916,75.28774328862383,18.330712193877822,74.80775524812738,20.475850172645156,68.98213409339624,4755.952254748163,0.1761439866386554,33.71608997890611,31.562950677993868,0.0,0.0,26.00805527985272,26.00805527985272,0.0,0.0,0.0,0.0,0.0,0.0,26.00805527985272,26.00805527985272,414.5711672426569,10.62373554124716,30.230634770565736,30.230634770565736,30.230634770565736,31.57553628993255,31.57553628993255,34.07567911546282,32.84945568562257,21.526002022005706,18.330712193877822,34.07567911546282,34.07567911546282,31.62510324444017,31.62510324444017,32.84945568562257,34.07567911546282,34.07567911546282,29.471963943527932,34.07567911546282,31.62510324444017,20.504229778338818,20.475850172645156,15.499999999999998,1492456.2020735648 
 05/18  21:00:00,15.1,92.0,18.448076785187403,92.62479380233327,21.45369694352443,64.72951636539813,20.893196856009133,100.0,20.079358260137813,76.5089446134997,18.146069859202367,75.69220326753266,19.786950262284876,71.73044544668463,0.0,0.0,33.71608997890611,33.71608997890611,0.0,0.0,26.008055279852723,26.008055279852723,0.0,0.0,0.0,0.0,8761.936657595641,0.3132752667615377,28.551385872335718,25.164667732653708,677.3357811682863,7.836019655843414,28.662154556339175,28.662154556339175,28.662154556339175,30.679793640839364,30.679793640839364,32.66550393225254,30.50284094721954,20.893196856009133,18.146069859202367,32.66550393225254,32.66550393225254,30.82397960365324,30.82397960365324,30.50284094721954,32.66550393225254,32.66550393225254,30.82397960365324,32.66550393225254,27.43726146397123,21.45369694352443,19.786950262284876,15.1,2438408.8122058306 
 05/18  22:00:00,15.0,88.0,18.344070427365576,93.23081023512574,21.708062813953557,63.29019316545748,20.43018601919604,100.0,19.82710987886305,77.7141924240955,18.01496504662822,76.2179844261567,19.776558209889714,71.28733543603306,0.0,0.0,33.71608997890611,33.71608997890611,0.0,0.0,26.008055279852723,26.008055279852723,0.0,0.0,0.0,0.0,15460.595488550724,0.5842132753571732,32.28018210217407,25.94760577103431,1297.0600620946884,0.40436825982615954,28.530378186469065,28.530378186469065,28.530378186469065,32.56536647438127,32.56536647438127,32.52581070279939,28.55239833410593,20.43018601919604,18.01496504662822,32.52581070279939,32.52581070279939,32.28018210217407,32.28018210217407,28.55239833410593,32.52581070279939,32.52581070279939,32.28018210217407,32.52581070279939,25.94760577103431,21.708062813953557,19.776558209889714,15.0,4669416.223540878 
 05/18  23:00:00,15.0,88.0,18.263335831332284,93.79757222347712,21.523748347657282,63.72262742331605,20.083780985205152,100.0,19.563228398915463,79.07658109069743,17.92550484857008,76.62808616640446,20.982212829680805,65.88572166745396,0.0,0.0,33.71608997890611,33.71608997890611,0.0,0.0,26.008055279852723,26.008055279852723,0.0,0.0,0.0,0.0,3651.3378997147274,0.14439548801366242,34.987940951690305,33.47555676063055,301.8721807483465,11.32985560261598,31.436782077046985,31.436782077046985,31.436782077046985,32.44545821657209,32.44545821657209,35.27926207682635,34.36023363293039,20.083780985205152,17.92550484857008,35.27926207682635,35.27926207682635,32.588156201351964,32.588156201351964,34.36023363293039,35.27926207682635,35.27926207682635,32.588156201351964,35.27926207682635,31.075772010292212,21.523748347657282,20.982212829680805,15.0,1086739.8506940475 
 05/18  24:00:00,15.2,88.0,18.198211227850045,94.18192867342988,21.10335094390837,64.75386918644404,19.799830425664044,100.0,19.35161935863848,80.12431781245752,17.86849359162774,76.7320833171623,21.94830736054313,61.494384083247084,0.0,0.0,33.71608997890611,33.71608997890611,17595.77188003014,0.5135770211172775,29.238445063762867,20.89317422432653,0.0,0.0,0.0,0.0,0.0,0.0,34.987940951690305,34.987940951690305,1434.7647186260713,0.737577006248034,25.149082585902725,25.149082585902725,25.149082585902725,29.184436569854142,29.184436569854142,29.31435622712695,24.995645739793602,19.799830425664044,17.86849359162774,29.31435622712695,29.31435622712695,20.89317422432653,29.238445063762867,24.995645739793602,29.31435622712695,29.31435622712695,29.238445063762867,29.31435622712695,29.238445063762867,21.10335094390837,21.94830736054313,15.2,5165152.987053856 
 05/19  01:00:00,15.0,94.0,18.15957050773873,94.41080299597611,20.629345422798217,66.46370054781958,20.01514701932296,99.98488999801802,19.1704625208943,81.033662904079,17.815144326601363,76.99735601481092,22.287231519085267,60.04663234281895,0.0,0.0,33.71608997890611,33.71608997890611,14678.362189379437,0.42957854916293414,31.17986226182503,22.533783115269884,0.0,0.0,0.0,0.0,0.0,0.0,34.987940951690305,34.987940951690305,1337.4532435688739,0.45954762692506357,27.558672343852905,27.558672343852905,27.558672343852905,31.593848282004878,31.593848282004878,31.49563154636082,27.64064461953216,20.01514701932296,17.815144326601363,31.49563154636082,31.49563154636082,22.533783115269884,31.17986226182503,27.64064461953216,31.49563154636082,31.49563154636082,31.17986226182503,31.49563154636082,31.17986226182503,20.629345422798217,22.287231519085267,15.0,4814831.676847946 
 05/19  02:00:00,15.0,88.0,18.13474431784251,94.55819914126408,20.16716909110631,67.96983243289937,20.411179291735657,99.84367053934896,19.030259136270946,81.74543763311502,17.760129215194414,77.19359716188107,22.087375062829445,60.40818297256166,0.0,0.0,33.71608997890611,33.71608997890611,0.0,0.0,32.82874937234181,32.82874937234181,0.0,0.0,0.0,0.0,0.0,0.0,34.987940951690305,34.987940951690305,0.0,15.0,29.528008624755557,29.528008624755557,29.528008624755557,29.528008624755557,29.528008624755557,33.437324171827655,33.437324171827655,20.411179291735657,17.760129215194414,33.437324171827655,33.437324171827655,29.65933015928777,29.65933015928777,33.437324171827655,33.437324171827655,33.437324171827655,29.65933015928777,33.437324171827655,29.65933015928777,20.16716909110631,22.087375062829445,15.0,0.0 
 05/19  03:00:00,14.3,97.0,18.1107458939564,94.70093255366999,19.878412624057233,68.78700311302168,20.474449018606727,100.0,18.91016180914538,82.360730669378,17.68065788191023,77.49312962794689,21.634766621010602,61.73179008459207,15595.539460932405,0.5119470485179547,31.925493962491366,24.30319122723757,0.0,0.0,32.82874937234181,32.82874937234181,0.0,0.0,0.0,0.0,0.0,0.0,34.987940951690305,34.987940951690305,1310.872695211016,-0.2692601770947114,28.18818783083718,28.18818783083718,28.18818783083718,32.22324219614051,32.22324219614051,32.22612345489671,28.165173158562247,20.474449018606727,17.68065788191023,32.22612345489671,32.22612345489671,31.925493962491366,31.925493962491366,28.165173158562247,32.22612345489671,32.22612345489671,24.30319122723757,32.22612345489671,31.925493962491366,19.878412624057233,21.634766621010602,14.3,4719141.702759657 
 05/19  04:00:00,14.0,100.0,18.078540322046436,94.8928610741305,20.490500362479747,66.17331216658454,20.345006846068802,100.0,18.772924982857074,83.07023265527954,17.604901588312906,77.92193506587789,21.0880371276007,63.7793557657639,0.0,0.0,35.268157627450805,35.268157627450805,0.0,0.0,32.82874937234181,32.82874937234181,0.0,0.0,0.0,0.0,0.0,0.0,34.987940951690305,34.987940951690305,0.0,14.0,29.30629557140867,29.30629557140867,29.30629557140867,29.30629557140867,29.30629557140867,33.265779578004995,33.265779578004995,20.345006846068802,17.604901588312906,33.265779578004995,33.265779578004995,29.578039976815642,29.578039976815642,33.265779578004995,33.265779578004995,33.265779578004995,29.578039976815642,33.265779578004995,29.578039976815642,20.490500362479747,21.0880371276007,14.0,0.0 
 05/19  05:00:00,15.0,94.0,18.040602870890808,95.11951230772655,21.391213371755388,62.618932579421255,20.165849676523813,99.99999999999999,18.6395627848995,83.76628384478482,17.57025580169207,78.14971442134018,20.551737084505703,65.93128018201719,0.0,0.0,35.268157627450805,35.268157627450805,0.0,0.0,32.82874937234181,32.82874937234181,0.0,0.0,0.0,0.0,0.0,0.0,34.987940951690305,34.987940951690305,0.0,15.0,29.306295571408665,29.306295571408665,29.306295571408665,29.306295571408665,29.306295571408665,33.265779578004995,33.265779578004995,20.165849676523813,17.57025580169207,33.265779578004995,33.265779578004995,29.50580575734442,29.50580575734442,33.265779578004995,33.265779578004995,33.265779578004995,29.50580575734442,33.265779578004995,29.50580575734442,21.391213371755388,20.551737084505703,15.0,0.0 
 05/19  06:00:00,14.8,92.0,18.00505154267617,95.23778421926113,21.66040211344376,61.42382932560781,19.96630900787555,100.0,18.54822982020204,84.1630878012501,17.542868963588077,78.19384640945626,20.107609794470648,67.57890877782873,0.0,0.0,35.268157627450805,35.268157627450805,7228.3500702418705,0.12582769080457737,33.75680988976322,26.885228838426002,0.0,0.0,0.0,0.0,0.0,0.0,34.987940951690305,34.987940951690305,605.7257462590511,7.465802217666378,30.23024704184224,30.23024704184224,30.23024704184224,32.24759932089246,32.24759932089246,34.195040589564286,32.23246029623067,19.96630900787555,17.542868963588077,34.195040589564286,34.195040589564286,25.190505333431233,32.06208638476845,32.23246029623067,34.195040589564286,34.195040589564286,32.06208638476845,34.195040589564286,32.06208638476845,21.66040211344376,20.107609794470648,14.8,2180612.686532584 
 05/19  07:00:00,14.0,94.0,17.96114102679355,95.50127802286823,21.48062282739221,61.82026113627415,19.86930203082608,100.0,18.43458432169644,84.76467297558547,17.48429758474031,78.3828537836598,19.673626808508363,69.10751611544178,0.0,0.0,35.268157627450805,35.268157627450805,6609.714195865938,0.2426124824804742,27.124103547676036,20.4527240412261,0.0,0.0,0.0,0.0,11463.667671570362,0.6453655178542614,27.124103547676036,22.8929517689239,1538.1240534650362,-0.3673731280537025,22.93453905836565,22.93453905836565,22.93453905836565,26.96941140996948,26.96941140996948,27.11730769856357,22.76574728274758,19.86930203082608,17.48429758474031,27.11730769856357,27.11730769856357,20.4527240412261,27.124103547676036,22.76574728274758,27.11730769856357,27.11730769856357,27.124103547676036,27.11730769856357,22.8929517689239,21.48062282739221,19.673626808508363,14.0,5537246.592474131 
 05/19  08:00:00,15.0,94.0,17.920429918194245,95.74630112349631,21.092577459366638,63.173276270320756,19.955814071368785,100.0,18.333414566310914,85.30427661148013,17.455003497216907,78.49099330231314,20.106421556312455,67.13446284850585,0.0,0.0,35.268157627450805,35.268157627450805,12507.768115796998,0.36317712318029965,29.88787919572814,21.599829033975965,0.0,0.0,0.0,0.0,2111.75153710486,0.10354604557422294,28.304529616748898,25.864819335359975,1387.7056274651445,0.5072748438561048,26.28507936483055,26.28507936483055,26.28507936483055,30.32038389837718,30.32038389837718,30.225876057742205,26.36274351680936,19.955814071368785,17.455003497216907,30.225876057742205,30.225876057742205,21.599829033975965,29.88787919572814,26.36274351680936,30.225876057742205,30.225876057742205,29.88787919572814,30.225876057742205,27.448168914339217,21.092577459366638,20.106421556312455,15.0,4995740.258874521 
 05/19  09:00:00,15.0,92.0,17.910765143507604,95.80456825826704,20.939605533909997,63.78332334369896,20.5069492650754,99.40346800557845,18.29223865394765,85.52499596562278,17.563223255985427,77.99330457693601,20.43708709380074,65.78967705332747,0.0,0.0,35.268157627450805,35.268157627450805,0.0,0.0,34.84222484284677,34.84222484284677,0.0,0.0,0.0,0.0,0.0,0.0,28.304529616748898,28.304529616748898,0.0,15.0,28.089903591489225,28.089903591489225,28.089903591489225,28.089903591489225,28.089903591489225,32.01025776465323,32.01025776465323,20.5069492650754,17.563223255985427,32.01025776465323,32.01025776465323,28.360341624813312,28.360341624813312,32.01025776465323,32.01025776465323,32.01025776465323,28.360341624813312,32.01025776465323,28.360341624813312,20.939605533909997,20.43708709380074,15.0,0.0 
 05/19  10:00:00,16.0,88.0,17.94638603629523,95.49498460101061,20.91314166577847,63.85405012788955,21.269912969668834,98.09957437142128,18.351626292702996,85.1221550870514,17.8737765834396,76.43669834920131,20.647587449723424,64.90708927212316,0.0,0.0,35.268157627450805,35.268157627450805,0.0,0.0,34.84222484284676,34.84222484284676,0.0,0.0,0.0,0.0,0.0,0.0,28.304529616748894,28.304529616748894,0.0,16.0,28.089903591489225,28.089903591489225,28.089903591489225,28.089903591489225,28.089903591489225,32.01025776465323,32.01025776465323,21.269912969668834,17.8737765834396,32.01025776465323,32.01025776465323,28.28744210628532,28.28744210628532,32.01025776465323,32.01025776465323,32.01025776465323,28.28744210628532,32.01025776465323,28.28744210628532,20.91314166577847,20.647587449723424,16.0,0.0 
 05/19  11:00:00,16.0,88.0,18.003126731031884,95.154648815696,20.785191047795458,64.4038477160621,21.573419731312093,99.36933289560278,18.503974394105,84.31289723812606,18.173137928857358,75.05133903811573,20.655254739854406,64.92161628484125,0.0,0.0,35.268157627450805,35.268157627450805,0.0,0.0,34.84222484284677,34.84222484284677,0.0,0.0,0.0,0.0,0.0,0.0,28.304529616748898,28.304529616748898,0.0,16.0,28.089903591489225,28.089903591489225,28.089903591489225,28.089903591489225,28.089903591489225,32.01025776465323,32.01025776465323,21.573419731312093,18.173137928857358,32.01025776465323,32.01025776465323,28.22159593500323,28.22159593500323,32.01025776465323,32.01025776465323,32.01025776465323,28.22159593500323,32.01025776465323,28.22159593500323,20.785191047795458,20.655254739854406,16.0,0.0 
 05/19  12:00:00,16.4,88.0,18.05969108554623,94.816700696015,20.543645837533603,65.56255852560038,21.57440779465669,100.0,18.681246385508864,83.38207137520925,18.346661592770907,74.36646560554402,20.509035416476692,65.70293004763626,0.0,0.0,35.268157627450805,35.268157627450805,0.0,0.0,34.84222484284677,34.84222484284677,0.0,0.0,0.0,0.0,0.0,0.0,28.304529616748898,28.304529616748898,0.0,16.4,28.089903591489225,28.089903591489225,28.089903591489225,28.089903591489225,28.089903591489225,32.01025776465323,32.01025776465323,21.57440779465669,18.346661592770907,32.01025776465323,32.01025776465323,28.155749763246234,28.155749763246234,32.01025776465323,32.01025776465323,32.01025776465323,28.155749763246234,32.01025776465323,28.155749763246234,20.543645837533603,20.509035416476692,16.4,0.0 
 05/19  13:00:00,17.0,88.0,18.102345993750106,94.46866886563107,20.334633414652153,66.77126823990768,21.50865611275084,100.0,18.836659392611597,82.49337274607231,18.489957270285995,73.87846612275219,20.382825872186572,66.5730265931207,0.0,0.0,35.268157627450805,35.268157627450805,0.0,0.0,34.84222484284677,34.84222484284677,0.0,0.0,0.0,0.0,0.0,0.0,28.304529616748898,28.304529616748898,0.0,17.0,28.089903591489225,28.089903591489225,28.089903591489225,28.089903591489225,28.089903591489225,32.01025776465323,32.01025776465323,21.50865611275084,18.489957270285995,32.01025776465323,32.01025776465323,28.155749763246234,28.155749763246234,32.01025776465323,32.01025776465323,32.01025776465323,28.155749763246234,32.01025776465323,28.155749763246234,20.334633414652153,20.382825872186572,17.0,0.0 
 05/19  14:00:00,17.0,88.0,18.135317308935438,94.273097507318,20.17829532985024,67.90395288432633,21.390657024868357,100.0,18.982299736259822,81.74624930620882,18.592857702435257,73.68855047903774,20.27619158058171,67.49446403047709,0.0,0.0,35.268157627450805,35.268157627450805,0.0,0.0,34.84222484284677,34.84222484284677,0.0,0.0,0.0,0.0,0.0,0.0,28.304529616748898,28.304529616748898,0.0,17.0,28.089903591489225,28.089903591489225,28.089903591489225,28.089903591489225,28.089903591489225,32.01025776465323,32.01025776465323,21.390657024868357,18.592857702435257,32.01025776465323,32.01025776465323,28.155749763246234,28.155749763246234,32.01025776465323,32.01025776465323,32.01025776465323,28.155749763246234,32.01025776465323,28.155749763246234,20.17829532985024,20.27619158058171,17.0,0.0 
 05/19  15:00:00,16.6,94.0,18.154698788460966,94.06456417372637,19.934727789624453,69.309981019723,21.166673437492292,100.0,19.075563628988853,81.19085744999971,18.581004364636307,73.92286947628067,20.065820167174568,68.74989038193065,0.0,0.0,35.268157627450805,35.268157627450805,0.0,0.0,34.84222484284677,34.84222484284677,0.0,0.0,0.0,0.0,0.0,0.0,28.304529616748898,28.304529616748898,0.0,16.6,28.089903591489225,28.089903591489225,28.089903591489225,28.089903591489225,28.089903591489225,32.01025776465323,32.01025776465323,21.166673437492292,18.581004364636307,32.01025776465323,32.01025776465323,28.155749763246234,28.155749763246234,32.01025776465323,32.01025776465323,32.01025776465323,28.155749763246234,32.01025776465323,28.155749763246234,19.934727789624453,20.065820167174568,16.6,0.0 
 05/19  16:00:00,16.8,95.0,18.149199945874734,94.00325783965934,19.70645888633903,70.90083403803506,20.836394535689017,100.0,19.036613677432516,81.30728866466026,18.462834764302464,74.7728571751944,19.745967500792887,70.72716681739519,12194.353646023828,0.41402208330945783,29.843028882895915,22.367069988683273,0.0,0.0,34.84222484284677,34.84222484284677,0.0,0.0,0.0,0.0,4585.609234295403,0.21802956975820853,27.429104042641764,24.9128934442837,1416.8083814494416,2.3719785049598485,25.919004008963626,25.919004008963626,25.919004008963626,29.9536909424868,29.9536909424868,30.050388688899204,25.796745268610845,20.836394535689017,18.462834764302464,30.050388688899204,30.050388688899204,29.843028882895915,29.843028882895915,25.796745268610845,30.050388688899204,30.050388688899204,22.367069988683273,30.050388688899204,27.32681828453785,19.70645888633903,19.745967500792887,16.8,5100510.1732179895 
 05/19  17:00:00,17.0,94.0,18.113719297417113,94.21311210815557,19.90724780533329,70.76700095464655,20.433085179177112,100.0,18.94587960921398,81.76915984760916,18.271331743151464,76.11267975675185,19.655919595099007,71.87959082792688,4927.0921566546585,0.2811644827106752,27.489098541776208,23.291442473884857,0.0,0.0,34.84222484284677,34.84222484284677,0.0,0.0,0.0,0.0,11660.263026629429,0.6971531699091704,27.489098541776208,23.485287908232284,1510.6230726338463,2.6609917429641374,23.482592605457477,23.482592605457477,23.482592605457477,27.51767657444568,27.51767657444568,27.49615654378227,23.489155479933743,20.433085179177112,18.271331743151464,27.49615654378227,27.49615654378227,27.489098541776208,27.489098541776208,23.489155479933743,27.49615654378227,27.49615654378227,23.291442473884857,27.49615654378227,23.485287908232284,19.90724780533329,19.655919595099007,17.0,5438243.0614818465 
 05/19  18:00:00,17.2,98.0,18.0658515791584,94.40276041832294,20.43710927929679,69.26781909212893,20.06012136652368,99.99999999999999,18.858203142880235,82.13621485871042,18.084333519612088,77.44777751556518,20.345935424260368,69.65934253365222,1785.6837660839267,0.07189700321504455,29.330123784412145,27.349462804313042,0.0,0.0,34.84222484284676,34.84222484284676,0.0,0.0,0.0,0.0,3514.594753590115,0.23663426741661003,29.330123784412145,28.145681223178386,473.76689585342365,12.398097266082246,25.481485634242564,25.481485634242564,25.481485634242564,26.826682341408723,26.826682341408723,29.41716337329063,28.131574705136263,20.06012136652368,18.084333519612088,29.41716337329063,29.41716337329063,26.97969783679643,26.97969783679643,28.131574705136263,29.41716337329063,29.41716337329063,24.999036856697323,29.41716337329063,25.795255275562667,20.43710927929679,20.345935424260368,17.199999999999996,1705560.825072325 
 05/19  19:00:00,17.0,100.0,18.023393260198905,94.65516618652258,20.694015597040135,69.43147517871586,19.767766938143026,99.99999999999999,18.783749276663855,82.51939040184455,17.96553177237388,78.82518155322035,20.971589531671604,68.25579655438494,0.0,0.0,29.330123784412145,29.330123784412145,16706.81096681705,0.5577535952277111,27.935778371523014,20.718407744913186,0.0,0.0,0.0,0.0,0.0,0.0,29.330123784412145,29.330123784412145,1487.770691827303,2.659264108903254,23.964848829998402,23.964848829998402,23.964848829998402,28.000119049774938,28.000119049774938,28.035712197768788,23.9071131134103,19.767766938143026,17.96553177237388,28.035712197768788,28.035712197768788,20.718407744913186,27.935778371523014,23.9071131134103,28.035712197768788,28.035712197768788,27.935778371523014,28.035712197768788,27.935778371523014,20.694015597040135,20.971589531671604,17.0,5355974.490578291 
 05/19  20:00:00,17.0,94.0,17.997574306974254,94.80901614795488,20.64625316651273,70.65576404059692,19.905694015745286,100.0,18.73777546483528,82.75698924796937,17.876592190556384,80.02291564455226,21.164421745138913,68.44027756425875,0.0,0.0,29.330123784412148,29.330123784412148,16130.600228861922,0.6594695557600944,28.450549261408753,22.598449870239836,0.0,0.0,0.0,0.0,0.0,0.0,29.330123784412148,29.330123784412148,1459.7373113225676,2.6133659551124904,24.557483043123693,24.557483043123693,24.557483043123693,28.592982143900716,28.592982143900716,28.571772155879536,24.560928836335098,19.905694015745286,17.876592190556384,28.571772155879536,28.571772155879536,22.598449870239836,28.450549261408753,24.560928836335098,28.571772155879536,28.571772155879536,28.450549261408753,28.571772155879536,28.450549261408753,20.64625316651273,21.164421745138913,17.0,5255054.320761244 
 05/19  21:00:00,17.1,98.0,17.989973286305194,94.7596052243657,20.409408836691547,72.38053495057565,20.45019633672073,99.3748342825439,18.707462642721197,82.83124310361745,17.838186417469927,80.69726611439414,20.998432749242554,69.8030551715029,0.0,0.0,29.330123784412148,29.330123784412148,7377.758872428504,0.19356623278942583,32.62760746000477,28.068408112892563,0.0,0.0,0.0,0.0,0.0,0.0,29.330123784412148,29.330123784412148,641.3158725020073,9.83104711937791,29.013390257587403,29.013390257587403,29.013390257587403,31.030845083302065,31.030845083302065,32.89900907370952,31.02119855710886,20.45019633672073,17.838186417469927,32.89900907370952,32.89900907370952,26.503130550362044,31.06232989747425,31.02119855710886,32.89900907370952,32.89900907370952,31.06232989747425,32.89900907370952,31.06232989747425,20.409408836691547,20.998432749242554,17.1,2308737.1410072264 
