Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/19  22:00:00,17.0,100.0,17.994250155852153,94.73411139333251,20.085970375705642,74.95610479572458,20.951721603613205,100.0,18.68671187702107,82.93886133046121,17.802712175808995,81.71502851710278,20.660815853836276,72.34528773328884,0.0,0.0,29.330123784412148,29.330123784412148,0.0,0.0,32.62760746000477,32.62760746000477,0.0,0.0,0.0,0.0,0.0,0.0,29.330123784412148,29.330123784412148,0.0,17.0,29.089121668784458,29.089121668784458,29.089121668784458,29.089121668784458,29.089121668784458,32.972568497819154,32.972568497819154,20.951721603613205,17.802712175808995,32.972568497819154,32.972568497819154,29.219574222619627,29.219574222619627,32.972568497819154,32.972568497819154,32.972568497819154,29.219574222619627,32.972568497819154,29.219574222619627,20.085970375705642,20.660815853836276,17.0,0.0 
 05/19  23:00:00,16.0,100.0,17.995864085582138,94.62976990586473,19.87390737590563,76.6225972750478,21.028639758708835,100.0,18.66384361830681,82.97458899561238,17.736422735856173,82.68205379534712,20.284703718843048,74.70356877081716,15638.882936279795,0.5092830317049769,31.813997548816012,24.29865289118257,0.0,0.0,32.62760746000477,32.62760746000477,0.0,0.0,0.0,0.0,0.0,0.0,29.330123784412148,29.330123784412148,1314.6740745244394,1.4767976420250193,28.066501554608827,28.066501554608827,28.066501554608827,32.10157941220822,32.10157941220822,32.10391041734706,28.043225976417382,21.028639758708835,17.736422735856173,32.10391041734706,32.10391041734706,31.813997548816012,31.813997548816012,28.043225976417382,32.10391041734706,32.10391041734706,24.29865289118257,32.10391041734706,31.813997548816012,19.87390737590563,20.284703718843048,16.0,4732826.668287981 
 05/19  24:00:00,16.2,100.0,17.989033550445807,94.67044497315368,20.585968913279284,73.44869307261183,20.8858820247457,99.99999999999999,18.621914421224236,83.19266220434845,17.69481734303621,83.02231051187027,19.97448422450252,76.28102117154295,4696.883404843602,0.14467046733812508,35.66712389150336,33.078122054839596,0.0,0.0,32.62760746000477,32.62760746000477,0.0,0.0,0.0,0.0,9805.311756713996,0.19954032877425487,33.70381237624105,25.840723393155155,1180.006652695896,1.5539582533007548,32.28682751911742,32.28682751911742,32.28682751911742,36.32153207721785,36.32153207721785,36.268023447657214,32.31944681380757,20.8858820247457,17.69481734303621,36.268023447657214,36.268023447657214,35.816145745271456,35.816145745271456,32.31944681380757,36.268023447657214,36.268023447657214,33.2271439086077,36.268023447657214,27.953056762185557,20.585968913279284,19.97448422450252,16.2,4248023.949705225 
 05/20  01:00:00,16.0,100.0,17.98190519742335,94.7129149186772,21.437182911806424,69.81356371794271,20.60518888599528,99.99999999999999,18.58623968609096,83.37870663697703,17.656663702582513,83.44815078972388,20.302272253415335,74.86522696005513,0.0,0.0,35.66712389150336,35.66712389150336,0.0,0.0,32.62760746000477,32.62760746000477,0.0,0.0,0.0,0.0,0.0,0.0,37.94410664909997,37.94410664909997,0.0,16.0,31.94243452958952,31.94243452958952,31.94243452958952,31.94243452958952,31.94243452958952,36.01958563064539,36.01958563064539,20.60518888599528,17.656663702582513,36.01958563064539,36.01958563064539,32.208461208817496,32.208461208817496,36.01958563064539,36.01958563064539,36.01958563064539,32.208461208817496,36.01958563064539,32.208461208817496,21.437182911806424,20.302272253415335,16.0,0.0 
 05/20  02:00:00,15.0,100.0,17.975680286401623,94.75001886642644,21.72480347200475,68.28085379230775,20.31843534790219,100.0,18.54973416351261,83.56957246321664,17.599315580696157,83.85458380186734,20.845134980321735,72.07114325680912,0.0,0.0,35.66712389150336,35.66712389150336,0.0,0.0,32.62760746000477,32.62760746000477,0.0,0.0,0.0,0.0,0.0,0.0,37.94410664909997,37.94410664909997,0.0,15.0,31.94243452958952,31.94243452958952,31.94243452958952,31.94243452958952,31.94243452958952,36.01958563064539,36.01958563064539,20.31843534790219,17.599315580696157,36.01958563064539,36.01958563064539,32.07939398775128,32.07939398775128,36.01958563064539,36.01958563064539,36.01958563064539,32.07939398775128,36.01958563064539,32.07939398775128,21.72480347200475,20.845134980321735,15.0,0.0 
 05/20  03:00:00,15.2,96.0,17.964142584670615,94.91375034083082,21.49215582061856,68.43662169936174,20.05575937561565,100.0,18.49908659979764,83.9191076589508,17.55153585621768,84.10575719323695,20.983645436020886,70.61038468301383,0.0,0.0,35.66712389150336,35.66712389150336,0.0,0.0,32.62760746000477,32.62760746000477,0.0,0.0,0.0,0.0,0.0,0.0,37.94410664909997,37.94410664909997,0.0,15.2,31.94243452958952,31.94243452958952,31.94243452958952,31.94243452958952,31.94243452958952,36.01958563064539,36.01958563064539,20.05575937561565,17.55153585621768,36.01958563064539,36.01958563064539,32.01091425867041,32.01091425867041,36.01958563064539,36.01958563064539,36.01958563064539,32.01091425867041,36.01958563064539,32.01091425867041,21.49215582061856,20.983645436020886,15.2,0.0 
 05/20  04:00:00,15.0,100.0,17.942123172404607,95.04537497791462,21.071884558530577,69.73842229179229,19.82406809010584,100.0,18.433029248655114,84.26732967933532,17.51836141291778,84.31974107723633,20.769026353724914,71.05420906952467,0.0,0.0,35.66712389150336,35.66712389150336,9250.280557716203,0.228568680005397,31.819679898005987,26.978715293175416,0.0,0.0,0.0,0.0,0.0,0.0,37.94410664909997,37.94410664909997,682.5004028515183,7.752386227272699,29.34658591531832,29.34658591531832,29.34658591531832,31.364251873405866,31.364251873405866,33.49072943620868,31.285286218401943,19.82406809010584,17.51836141291778,33.49072943620868,33.49072943620868,26.704608557048672,31.54557316187924,31.285286218401943,33.49072943620868,33.49072943620868,31.54557316187924,33.49072943620868,31.54557316187924,21.071884558530577,20.769026353724914,15.0,2457001.450265466 
 05/20  05:00:00,15.0,100.0,17.904935161971096,95.26813293271914,20.538650531532134,71.60240528477829,19.808211158194222,100.0,18.34784315560418,84.7187680072962,17.471313032456088,84.68762337100921,20.374096174024153,72.33690674848893,0.0,0.0,35.66712389150336,35.66712389150336,16453.1095016929,0.5388739727816804,29.290702233250123,21.986136494410992,0.0,0.0,0.0,0.0,0.0,0.0,37.94410664909997,37.94410664909997,1423.4879670339337,0.5599361848087483,25.36394490117877,25.36394490117877,25.36394490117877,29.399544640655037,29.399544640655037,29.423711514913755,25.323473763410924,19.808211158194222,17.471313032456088,29.423711514913755,29.423711514913755,21.986136494410992,29.290702233250123,25.323473763410924,29.423711514913755,29.423711514913755,29.290702233250123,29.423711514913755,29.290702233250123,20.538650531532134,20.374096174024153,15.0,5124556.681322161 
 05/20  06:00:00,13.8,98.0,17.86416297284338,95.51303620608819,19.851530755574885,72.9600770212036,20.14273669527322,98.06053783384567,18.252813156568372,85.22559127912622,17.34153324266144,84.75663107854774,19.82502755041058,73.0830002829154,6883.483409032994,0.2673932561874151,28.101466436001292,21.900848515152493,0.0,0.0,30.5417087550673,30.5417087550673,0.0,0.0,0.0,0.0,8990.769976842414,0.3909499197389662,28.101466436001292,22.60172554872391,1471.0927906153825,-0.6218912675989108,24.313389588311587,24.313389588311587,24.313389588311587,28.348794410196742,28.348794410196742,28.36910711262687,24.273595876027862,20.14273669527322,17.34153324266144,28.36910711262687,28.36910711262687,28.101466436001292,28.101466436001292,24.273595876027862,28.36910711262687,28.36910711262687,21.900848515152493,28.36910711262687,22.60172554872391,19.851530755574885,19.82502755041058,13.8,5295934.046215378 
 05/20  07:00:00,13.0,94.0,17.835528667582672,95.78113444036234,19.989156140928415,69.52061398162247,20.540987844139742,96.67787888505717,18.151865641416986,85.85347510090793,17.227557954833053,83.9548051165033,20.050216469487516,69.25884705734937,10783.76924449346,0.3757706418760557,31.723372955157352,24.71206469549728,0.0,0.0,30.5417087550673,30.5417087550673,0.0,0.0,0.0,0.0,2827.176736162498,0.11331992217962972,29.576785757316696,26.592439519179244,1310.9793268440314,-1.596970833541464,28.34624261673575,28.34624261673575,28.34624261673575,32.38133852723769,32.38133852723769,32.26976245678982,28.44153140296574,20.540987844139742,17.227557954833053,32.26976245678982,32.26976245678982,31.723372955157352,31.723372955157352,28.44153140296574,32.26976245678982,32.26976245678982,24.71206469549728,32.26976245678982,28.739026717019897,19.989156140928415,20.050216469487516,13.0,4719525.576638513 
 05/20  08:00:00,14.0,94.0,17.822005647174194,96.05429357069568,20.425697004410893,65.99804591848692,20.667015425994204,98.76789118489816,18.05768497563314,86.53580948408812,17.20687824769778,83.07804293077066,20.294454832942296,66.53587120581108,0.0,0.0,33.869960152998004,33.869960152998004,0.0,0.0,30.5417087550673,30.5417087550673,0.0,0.0,0.0,0.0,0.0,0.0,29.576785757316696,29.576785757316696,0.0,14.0,30.910756631582654,30.910756631582654,30.910756631582654,30.910756631582654,30.910756631582654,34.78086515287019,34.78086515287019,20.667015425994204,17.20687824769778,34.78086515287019,34.78086515287019,31.04076112564359,31.04076112564359,34.78086515287019,34.78086515287019,34.78086515287019,31.04076112564359,34.78086515287019,31.04076112564359,20.425697004410893,20.294454832942296,14.0,0.0 
 05/20  09:00:00,14.2,88.0,17.815630118164744,96.18868613873322,20.55228465129805,64.20186251231034,20.565411293322878,100.0,18.008365900051004,86.89119003724225,17.258446241120513,81.8799644016146,20.290779269388835,65.24831745562028,0.0,0.0,33.869960152998004,33.869960152998004,0.0,0.0,30.5417087550673,30.5417087550673,0.0,0.0,0.0,0.0,0.0,0.0,29.576785757316696,29.576785757316696,0.0,14.2,30.910756631582654,30.910756631582654,30.910756631582654,30.910756631582654,30.910756631582654,34.78086515287019,34.78086515287019,20.565411293322878,17.258446241120513,34.78086515287019,34.78086515287019,30.97575887861313,30.97575887861313,34.78086515287019,34.78086515287019,34.78086515287019,30.97575887861313,34.78086515287019,30.97575887861313,20.55228465129805,20.290779269388835,14.2,0.0 
 05/20  10:00:00,14.0,82.0,17.8221993419919,96.1488873328522,20.614222341229663,62.83456841697519,20.559461042843463,100.0,18.01559906257155,86.85166555496548,17.48860554672885,79.86243427116135,20.250319411609528,64.2645728793699,0.0,0.0,33.869960152998004,33.869960152998004,0.0,0.0,30.5417087550673,30.5417087550673,0.0,0.0,0.0,0.0,0.0,0.0,29.576785757316696,29.576785757316696,0.0,14.0,30.910756631582654,30.910756631582654,30.910756631582654,30.910756631582654,30.910756631582654,34.78086515287019,34.78086515287019,20.559461042843463,17.48860554672885,34.78086515287019,34.78086515287019,30.97575887861313,30.97575887861313,34.78086515287019,34.78086515287019,34.78086515287019,30.97575887861313,34.78086515287019,30.97575887861313,20.614222341229663,20.250319411609528,14.0,0.0 
 05/20  11:00:00,13.0,94.0,17.850954039357,96.07048820969962,20.688961146810243,61.965433087050016,20.908950814817835,99.69807348147522,18.069184757647864,86.64568193367697,17.749163454652546,78.11746499686899,20.14093123282041,64.10095342193549,0.0,0.0,33.869960152998004,33.869960152998004,0.0,0.0,30.5417087550673,30.5417087550673,0.0,0.0,0.0,0.0,0.0,0.0,29.576785757316696,29.576785757316696,0.0,13.0,30.910756631582654,30.910756631582654,30.910756631582654,30.910756631582654,30.910756631582654,34.78086515287019,34.78086515287019,20.908950814817835,17.749163454652546,34.78086515287019,34.78086515287019,31.04076112564359,31.04076112564359,34.78086515287019,34.78086515287019,34.78086515287019,31.04076112564359,34.78086515287019,31.04076112564359,20.688961146810243,20.14093123282041,13.0,0.0 
 05/20  12:00:00,13.0,91.0,17.906920062804755,95.73252903235148,20.720098227824103,61.350732845072436,21.660407699772605,97.6379945094582,18.13017692868413,86.31410558387765,18.08755367133053,76.08080629710288,20.06376402385755,63.892243333419145,0.0,0.0,33.869960152998004,33.869960152998004,0.0,0.0,30.541708755067297,30.541708755067297,0.0,0.0,0.0,0.0,0.0,0.0,29.576785757316692,29.576785757316692,0.0,13.0,30.91075663158265,30.91075663158265,30.91075663158265,30.91075663158265,30.91075663158265,34.78086515287019,34.78086515287019,21.660407699772605,18.08755367133053,34.78086515287019,34.78086515287019,31.10576337220524,31.10576337220524,34.78086515287019,34.78086515287019,34.78086515287019,31.10576337220524,34.78086515287019,31.10576337220524,20.720098227824103,20.06376402385755,13.0,0.0 
 05/20  13:00:00,13.0,88.0,17.99336768425168,95.21313104594464,20.49927824598446,60.91955481837574,22.520415375954798,95.47401925245019,18.336940643318147,85.20067328445359,18.333438186298984,73.93852619350838,20.147009428007898,62.266319109575385,0.0,0.0,33.869960152998004,33.869960152998004,0.0,0.0,30.541708755067297,30.541708755067297,0.0,0.0,0.0,0.0,5033.561086374444,0.11639676903330068,34.20258257596096,30.75402976005627,409.388343560321,8.102801915778123,30.586409106765764,30.586409106765764,30.586409106765764,31.93131062613257,31.93131062613257,34.63469231262608,33.2753232040076,22.520415375954798,18.333438186298984,34.63469231262608,34.63469231262608,31.984785865860168,31.984785865860168,33.2753232040076,34.63469231262608,34.63469231262608,31.984785865860168,34.63469231262608,28.536233049955474,20.49927824598446,20.147009428007898,13.0,1473798.0368171558 
 05/20  14:00:00,14.0,82.0,18.123189343475918,94.34513351003281,20.34296587863832,60.55933024228541,23.625204604423118,90.70303964288463,18.66315204717354,83.39362331364663,18.5496327144458,72.1670832185589,21.089862562230152,57.845467703124385,0.0,0.0,33.869960152998004,33.869960152998004,0.0,0.0,30.5417087550673,30.5417087550673,0.0,0.0,0.0,0.0,0.0,0.0,34.20258257596096,34.20258257596096,0.0,14.0,30.580868310953743,30.580868310953743,30.580868310953743,30.580868310953743,30.580868310953743,34.63219525684767,34.63219525684767,23.625204604423118,18.5496327144458,34.63219525684767,34.63219525684767,30.853052166336933,30.853052166336933,34.63219525684767,34.63219525684767,34.63219525684767,30.853052166336933,34.63219525684767,30.853052166336933,20.34296587863832,21.089862562230152,14.0,0.0 
 05/20  15:00:00,14.0,82.0,18.252753446448853,93.58032439564982,20.174097126017514,60.412098090965806,24.12727499986149,89.62677244816885,19.008872591734296,81.61088215202145,18.633924026413883,71.12772772480679,21.97788725422798,54.07844376644141,0.0,0.0,33.869960152998004,33.869960152998004,0.0,0.0,30.541708755067297,30.541708755067297,0.0,0.0,0.0,0.0,0.0,0.0,34.20258257596096,34.20258257596096,0.0,13.999999999999998,30.58086831095374,30.58086831095374,30.58086831095374,30.58086831095374,30.58086831095374,34.63219525684767,34.63219525684767,24.12727499986149,18.633924026413883,34.63219525684767,34.63219525684767,30.78500627209091,30.78500627209091,34.63219525684767,34.63219525684767,34.63219525684767,30.78500627209091,34.63219525684767,30.78500627209091,20.174097126017514,21.97788725422798,13.999999999999998,0.0 
 05/20  16:00:00,14.0,82.0,18.372107434566438,92.97447931174692,20.028452963683158,59.99019310178275,24.351480540851963,91.6327100934971,19.32433575126705,80.10122436264732,18.63112648143275,70.26603570101051,22.84988101489715,50.46445169823942,4562.41912399917,0.09013998877343284,34.311170908814816,30.27490153285045,0.0,0.0,30.541708755067297,30.541708755067297,0.0,0.0,0.0,0.0,0.0,0.0,34.20258257596096,34.20258257596096,397.2612882122504,9.090904093817523,31.00243537132566,31.00243537132566,31.00243537132566,32.34733689069247,32.34733689069247,35.02725882078643,33.719259282783604,24.351480540851963,18.63112648143275,35.02725882078643,35.02725882078643,32.25453498821009,32.25453498821009,33.719259282783604,35.02725882078643,35.02725882078643,28.218265612245723,35.02725882078643,32.25453498821009,20.028452963683158,22.84988101489715,13.999999999999998,1430140.6375641015 
 05/20  17:00:00,13.0,82.0,18.508021694039755,92.27734813878165,20.033145509936023,59.188368907968965,24.00829727563893,95.68967257845374,19.751019041366916,78.0826824787125,18.51480335346858,70.16959198184993,23.786244002295632,47.06117077336809,3620.7920070069404,0.07647146882946002,35.664886936441306,32.833052407977334,0.0,0.0,30.5417087550673,30.5417087550673,0.0,0.0,0.0,0.0,0.0,0.0,34.20258257596096,34.20258257596096,294.7474393078713,9.311566233848819,32.23271018486617,32.23271018486617,32.23271018486617,33.24138632439128,33.24138632439128,36.22800973871459,35.22980831522793,24.00829727563893,18.51480335346858,36.22800973871459,36.22800973871459,33.34291269170508,33.34291269170508,35.22980831522793,36.22800973871459,36.22800973871459,30.51107816324111,36.22800973871459,33.34291269170508,20.033145509936023,23.786244002295632,13.0,1061090.7815083365 
 05/20  18:00:00,13.0,85.0,18.574461800499343,91.89395187835586,20.443680666555274,56.745257451591584,22.792848173465202,99.79965033212966,19.821554065670863,77.74093606571728,18.287406210693334,70.29846870933706,22.77307839264074,49.18917011783604,0.0,0.0,35.82198510843892,35.82198510843892,0.0,0.0,30.5417087550673,30.5417087550673,0.0,0.0,0.0,0.0,0.0,0.0,34.20258257596096,34.20258257596096,0.0,13.0,32.34916296905637,32.34916296905637,32.34916296905637,32.34916296905637,32.34916296905637,36.35454265332601,36.35454265332601,22.792848173465202,18.287406210693334,36.35454265332601,36.35454265332601,32.61825990921889,32.61825990921889,36.35454265332601,36.35454265332601,36.35454265332601,32.61825990921889,36.35454265332601,32.61825990921889,20.443680666555274,22.77307839264074,13.0,0.0 
 05/20  19:00:00,10.0,93.0,18.525829300780806,92.26593674002915,20.403356715928595,56.470082369813596,21.780750357044464,100.0,19.69487706743378,78.43242536181921,18.00101769407335,71.26815599105768,21.569352804323188,52.54530181906432,0.0,0.0,35.82198510843892,35.82198510843892,0.0,0.0,30.541708755067305,30.541708755067305,0.0,0.0,0.0,0.0,0.0,0.0,34.20258257596096,34.20258257596096,0.0,10.0,32.34916296905637,32.34916296905637,32.34916296905637,32.34916296905637,32.34916296905637,36.35454265332601,36.35454265332601,21.780750357044464,18.00101769407335,36.35454265332601,36.35454265332601,32.68553199298144,32.68553199298144,36.35454265332601,36.35454265332601,36.35454265332601,32.68553199298144,36.35454265332601,32.68553199298144,20.403356715928595,21.569352804323188,10.0,0.0 
 05/20  20:00:00,10.0,93.0,18.410118686101555,92.9377520068141,20.135405337488564,56.86231686714429,21.005402962860558,99.99999999999999,19.46569935782451,79.55751143565688,17.762613723752803,71.90878775230789,20.683658297329877,54.94586571591651,0.0,0.0,35.82198510843892,35.82198510843892,0.0,0.0,30.541708755067297,30.541708755067297,0.0,0.0,0.0,0.0,0.0,0.0,34.20258257596096,34.20258257596096,0.0,10.0,32.34916296905637,32.34916296905637,32.34916296905637,32.34916296905637,32.34916296905637,36.35454265332601,36.35454265332601,21.005402962860558,17.762613723752803,36.35454265332601,36.35454265332601,32.550985742988686,32.550985742988686,36.35454265332601,36.35454265332601,36.35454265332601,32.550985742988686,36.35454265332601,32.550985742988686,20.135405337488564,20.683658297329877,10.0,0.0 
 05/20  21:00:00,9.4,95.0,18.264697862017783,93.7896849216482,19.77574130309092,57.24335193746924,20.389963284637446,99.99999999999999,19.15418338802601,81.11606704792146,17.547350924836863,72.17173175915217,19.691943051522934,57.52097864367266,9765.156683675448,0.45877254760868863,27.72042022854578,22.633818333439468,0.0,0.0,30.541708755067297,30.541708755067297,0.0,0.0,0.0,0.0,8315.724098245648,0.37280736634302003,27.72042022854578,21.806011061749032,1508.2285672858548,-5.059609182906559,23.547377173964605,23.547377173964605,23.547377173964605,27.582486182804402,27.582486182804402,27.74817594747575,23.36037535391655,20.389963284637446,17.547350924836863,27.74817594747575,27.74817594747575,27.72042022854578,27.72042022854578,23.36037535391655,27.74817594747575,27.74817594747575,22.633818333439468,27.74817594747575,21.806011061749032,19.77574130309092,19.691943051522934,9.4,5429622.842229078 
 05/20  22:00:00,9.0,100.0,18.129706267325123,94.68218736345779,19.972262773646115,56.045085473751755,19.775095366268502,100.0,18.768506334924524,83.17607489545529,17.33868891438567,72.71073022297253,19.838265507636237,56.490688370523785,5078.56500633623,0.30542953683375473,27.39445081588654,23.453855254608754,3652.9316152616598,0.12466800088365426,28.58882140779683,25.083319732924437,0.0,0.0,0.0,0.0,7995.783985515231,0.5237246922754022,27.39445081588654,23.769859006580297,1516.5255878461126,-5.447320254264081,23.37676960179614,23.37676960179614,23.37676960179614,27.41181272717398,27.41181272717398,27.40914749769613,23.36074491660119,19.775095366268502,17.33868891438567,27.40914749769613,27.40914749769613,23.888949141014145,27.39445081588654,23.36074491660119,27.40914749769613,27.40914749769613,23.453855254608754,27.40914749769613,23.769859006580297,19.972262773646115,19.838265507636237,9.0,5459492.116246005 
 05/20  23:00:00,10.0,93.0,18.000033189868525,95.45731671592537,20.148687247070114,54.79064175807901,19.402906517655765,100.0,18.401015147279374,85.11226875808089,17.240395855698896,72.55252687868463,20.138087083324443,54.80729795328993,0.0,0.0,26.63593406052636,26.63593406052636,16991.468489400468,0.9832000000000001,25.438958511329993,21.303653590056058,0.0,0.0,0.0,0.0,0.0,0.0,25.645396582159517,25.645396582159517,1618.5462122518882,-4.351464458506626,21.3809659238344,21.3809659238344,21.3809659238344,25.41523847353632,25.41523847353632,25.436661255282484,21.341163914881164,19.402906517655765,17.240395855698896,25.436661255282484,25.436661255282484,21.303653590056058,25.438958511329993,21.341163914881164,25.436661255282484,25.436661255282484,25.438958511329993,25.436661255282484,25.438958511329993,20.148687247070114,20.138087083324443,10.0,5826766.364106797 
 05/20  24:00:00,9.4,95.0,17.900994245794823,96.14939602488208,20.108155390210023,54.67182962019549,19.690483463862464,100.0,18.124927082992297,86.6862362209947,17.17486938238702,72.62544105847893,20.289245704531332,54.04465417226505,0.0,0.0,26.63593406052636,26.63593406052636,16494.31318545774,0.9832000000000001,27.02713905669177,23.01313447206023,0.0,0.0,0.0,0.0,0.0,0.0,25.645396582159517,25.645396582159517,1532.4359022580381,-5.036989127553447,23.039745091767568,23.039745091767568,23.039745091767568,27.074658054123226,27.074658054123226,27.046075449455518,23.049544511630565,19.690483463862464,17.17486938238702,27.046075449455518,27.046075449455518,23.01313447206023,27.02713905669177,23.049544511630565,27.046075449455518,27.046075449455518,27.02713905669177,27.046075449455518,27.02713905669177,20.108155390210023,20.289245704531332,9.4,5516769.248128938 
 05/21  01:00:00,10.0,93.0,17.838030456301496,96.5314167566455,19.839791965242597,55.259733709214046,20.221896763696613,99.43540185222966,17.90094436771121,87.91632553352306,17.096850030805093,72.65762966185935,20.102336756494473,54.35033838996617,7100.360492113013,0.2400302639520114,29.138825621500565,25.60041590710442,7938.919874496993,0.3522624937478195,29.34833276058289,26.652442078311182,0.0,0.0,0.0,0.0,0.0,0.0,25.645396582159517,25.645396582159517,1365.2441246209814,-4.592161794904663,26.801254314893406,26.801254314893406,26.801254314893406,30.836576492412327,30.836576492412327,30.750803163529536,26.86876697450119,20.221896763696613,17.096850030805093,30.750803163529536,30.750803163529536,27.799134289257122,30.495024971528828,26.86876697450119,30.750803163529536,30.750803163529536,26.956615257132682,30.750803163529536,30.495024971528828,19.839791965242597,20.102336756494473,10.0,4914878.848635534 
 05/21  02:00:00,9.0,93.0,17.790697360704367,96.81970473733261,20.028543647138957,53.96447311537037,20.679429913057188,100.0,17.70295741880059,89.01991832471548,17.001707479728843,72.48426561357508,19.837536801264296,54.59018763792578,0.0,0.0,33.50811466573393,33.50811466573393,0.0,0.0,29.34833276058289,29.34833276058289,0.0,0.0,0.0,0.0,15748.873467207897,0.5408032658762949,32.07718772551625,24.997465247391133,1306.3161687222128,-5.660646542151852,28.28751165179683,28.28751165179683,28.28751165179683,32.32254683289847,32.32254683289847,32.310066065293874,28.27989576998369,20.679429913057188,17.001707479728843,32.310066065293874,32.310066065293874,32.07718772551625,32.07718772551625,28.27989576998369,32.310066065293874,32.310066065293874,32.07718772551625,32.310066065293874,24.997465247391133,20.028543647138957,19.837536801264296,9.0,4702738.207399966 
 05/21  03:00:00,9.0,97.0,17.759691621295616,97.00907324985307,20.58147445655665,51.5238389508436,20.763130418261113,100.0,17.546885210613453,89.90085665675531,16.9350192324357,72.16771921864539,20.46488141003079,51.882108834032564,0.0,0.0,33.50811466573393,33.50811466573393,0.0,0.0,29.34833276058289,29.34833276058289,0.0,0.0,0.0,0.0,0.0,0.0,35.2590956011428,35.2590956011428,0.0,9.0,28.932121713313975,28.932121713313975,28.932121713313975,28.932121713313975,28.932121713313975,32.92451761188532,32.92451761188532,20.763130418261113,16.9350192324357,32.92451761188532,32.92451761188532,29.20497417732272,29.20497417732272,32.92451761188532,32.92451761188532,32.92451761188532,29.20497417732272,32.92451761188532,29.20497417732272,20.58147445655665,20.46488141003079,9.0,0.0 
 05/21  04:00:00,9.0,100.0,17.738411151689665,97.13928724254316,20.789294790083193,50.598159773796766,20.560961614571987,99.99999999999999,17.414397272707845,90.65636593621369,16.89121583175374,72.0399081726994,21.315015030476403,48.9786701335846,0.0,0.0,33.50811466573393,33.50811466573393,0.0,0.0,29.34833276058289,29.34833276058289,0.0,0.0,0.0,0.0,0.0,0.0,35.2590956011428,35.2590956011428,0.0,9.0,28.932121713313972,28.932121713313972,28.932121713313972,28.932121713313972,28.932121713313972,32.92451761188532,32.92451761188532,20.560961614571987,16.89121583175374,32.92451761188532,32.92451761188532,29.133290261217212,29.133290261217212,32.92451761188532,32.92451761188532,32.92451761188532,29.133290261217212,32.92451761188532,29.133290261217212,20.789294790083193,21.315015030476403,9.0,0.0 
 05/21  05:00:00,8.8,97.0,17.714530259656343,97.28565248294473,20.560964964392156,50.97165014875385,20.243169149840575,100.0,17.31574875881482,91.22353261129601,16.853036975288916,71.8280483617456,21.507234533940263,48.079640991498565,0.0,0.0,33.50811466573393,33.50811466573393,0.0,0.0,29.34833276058289,29.34833276058289,0.0,0.0,0.0,0.0,0.0,0.0,35.2590956011428,35.2590956011428,0.0,8.8,28.932121713313975,28.932121713313975,28.932121713313975,28.932121713313975,28.932121713313975,32.92451761188532,32.92451761188532,20.243169149840575,16.853036975288916,32.92451761188532,32.92451761188532,29.06623407890523,29.06623407890523,32.92451761188532,32.92451761188532,32.92451761188532,29.06623407890523,32.92451761188532,29.06623407890523,20.560964964392156,21.507234533940263,8.8,0.0 
 05/21  06:00:00,8.6,97.0,17.677496441776093,97.51311945211609,20.142725359168058,51.70698933926347,19.870117050133423,100.0,17.210847808380954,91.83104250910895,16.810500791400422,71.37029201041754,21.22511532096288,48.35741551100983,0.0,0.0,33.50811466573393,33.50811466573393,16215.756350329655,0.38795844656141437,31.584569071330144,21.58195108118384,0.0,0.0,0.0,0.0,0.0,0.0,35.2590956011428,35.2590956011428,1327.3010091662768,-6.037975887338861,27.712580773059205,27.712580773059205,27.712580773059205,31.74772696145006,31.74772696145006,31.765743117739312,27.674704580374943,19.870117050133423,16.810500791400422,31.765743117739312,31.765743117739312,21.58195108118384,31.584569071330144,27.674704580374943,31.765743117739312,31.765743117739312,31.584569071330144,31.765743117739312,31.584569071330144,20.142725359168058,21.22511532096288,8.6,4778283.632998596 
 05/21  07:00:00,7.0,100.0,17.620860857423274,97.95913304737832,19.608720647310932,52.56059143969793,19.950440264482317,100.0,17.057099222722616,92.8215815582902,16.714980713792833,70.97556120752887,20.682136766349927,49.167715937644246,13309.256897887524,0.748881334462409,28.327912851416748,24.0828328483465,4018.5275071970455,0.1444308925188677,28.327912851416748,21.490181071955256,0.0,0.0,0.0,0.0,0.0,0.0,35.2590956011428,35.2590956011428,1474.8501737753968,-7.511630094874533,24.237105714710466,24.237105714710466,24.237105714710466,28.27248108147196,28.27248108147196,28.34009778860368,24.149589854169157,19.950440264482317,16.714980713792833,28.34009778860368,28.34009778860368,21.490181071955256,28.327912851416748,24.149589854169157,28.34009778860368,28.34009778860368,24.0828328483465,28.34009778860368,28.327912851416748,19.608720647310932,20.682136766349927,7.0,5309460.625591428 
 05/21  08:00:00,7.0,100.0,17.561652111463417,98.42322034409368,20.069204393563894,50.13637918382818,20.00470091594609,100.0,16.891460292554793,93.89460456307714,16.641974006398595,70.41436332606145,20.103324825577122,50.01258344002267,2774.6646045225793,0.13389268624379452,29.77147403115737,27.29261339752533,11222.173362837435,0.27353864375174874,31.8656292699554,21.988095915594567,0.0,0.0,0.0,0.0,0.0,0.0,35.2590956011428,35.2590956011428,1308.8197190717256,-7.669699034150819,28.390893268633846,28.390893268633846,28.390893268633846,32.42597613781777,32.42597613781777,32.30993273918866,28.490759773927977,20.00470091594609,16.641974006398595,32.30993273918866,32.30993273918866,21.988095915594567,31.8656292699554,28.490759773927977,32.30993273918866,32.30993273918866,29.386768636323357,32.30993273918866,31.8656292699554,20.069204393563894,20.103324825577122,7.0,4711750.988658212 
 05/21  09:00:00,8.8,97.0,17.565991208961417,98.39625164242912,21.182932605490496,46.51144242744012,20.68843578077527,97.84307882260487,16.809570690971622,94.38392980060172,16.748511464184844,69.49954945204712,19.788418422086792,50.673395051813884,0.0,0.0,29.77147403115737,29.77147403115737,0.0,0.0,33.95978450875342,33.95978450875342,0.0,0.0,0.0,0.0,12472.296050596298,0.4289518622346492,32.888259705215326,27.665039918092923,982.7372122796819,-2.188991177510539,28.843154709413348,28.843154709413348,28.843154709413348,31.869447895155417,31.869447895155417,32.88424303722644,29.750001866239618,20.68843578077527,16.748511464184844,32.88424303722644,32.88424303722644,31.85314100318462,31.85314100318462,29.750001866239618,32.88424303722644,32.88424303722644,31.85314100318462,32.88424303722644,26.629921216062215,21.182932605490496,19.788418422086792,8.8,3537853.964206855 
 05/21  10:00:00,13.0,88.0,17.657219542177934,97.83153401831052,22.58543524158852,43.01970125970694,21.85641552007754,93.37938199276242,16.893549521003397,93.88214147941778,17.0771274418926,68.01166782210584,20.486134548070122,48.90035823255168,0.0,0.0,29.77147403115737,29.77147403115737,0.0,0.0,33.95978450875342,33.95978450875342,0.0,0.0,0.0,0.0,2927.221055554114,0.11201810222127978,33.819206541752735,32.56888698684675,248.65039365708623,10.064274301705412,30.27079112024437,30.27079112024437,30.27079112024437,31.07773203186445,31.07773203186445,34.11492575162141,33.37857542315411,21.85641552007754,17.0771274418926,34.11492575162141,34.11492575162141,31.29054052590005,31.29054052590005,33.37857542315411,34.11492575162141,34.11492575162141,31.29054052590005,34.11492575162141,30.040220970994067,22.58543524158852,20.486134548070122,13.0,895141.4171655104 
 05/21  11:00:00,13.0,88.0,17.797295610695226,96.97148438356488,23.159726007660986,41.89126659315407,23.670741339628183,86.01562743735757,17.18975078700863,92.13616372101755,17.467029480860283,66.34148278905407,21.482849337042236,46.376553482640254,0.0,0.0,29.77147403115737,29.77147403115737,0.0,0.0,33.95978450875342,33.95978450875342,0.0,0.0,0.0,0.0,0.0,0.0,33.81920654175273,33.81920654175273,0.0,12.999999999999998,30.309495375819665,30.309495375819665,30.309495375819665,30.309495375819665,30.309495375819665,34.15066431573991,34.15066431573991,23.670741339628183,17.467029480860283,34.15066431573991,34.15066431573991,30.69657346642093,30.69657346642093,34.15066431573991,34.15066431573991,34.15066431573991,30.69657346642093,34.15066431573991,30.69657346642093,23.159726007660986,21.482849337042236,12.999999999999998,0.0 
 05/21  12:00:00,16.2,67.0,17.96261417559426,96.06220939876833,23.00124899184607,42.51004885054724,24.8687789117188,82.3148014193175,17.69240561359439,89.34446954424487,17.890600562166686,64.48017396797184,22.002224104693624,45.15592414146333,0.0,0.0,29.77147403115737,29.77147403115737,0.0,0.0,33.95978450875342,33.95978450875342,0.0,0.0,0.0,0.0,0.0,0.0,33.819206541752735,33.819206541752735,0.0,16.200000000000003,30.309495375819672,30.309495375819672,30.309495375819672,30.309495375819672,30.309495375819672,34.15066431573991,34.15066431573991,24.8687789117188,17.890600562166686,34.15066431573991,34.15066431573991,30.63207409466786,30.63207409466786,34.15066431573991,34.15066431573991,34.15066431573991,30.63207409466786,34.15066431573991,30.63207409466786,23.00124899184607,22.002224104693624,16.200000000000003,0.0 
 05/21  13:00:00,18.0,59.0,18.151673039690277,94.83316553049524,22.52335424412941,43.80196238107486,25.962439620009953,79.7210861017735,18.283113609987755,85.99983571688038,18.279638011286178,62.68608767644446,22.155135696523203,44.780195057148276,0.0,0.0,29.77147403115737,29.77147403115737,0.0,0.0,33.95978450875342,33.95978450875342,0.0,0.0,0.0,0.0,0.0,0.0,33.81920654175273,33.81920654175273,0.0,18.0,30.30949537581967,30.30949537581967,30.30949537581967,30.30949537581967,30.30949537581967,34.15066431573991,34.15066431573991,25.962439620009953,18.279638011286178,34.15066431573991,34.15066431573991,30.56756000136298,30.56756000136298,34.15066431573991,34.15066431573991,34.15066431573991,30.56756000136298,34.15066431573991,30.56756000136298,22.52335424412941,22.155135696523203,18.0,0.0 
 05/21  14:00:00,18.0,59.0,18.354868300373074,93.53833325822757,22.116035020169498,44.936700862917974,26.781310639163024,78.70818738486851,18.932674188908514,82.49047502836069,18.582135061461553,61.26503518996188,22.30378621706299,44.41341026660535,0.0,0.0,29.771474031157368,29.771474031157368,0.0,0.0,33.95978450875342,33.95978450875342,0.0,0.0,0.0,0.0,0.0,0.0,33.81920654175272,33.81920654175272,0.0,18.0,30.309495375819665,30.309495375819665,30.309495375819665,30.309495375819665,30.309495375819665,34.15066431573991,34.15066431573991,26.781310639163024,18.582135061461553,34.15066431573991,34.15066431573991,30.503043910966518,30.503043910966518,34.15066431573991,34.15066431573991,34.15066431573991,30.503043910966518,34.15066431573991,30.503043910966518,22.116035020169498,22.30378621706299,18.0,0.0 
 05/21  15:00:00,19.4,55.0,18.55372994648379,92.28799789125128,21.832164725811136,45.872455885198974,27.229934350074856,81.22546013294176,19.557918894238934,79.26023968614842,18.827567483204486,60.00680121141797,22.813743227373344,43.20338260936067,0.0,0.0,29.771474031157368,29.771474031157368,0.0,0.0,33.95978450875342,33.95978450875342,0.0,0.0,0.0,0.0,0.0,0.0,33.81920654175272,33.81920654175272,0.0,19.4,30.309495375819665,30.309495375819665,30.309495375819665,30.309495375819665,30.309495375819665,34.15066431573991,34.15066431573991,27.229934350074856,18.827567483204486,34.15066431573991,34.15066431573991,30.503043910966518,30.503043910966518,34.15066431573991,34.15066431573991,34.15066431573991,30.503043910966518,34.15066431573991,30.503043910966518,21.832164725811136,22.813743227373344,19.4,0.0 
 05/21  16:00:00,19.0,56.0,18.749934748847398,91.25187612409755,21.570071538273382,46.7686354506749,27.290640531213427,84.05269933892257,20.11047784092069,76.66559961378493,18.96946066251783,59.38728307870315,23.73895194071028,40.99418774539176,0.0,0.0,29.77147403115737,29.77147403115737,0.0,0.0,33.95978450875342,33.95978450875342,0.0,0.0,0.0,0.0,0.0,0.0,33.81920654175273,33.81920654175273,0.0,19.0,30.30949537581967,30.30949537581967,30.30949537581967,30.30949537581967,30.30949537581967,34.15066431573991,34.15066431573991,27.290640531213427,18.96946066251783,34.15066431573991,34.15066431573991,30.56756000136298,30.56756000136298,34.15066431573991,34.15066431573991,34.15066431573991,30.56756000136298,34.15066431573991,30.56756000136298,21.570071538273382,23.73895194071028,19.0,0.0 
 05/21  17:00:00,18.0,59.0,18.923832277506733,90.26529343909246,21.26113542813982,47.72538519314783,26.615993630740427,90.08891887846123,20.51237058625734,74.78483276450999,18.960682033529867,59.24428066347399,24.389020190472138,39.47721307346944,0.0,0.0,29.771474031157368,29.771474031157368,0.0,0.0,33.95978450875342,33.95978450875342,0.0,0.0,0.0,0.0,0.0,0.0,33.81920654175272,33.81920654175272,0.0,18.0,30.309495375819665,30.309495375819665,30.309495375819665,30.309495375819665,30.309495375819665,34.15066431573991,34.15066431573991,26.615993630740427,18.960682033529867,34.15066431573991,34.15066431573991,30.503043910966518,30.503043910966518,34.15066431573991,34.15066431573991,34.15066431573991,30.503043910966518,34.15066431573991,30.503043910966518,21.26113542813982,24.389020190472138,18.0,0.0 
 05/21  18:00:00,15.0,72.0,18.977352220453493,89.96392632701009,20.66810940872702,49.5676543905069,24.927037610900832,99.24462416088133,20.659580678402776,74.10891407175704,18.703102476472527,60.087426340446925,23.253169708614184,42.33194764143799,0.0,0.0,29.77147403115737,29.77147403115737,0.0,0.0,33.95978450875342,33.95978450875342,0.0,0.0,0.0,0.0,0.0,0.0,33.81920654175273,33.81920654175273,0.0,15.0,30.309495375819665,30.309495375819665,30.309495375819665,30.309495375819665,30.309495375819665,34.15066431573991,34.15066431573991,24.927037610900832,18.703102476472527,34.15066431573991,34.15066431573991,30.69657346642093,30.69657346642093,34.15066431573991,34.15066431573991,34.15066431573991,30.69657346642093,34.15066431573991,30.69657346642093,20.66810940872702,23.253169708614184,15.0,0.0 
 05/21  19:00:00,15.0,72.0,18.922457025395694,90.27288814216082,20.095391358170176,51.43368933983003,23.56569114305347,99.94285119746073,20.585771455384542,74.44687526555548,18.45176919191503,60.90112248117022,22.014182601280808,45.71363175686992,0.0,0.0,29.77147403115737,29.77147403115737,0.0,0.0,33.95978450875342,33.95978450875342,0.0,0.0,0.0,0.0,0.0,0.0,33.819206541752735,33.819206541752735,0.0,15.0,30.309495375819672,30.309495375819672,30.309495375819672,30.309495375819672,30.309495375819672,34.15066431573991,34.15066431573991,23.56569114305347,18.45176919191503,34.15066431573991,34.15066431573991,30.63207409466786,30.63207409466786,34.15066431573991,34.15066431573991,34.15066431573991,30.63207409466786,34.15066431573991,30.63207409466786,20.095391358170176,22.014182601280808,15.0,0.0 
 05/21  20:00:00,14.0,88.0,18.783763532423137,91.05904400880277,19.60536021737459,53.89555028362607,22.51204179190899,100.0,20.3997057756231,75.30663499242584,18.215790139646423,62.03573644388739,21.128896427399198,49.05590746354652,13353.6337137236,0.598934913605765,29.829996402669813,25.70558381827903,0.0,0.0,33.95978450875342,33.95978450875342,0.0,0.0,0.0,0.0,0.0,0.0,33.81920654175273,33.81920654175273,1057.7604204929917,3.1210810615610387,26.856205606855227,26.856205606855227,26.856205606855227,29.88279346815149,29.88279346815149,30.936250865895893,27.704935085927097,22.51204179190899,18.215790139646423,30.936250865895893,30.936250865895893,30.029017895221216,30.029017895221216,27.704935085927097,30.936250865895893,30.936250865895893,25.904605310830433,30.936250865895893,30.029017895221216,19.60536021737459,21.128896427399198,14.0,3807937.5137747703 
 05/21  21:00:00,13.8,77.0,18.644683797169655,91.8546478825887,20.214890446050934,51.97001585780348,21.638467252955483,99.99816244089898,20.128441734205644,76.580132677931,18.005939247919432,62.72818676076234,20.367761814997273,51.48099636968725,5076.489185246792,0.27668825047198553,31.50460393751966,30.04149989066392,0.0,0.0,33.95978450875342,33.95978450875342,0.0,0.0,0.0,0.0,0.0,0.0,33.81920654175272,33.81920654175272,442.7864215466844,8.928305315127087,27.796026213177793,27.796026213177793,27.796026213177793,29.14107675671097,29.14107675671097,31.667214957599015,30.423880960913152,21.638467252955483,18.005939247919432,31.667214957599015,31.667214957599015,29.25994651649551,29.25994651649551,30.423880960913152,31.667214957599015,31.667214957599015,27.796842469639763,31.667214957599015,29.25994651649551,20.214890446050934,20.367761814997273,13.799999999999999,1594031.1175680638 
 05/21  22:00:00,13.0,82.0,18.51062000552058,92.62916359873861,21.134392662056367,49.10382945961508,20.950697295268874,100.0,19.81746152382738,78.07001190817047,17.820743193808653,63.31691579760929,19.636321543470025,53.86422922886695,0.0,0.0,31.504603937519665,31.504603937519665,0.0,0.0,33.95978450875342,33.95978450875342,0.0,0.0,0.0,0.0,12652.379321445458,0.5367313392451044,31.350654871358273,26.69587569824732,1032.338971179108,2.0745566997828164,26.87359123476387,26.87359123476387,26.87359123476387,29.900102916077216,29.900102916077216,30.914045923662982,27.775010419427907,20.950697295268874,17.820743193808653,30.914045923662982,30.914045923662982,29.923775491831286,29.923775491831286,27.775010419427907,30.914045923662982,30.914045923662982,29.923775491831286,30.914045923662982,25.26899631872034,21.134392662056367,19.636321543470025,13.0,3716420.296244789 
 05/21  23:00:00,12.0,88.0,18.39058751872583,93.4211533086729,21.373266083304834,48.43882789670897,20.42176308780565,100.0,19.52276152867945,79.59059964505911,17.660616221010404,63.87745743183463,20.145140887370285,52.245725027205225,0.0,0.0,31.504603937519665,31.504603937519665,0.0,0.0,33.95978450875342,33.95978450875342,0.0,0.0,0.0,0.0,7717.450476733544,0.3922014938452035,31.90763890508598,29.553899759097405,656.5374265713126,4.686721024292438,28.148367980797275,28.148367980797275,28.148367980797275,30.165904503213326,30.165904503213326,32.072613846917484,30.15625776199392,20.42176308780565,17.660616221010404,32.072613846917484,32.072613846917484,30.2610954092492,30.2610954092492,30.15625776199392,32.072613846917484,32.072613846917484,30.2610954092492,32.072613846917484,27.907356263260624,21.373266083304834,20.145140887370285,12.0,2363534.7356567252 
 05/21  24:00:00,12.0,84.0,18.281411404561187,94.06335825127812,21.167259628699643,48.886568833508406,19.979702178339053,99.99999999999999,19.227218717902865,81.06836634810318,17.54555124820789,64.1266485024789,20.933063453611297,49.59716329082128,0.0,0.0,31.50460393751966,31.50460393751966,5028.5333282084,0.1005933025323878,33.58853229376086,29.602188691709483,0.0,0.0,0.0,0.0,0.0,0.0,31.90763890508598,31.90763890508598,424.7897591594568,7.109088988044445,28.529037627218777,28.529037627218777,28.529037627218777,29.87399214519667,29.87399214519667,32.4698521999336,31.153863760929767,19.979702178339053,17.54555124820789,32.4698521999336,32.4698521999336,25.897613098499832,29.88395670055121,31.153863760929767,32.4698521999336,32.4698521999336,29.88395670055121,32.4698521999336,29.88395670055121,21.167259628699643,20.933063453611297,12.0,1529243.1329740447 
 05/22  01:00:00,12.0,88.0,18.184571252614877,94.63709749647109,20.73932233996259,50.167399719072826,19.80641981281365,100.0,18.92820840726943,82.59480325375733,17.453804397717736,64.35633541142906,21.232835417894194,48.66840464909282,0.0,0.0,31.504603937519665,31.504603937519665,16149.385777149575,0.3813120856218488,32.08271428402753,21.460327097754206,0.0,0.0,0.0,0.0,0.0,0.0,31.90763890508598,31.90763890508598,1311.4231918462344,-2.6281245808660305,28.258371532644617,28.258371532644617,28.258371532644617,32.29342655285866,32.29342655285866,32.340557401441394,28.18885274364181,19.80641981281365,17.453804397717736,32.340557401441394,32.340557401441394,21.460327097754206,32.08271428402753,28.18885274364181,32.340557401441394,32.340557401441394,32.08271428402753,32.340557401441394,32.08271428402753,20.73932233996259,21.232835417894194,12.0,4721123.490646444 
 05/22  02:00:00,12.0,82.0,18.100606521780396,95.13774518444401,20.240946512080345,51.497395954045146,19.984333464487023,99.87003487164532,18.67628233063028,83.90599706221249,17.370363163857135,64.38027627855641,21.055256484802754,48.976239821521304,0.0,0.0,31.504603937519665,31.504603937519665,14731.582661656439,0.3370908691997282,33.328179040122066,22.861668065829242,0.0,0.0,0.0,0.0,0.0,0.0,31.90763890508598,31.90763890508598,1256.2373428412786,-2.6946798177996767,29.72709553538239,29.72709553538239,29.72709553538239,33.76187917228266,33.76187917228266,33.69632589608528,29.77617130764211,19.984333464487023,17.370363163857135,33.69632589608528,33.69632589608528,22.861668065829242,33.328179040122066,29.77617130764211,33.69632589608528,33.69632589608528,33.328179040122066,33.69632589608528,33.328179040122066,20.240946512080345,21.055256484802754,12.0,4522454.434228603 
 05/22  03:00:00,11.2,86.0,18.029760871988017,95.56250085947197,19.829405462329543,52.37612069410651,20.368553757364232,99.76909481133096,18.45736373054283,85.06442924975977,17.26719430911937,64.39083564593606,20.658185370142643,49.758557047314056,16000.839139286109,0.5173603958392887,32.1971667297821,24.706969954569328,0.0,0.0,33.95712541781156,33.95712541781156,0.0,0.0,0.0,0.0,0.0,0.0,31.90763890508598,31.90763890508598,1302.6634895705215,-3.451623706104363,28.382483430837894,28.382483430837894,28.382483430837894,32.41750027419947,32.41750027419947,32.441572100680716,28.339122033957025,20.368553757364232,17.26719430911937,32.441572100680716,32.441572100680716,32.1971667297821,32.1971667297821,28.339122033957025,32.441572100680716,32.441572100680716,24.706969954569328,32.441572100680716,32.1971667297821,19.829405462329543,20.658185370142643,11.2,4689588.562453877 
 05/22  04:00:00,11.0,87.0,17.97135146012043,95.91429365095271,20.430868141364208,50.067029489650004,20.43650531311941,100.0,18.267522163971694,86.08356737653686,17.189139202808285,64.3179683726492,20.1700314076002,50.877836154177245,0.0,0.0,34.846420148917176,34.846420148917176,0.0,0.0,33.95712541781156,33.95712541781156,0.0,0.0,0.0,0.0,0.0,0.0,31.90763890508598,31.90763890508598,0.0,11.0,28.8746913271778,28.8746913271778,28.8746913271778,28.8746913271778,28.8746913271778,32.874934189347684,32.874934189347684,20.43650531311941,17.189139202808285,32.874934189347684,32.874934189347684,29.147807767572303,29.147807767572303,32.874934189347684,32.874934189347684,32.874934189347684,29.147807767572303,32.874934189347684,29.147807767572303,20.430868141364208,20.1700314076002,11.0,0.0 
 05/22  05:00:00,10.0,87.0,17.917157603431068,96.2420153257759,21.27223656779625,47.06728059043533,20.23759385695682,99.99999999999999,18.08056197750885,87.10069648687764,17.10179425139635,64.26833465574165,19.690040813685908,51.892916844215534,0.0,0.0,34.846420148917176,34.846420148917176,0.0,0.0,33.957125417811554,33.957125417811554,0.0,0.0,0.0,0.0,11318.277574292055,0.4615135964560051,31.265216408515435,27.321718587547473,905.3434221655409,0.2588210307723924,27.58048781003448,27.58048781003448,27.58048781003448,30.27068557768076,30.27068557768076,31.64503137494991,28.85863999847322,20.23759385695682,17.10179425139635,31.64503137494991,31.64503137494991,30.321421862586714,30.321421862586714,28.85863999847322,31.64503137494991,31.64503137494991,30.321421862586714,31.64503137494991,26.377924041618755,21.27223656779625,19.690040813685908,10.0,3259236.3197959475 
