Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/22  06:00:00,10.0,90.0,17.8625804988512,96.6688363875464,21.55313769264641,45.935263893193856,19.924244400862236,100.0,17.8960713923601,88.20481441494923,17.036483284858825,64.23298225384386,20.034541818399408,50.43999525073481,0.0,0.0,34.846420148917176,34.846420148917176,5300.196448239439,0.14002813995058672,31.902060241572414,27.37440292874556,0.0,0.0,0.0,0.0,10737.354838813513,0.4770373693183385,31.250651486230424,25.77260048701838,1341.4179603332584,-4.62153616733774,27.41080729807551,27.41080729807551,27.41080729807551,31.44601177542413,31.44601177542413,31.452955008972157,27.383740370581556,19.924244400862236,17.036483284858825,31.452955008972157,31.452955008972157,26.72299417340357,31.250651486230424,27.383740370581556,31.452955008972157,31.452955008972157,31.250651486230424,31.452955008972157,25.77260048701838,21.55313769264641,20.034541818399408,10.0,4829104.65719973 
 05/22  07:00:00,10.0,87.0,17.806885490307423,97.0085756081306,21.326869027387975,46.04851940916725,19.82589390304427,100.0,17.711436661192195,89.23686486200012,16.992197607798126,63.89533204545221,20.518370943630558,48.401263801022964,0.0,0.0,34.846420148917176,34.846420148917176,16284.51612895165,0.49560026454757733,29.80217382070868,21.94090944081534,0.0,0.0,0.0,0.0,0.0,0.0,29.846995065333264,29.846995065333264,1400.4826411229224,-4.571587065037258,25.895874169714034,25.895874169714034,25.895874169714034,29.93137118142304,29.93137118142304,29.93390076283505,25.875693169550118,19.82589390304427,16.992197607798126,29.93390076283505,29.93390076283505,21.94090944081534,29.80217382070868,25.875693169550118,29.93390076283505,29.93390076283505,29.80217382070868,29.93390076283505,29.80217382070868,21.326869027387975,20.518370943630558,10.0,5041737.50804252 
 05/22  08:00:00,10.0,87.0,17.76199524545563,97.28338697567881,20.853491824015816,46.85421557981042,20.10297116342155,99.70935662568914,17.570518518169692,90.03372423054712,16.945031179369227,63.556577995744576,20.614752821583167,47.552934351474825,0.0,0.0,34.846420148917176,34.846420148917176,0.0,0.0,30.79347771005013,30.79347771005013,0.0,0.0,0.0,0.0,0.0,0.0,29.846995065333264,29.846995065333264,0.0,10.0,25.83437782246531,25.83437782246531,25.83437782246531,25.83437782246531,25.83437782246531,29.873957823429762,29.873957823429762,20.10297116342155,16.945031179369227,29.873957823429762,29.873957823429762,26.10883586030588,26.10883586030588,29.873957823429762,29.873957823429762,29.873957823429762,26.10883586030588,29.873957823429762,26.10883586030588,20.853491824015816,20.614752821583167,10.0,0.0 
 05/22  09:00:00,11.6,86.0,17.786052344728645,97.23198552817159,21.289434600414594,45.65396808838012,21.130009097380483,95.43992734453357,17.5027623248154,90.50904882165813,17.0677908130064,62.965132982716405,20.52756174707533,47.84802741562984,0.0,0.0,34.846420148917176,34.846420148917176,0.0,0.0,30.79347771005013,30.79347771005013,0.0,0.0,0.0,0.0,0.0,0.0,29.846995065333264,29.846995065333264,0.0,11.6,25.83437782246531,25.83437782246531,25.83437782246531,25.83437782246531,25.83437782246531,29.873957823429762,29.873957823429762,21.130009097380483,17.0677908130064,29.873957823429762,29.873957823429762,26.10577247253316,26.10577247253316,29.873957823429762,29.873957823429762,29.873957823429762,26.10577247253316,29.873957823429762,26.10577247253316,21.289434600414594,20.52756174707533,11.6,0.0 
 05/22  10:00:00,14.0,82.0,17.87918470547025,96.66330130682577,21.967601157416194,44.44541156115508,22.30754040914433,91.69019213248286,17.607302743571516,89.91370692168097,17.355932761084137,61.934708848410864,20.44441416375168,48.80136225138426,0.0,0.0,34.846420148917176,34.846420148917176,0.0,0.0,30.79347771005013,30.79347771005013,0.0,0.0,0.0,0.0,0.0,0.0,29.846995065333264,29.846995065333264,0.0,14.0,25.83437782246531,25.83437782246531,25.83437782246531,25.83437782246531,25.83437782246531,29.873957823429762,29.873957823429762,22.30754040914433,17.355932761084137,29.873957823429762,29.873957823429762,26.10577247253316,26.10577247253316,29.873957823429762,29.873957823429762,29.873957823429762,26.10577247253316,29.873957823429762,26.10577247253316,21.967601157416194,20.44441416375168,14.0,0.0 
 05/22  11:00:00,16.0,72.0,17.991912984572703,95.97988818585502,22.473418889587045,43.66017841139607,23.74744633889448,85.8832387779875,17.881544943626842,88.37282149167554,17.74121091879858,60.63677971856545,20.351457506551984,49.71915594045973,0.0,0.0,34.846420148917176,34.846420148917176,0.0,0.0,30.79347771005013,30.79347771005013,0.0,0.0,0.0,0.0,0.0,0.0,29.846995065333264,29.846995065333264,0.0,16.0,25.83437782246531,25.83437782246531,25.83437782246531,25.83437782246531,25.83437782246531,29.873957823429762,29.873957823429762,23.74744633889448,17.74121091879858,29.873957823429762,29.873957823429762,26.17361896540315,26.17361896540315,29.873957823429762,29.873957823429762,29.873957823429762,26.17361896540315,29.873957823429762,26.17361896540315,22.473418889587045,20.351457506551984,16.0,0.0 
 05/22  12:00:00,17.9,67.0,18.128544244626063,95.15884918474816,22.415998561803683,44.77933306749708,25.13597450364434,82.71705489360545,18.318439304540597,85.97896289927502,18.121932313753977,59.60047188147269,20.326584476476484,50.886879020164734,0.0,0.0,34.846420148917176,34.846420148917176,0.0,0.0,30.79347771005013,30.79347771005013,0.0,0.0,0.0,0.0,0.0,0.0,29.846995065333264,29.846995065333264,0.0,17.9,25.83437782246531,25.83437782246531,25.83437782246531,25.83437782246531,25.83437782246531,29.873957823429762,29.873957823429762,25.13597450364434,18.121932313753977,29.873957823429762,29.873957823429762,26.17361896540315,26.17361896540315,29.873957823429762,29.873957823429762,29.873957823429762,26.17361896540315,29.873957823429762,26.17361896540315,22.415998561803683,20.326584476476484,17.9,0.0 
 05/22  13:00:00,20.0,60.0,18.297499083501858,94.15448638263618,22.04436137973575,46.71037859820117,26.353937153437222,81.68537723765711,18.886867573481332,82.97269773508405,18.488519745559884,58.672272770003445,20.438229934967712,51.531573933529195,0.0,0.0,34.846420148917176,34.846420148917176,0.0,0.0,30.79347771005013,30.79347771005013,0.0,0.0,0.0,0.0,0.0,0.0,29.846995065333264,29.846995065333264,0.0,20.0,25.83437782246531,25.83437782246531,25.83437782246531,25.83437782246531,25.83437782246531,29.873957823429762,29.873957823429762,26.353937153437222,18.488519745559884,29.873957823429762,29.873957823429762,26.17361896540315,26.17361896540315,29.873957823429762,29.873957823429762,29.873957823429762,26.17361896540315,29.873957823429762,26.17361896540315,22.04436137973575,20.438229934967712,20.0,0.0 
 05/22  14:00:00,20.0,60.0,18.49157132811201,92.92357201533558,21.757077891529942,47.92838086655539,27.241765813956263,81.3071561818483,19.55850414370086,79.49296561741767,18.782765977445653,57.75643360863109,20.82030614123716,50.74651650436079,0.0,0.0,34.846420148917176,34.846420148917176,0.0,0.0,30.79347771005013,30.79347771005013,0.0,0.0,0.0,0.0,0.0,0.0,29.84699506533326,29.84699506533326,0.0,20.0,25.834377822465306,25.834377822465306,25.834377822465306,25.834377822465306,25.834377822465306,29.87395782342976,29.87395782342976,27.241765813956263,18.782765977445653,29.87395782342976,29.87395782342976,26.037923879414166,26.037923879414166,29.87395782342976,29.87395782342976,29.87395782342976,26.037923879414166,29.87395782342976,26.037923879414166,21.757077891529942,20.82030614123716,20.0,0.0 
 05/22  15:00:00,20.5,53.0,18.688737332512094,91.7832857680478,21.625020157004542,48.64089185503762,27.361216672839348,86.83417340393028,20.20420549959342,76.37346048697832,19.099816591119914,56.785962453090946,21.55719987512297,48.83014177860588,0.0,0.0,34.846420148917176,34.846420148917176,0.0,0.0,30.79347771005013,30.79347771005013,0.0,0.0,0.0,0.0,0.0,0.0,29.84699506533326,29.84699506533326,0.0,20.5,25.834377822465306,25.834377822465306,25.834377822465306,25.834377822465306,25.834377822465306,29.87395782342976,29.87395782342976,27.361216672839348,19.099816591119914,29.87395782342976,29.87395782342976,26.037923879414166,26.037923879414166,29.87395782342976,29.87395782342976,29.87395782342976,26.037923879414166,29.87395782342976,26.037923879414166,21.625020157004542,21.55719987512297,20.5,0.0 
 05/22  16:00:00,19.7,58.0,18.88299002539861,90.67519655013949,21.441425734863465,49.39045446706585,27.39347296909633,90.30528205739783,20.779357974319435,73.71019863973889,19.225718407408852,56.443502194367724,22.603701250584777,46.00058261963885,0.0,0.0,34.846420148917176,34.846420148917176,0.0,0.0,30.79347771005013,30.79347771005013,0.0,0.0,0.0,0.0,0.0,0.0,29.846995065333264,29.846995065333264,0.0,19.7,25.83437782246531,25.83437782246531,25.83437782246531,25.83437782246531,25.83437782246531,29.873957823429762,29.873957823429762,27.39347296909633,19.225718407408852,29.873957823429762,29.873957823429762,26.10577247253316,26.10577247253316,29.873957823429762,29.873957823429762,29.873957823429762,26.10577247253316,29.873957823429762,26.10577247253316,21.441425734863465,22.603701250584777,19.7,0.0 
 05/22  17:00:00,19.0,64.0,19.056358661860582,89.6988746137214,21.148742293756776,50.76350892705967,26.838361033741855,98.63358853813045,21.149010640830227,72.05355818732627,19.20093761073132,56.778383352968476,23.500972133788487,43.98661006357199,0.0,0.0,34.846420148917176,34.846420148917176,0.0,0.0,30.79347771005013,30.79347771005013,0.0,0.0,0.0,0.0,0.0,0.0,29.846995065333264,29.846995065333264,0.0,19.0,25.83437782246531,25.83437782246531,25.83437782246531,25.83437782246531,25.83437782246531,29.873957823429762,29.873957823429762,26.838361033741855,19.20093761073132,29.873957823429762,29.873957823429762,26.10577247253316,26.10577247253316,29.873957823429762,29.873957823429762,29.873957823429762,26.10577247253316,29.873957823429762,26.10577247253316,21.148742293756776,23.500972133788487,19.0,0.0 
 05/22  18:00:00,17.7,70.0,19.114739158140328,89.37255907881955,20.680133909357018,52.48521272517849,25.231360734003847,99.98378903048047,21.301256563011297,71.38340533598668,18.98338136285703,57.677588069411215,22.587958333123062,46.700191852899025,0.0,0.0,34.846420148917176,34.846420148917176,0.0,0.0,30.793477710050134,30.793477710050134,0.0,0.0,0.0,0.0,0.0,0.0,29.84699506533326,29.84699506533326,0.0,17.7,25.834377822465306,25.834377822465306,25.834377822465306,25.834377822465306,25.834377822465306,29.873957823429755,29.873957823429755,25.231360734003847,18.98338136285703,29.873957823429755,29.873957823429755,26.241449976296906,26.241449976296906,29.873957823429755,29.873957823429755,29.873957823429755,26.241449976296906,29.873957823429755,26.241449976296906,20.680133909357018,22.587958333123062,17.7,0.0 
 05/22  19:00:00,14.0,88.0,19.03653009465035,89.8098070230248,20.121486689711855,54.532722691654016,23.850985027077527,100.0,21.22819737847503,71.70402313573763,18.67130748833757,58.92222998035693,21.4793349335457,50.158368540293935,0.0,0.0,34.846420148917176,34.846420148917176,0.0,0.0,30.79347771005013,30.79347771005013,0.0,0.0,0.0,0.0,0.0,0.0,29.846995065333264,29.846995065333264,0.0,14.000000000000002,25.83437782246531,25.83437782246531,25.83437782246531,25.83437782246531,25.83437782246531,29.873957823429762,29.873957823429762,23.850985027077527,18.67130748833757,29.873957823429762,29.873957823429762,26.17361896540315,26.17361896540315,29.873957823429762,29.873957823429762,29.873957823429762,26.17361896540315,29.873957823429762,26.17361896540315,20.121486689711855,21.4793349335457,14.000000000000002,0.0 
 05/22  20:00:00,14.0,94.0,18.89956273979746,90.67086524670451,19.68425779687051,56.42713455267989,22.797335102788054,100.0,21.00577915469872,72.76206286102021,18.425513234995094,60.069228365882715,20.73280225537729,52.88069682364908,12347.85715287674,0.5178145717339568,30.888151323049136,26.51520047328997,0.0,0.0,30.79347771005013,30.79347771005013,0.0,0.0,0.0,0.0,0.0,0.0,29.846995065333264,29.846995065333264,1059.0548823230688,3.133776399721958,25.68748934949096,25.68748934949096,25.68748934949096,28.714143069474517,28.714143069474517,29.738850353383583,26.667704044636224,22.797335102788054,18.425513234995094,29.738850353383583,29.738850353383583,28.702989403953136,28.702989403953136,26.667704044636224,29.738850353383583,29.738850353383583,24.330038554193965,29.738850353383583,28.702989403953136,19.68425779687051,20.73280225537729,14.0,3812597.5763630476 
 05/22  21:00:00,13.0,89.0,18.719221391073845,91.6990397617169,19.90134339893431,56.05452500562417,21.87449021254727,100.0,20.665572088737473,74.3017749534635,18.165259498383367,61.285138619461904,19.91820900434049,55.99878349044679,10193.20467844447,0.3763785900859848,31.287806082367,25.040098309518594,0.0,0.0,30.79347771005013,30.79347771005013,0.0,0.0,0.0,0.0,5607.83589714594,0.20273084913255965,29.59095233106082,25.99364513553502,1341.7590534459919,-1.5832103918951912,27.510838973212856,27.510838973212856,27.510838973212856,31.545917898534736,31.545917898534736,31.557752857740503,27.47785067723931,21.87449021254727,18.165259498383367,31.557752857740503,31.557752857740503,31.287806082367,31.287806082367,27.47785067723931,31.557752857740503,31.557752857740503,25.040098309518594,31.557752857740503,27.69049888684119,19.90134339893431,19.91820900434049,13.0,4830332.592405571 
 05/22  22:00:00,12.0,88.0,18.55275758222056,92.65954865637076,20.741938775086332,53.16860315701561,21.1392475904856,99.99999999999999,20.27644207947652,76.10785357003932,17.937892164946817,62.1695737131512,19.586844493716548,57.10219884296911,2077.312821126193,0.11778010059515553,29.38094181388674,27.97442376947081,0.0,0.0,30.79347771005013,30.79347771005013,0.0,0.0,0.0,0.0,13917.988342495448,0.6553253631580452,29.87987924806515,24.472896842134766,1395.6597772983027,-2.5486324508208296,26.012016841934184,26.012016841934184,26.012016841934184,30.047491422319965,30.047491422319965,30.018979932395865,26.023133340988153,21.1392475904856,17.937892164946817,30.018979932395865,30.018979932395865,29.87987924806515,29.87987924806515,26.023133340988153,30.018979932395865,30.018979932395865,28.473361203649223,30.018979932395865,24.472896842134766,20.741938775086332,19.586844493716548,12.0,5024375.19827389 
 05/22  23:00:00,11.0,94.0,18.416353405155544,93.45490939531172,21.225128589488587,51.36129574935396,20.568806619516295,99.99999999999999,19.873263968851877,78.03152019811374,17.744992677282617,62.839904157679904,20.455003627956298,53.85548412673978,0.0,0.0,29.38094181388674,29.38094181388674,0.0,0.0,30.79347771005013,30.79347771005013,0.0,0.0,0.0,0.0,0.0,0.0,32.39718299205884,32.39718299205884,0.0,11.0,25.923776424237637,25.923776424237637,25.923776424237637,25.923776424237637,25.923776424237637,29.984951500187858,29.984951500187858,20.568806619516295,17.744992677282617,29.984951500187858,29.984951500187858,26.189009923663345,26.189009923663345,29.984951500187858,29.984951500187858,29.984951500187858,26.189009923663345,29.984951500187858,26.189009923663345,21.225128589488587,20.455003627956298,11.0,0.0 
 05/22  24:00:00,11.0,95.0,18.312368567971877,94.15939206931547,21.169625104129246,51.45145477673247,20.11778387466054,100.0,19.503411968610664,79.92301233129902,17.605608623904764,63.41077145234321,21.52944321182284,50.33155704607294,0.0,0.0,29.38094181388674,29.38094181388674,0.0,0.0,30.79347771005013,30.79347771005013,0.0,0.0,0.0,0.0,0.0,0.0,32.39718299205884,32.39718299205884,0.0,11.0,25.92377642423764,25.92377642423764,25.92377642423764,25.92377642423764,25.92377642423764,29.98495150018786,29.98495150018786,20.11778387466054,17.605608623904764,29.98495150018786,29.98495150018786,26.196621915189333,26.196621915189333,29.98495150018786,29.98495150018786,29.98495150018786,26.196621915189333,29.98495150018786,26.196621915189333,21.169625104129246,21.52944321182284,11.0,0.0 
 05/23  01:00:00,11.0,87.0,18.231041050877305,94.64128234620671,20.819868584467812,52.13916910203119,19.7773479335984,100.0,19.230642036709238,81.29156672627924,17.506369658857793,63.60607644018316,21.704478427097655,49.383396726231304,0.0,0.0,29.38094181388674,29.38094181388674,8267.23458321817,0.2433998027240361,29.927600158509748,25.864539939994316,0.0,0.0,0.0,0.0,0.0,0.0,32.39718299205884,32.39718299205884,717.092521870662,3.7361817482969952,25.522885815212334,25.522885815212334,25.522885815212334,27.54070904887532,27.54070904887532,29.58519206224303,27.529892071432805,19.7773479335984,17.506369658857793,29.58519206224303,29.58519206224303,23.497900693246308,27.56096091176174,27.529892071432805,29.58519206224303,29.58519206224303,27.56096091176174,29.58519206224303,27.56096091176174,20.819868584467812,21.704478427097655,11.0,2581533.0787343835 
 05/23  02:00:00,10.6,90.0,18.155042544050183,95.09414710512868,20.319666719587303,53.012822719280855,19.650199957677586,100.0,18.902165781563973,82.9747950467939,17.39259145180764,63.68924878200383,21.43878964296452,49.481489858449486,0.0,0.0,29.38094181388674,29.38094181388674,16881.689373353496,0.7386099715411387,27.308505755698576,21.837305489673597,0.0,0.0,0.0,0.0,0.0,0.0,32.39718299205884,32.39718299205884,1520.0824036144709,-3.8446921508751277,23.289945699632405,23.289945699632405,23.289945699632405,27.324955276686694,27.324955276686694,27.35838692868058,23.23755083144612,19.650199957677586,17.39259145180764,27.35838692868058,27.35838692868058,21.837305489673597,27.308505755698576,23.23755083144612,27.35838692868058,27.35838692868058,27.308505755698576,27.35838692868058,27.308505755698576,20.319666719587303,21.43878964296452,10.6,5472296.653012095 
 05/23  03:00:00,10.3,88.0,18.075487157756722,95.57086323018056,19.77014416261475,53.948600879230945,20.032751625274017,99.11488782737851,18.587305014259798,84.62509458566262,17.28289977244019,63.66118046602439,20.956008770254265,50.13144145872951,10699.661390734072,0.5032285669562502,28.142646061390145,23.05282210532665,5148.5500723353425,0.190645894239328,28.142646061390145,21.682590794859657,0.0,0.0,0.0,0.0,0.0,0.0,32.39718299205884,32.39718299205884,1470.7825825770117,-4.199450015942594,24.318985967781973,24.318985967781973,24.318985967781973,28.3543929492724,28.3543929492724,28.33322958427635,24.32106266799068,20.032751625274017,17.28289977244019,28.33322958427635,28.33322958427635,21.682590794859657,28.142646061390145,24.32106266799068,28.33322958427635,28.33322958427635,23.05282210532665,28.33322958427635,28.142646061390145,19.77014416261475,20.956008770254265,10.3,5294817.297277242 
 05/23  04:00:00,10.0,87.0,17.999530362815584,95.93380768437446,20.095967230253564,51.78859317073994,20.147895095874233,100.0,18.33677622481666,85.87978165851493,17.18640166447111,63.39205030510432,20.409630498025223,50.78421204809972,0.0,0.0,32.1721015536469,32.1721015536469,0.0,0.0,28.218773448629634,28.218773448629634,0.0,0.0,0.0,0.0,0.0,0.0,32.39718299205884,32.39718299205884,0.0,10.0,24.395479981764012,24.395479981764012,24.395479981764012,24.395479981764012,24.395479981764012,28.427211508080912,28.427211508080912,20.147895095874233,17.18640166447111,28.427211508080912,28.427211508080912,24.66967188609885,24.66967188609885,28.427211508080912,28.427211508080912,28.427211508080912,24.66967188609885,28.427211508080912,24.66967188609885,20.095967230253564,20.409630498025223,10.0,0.0 
 05/23  05:00:00,10.0,87.0,17.92864209813568,96.36273206136734,20.770391116620637,49.04173535116338,20.043455010016984,99.99999999999999,18.0975250680027,87.180020125342,17.10334516725679,63.31796350482087,19.862853635291444,51.86141860613096,0.0,0.0,32.1721015536469,32.1721015536469,0.0,0.0,28.21877344862963,28.21877344862963,0.0,0.0,0.0,0.0,9317.631358882398,0.2816693089330517,32.41002784399774,26.974223475076762,854.6601535578152,0.21041816502993171,27.44155340254701,27.44155340254701,27.44155340254701,30.131489705489155,30.131489705489155,31.40676167630012,28.840081952695396,20.043455010016984,17.10334516725679,31.40676167630012,31.40676167630012,29.810510370096615,29.810510370096615,28.840081952695396,31.40676167630012,31.40676167630012,29.810510370096615,31.40676167630012,24.37470600117564,20.770391116620637,19.862853635291444,10.0,3076776.552808135 
 05/23  06:00:00,10.2,88.0,17.863818732137485,96.66128029943057,21.02131743502136,47.68037782589869,19.817744698621034,100.0,17.896062347699765,88.20476951582721,17.04395922067452,63.080710606690396,20.061378062582374,50.58529592661024,0.0,0.0,32.1721015536469,32.1721015536469,0.0,0.0,28.218773448629634,28.218773448629634,0.0,0.0,0.0,0.0,14923.05044292578,0.5059324492173811,33.83116006669532,26.774669092479215,1239.899184454726,-4.519660825825909,30.221385375657626,30.221385375657626,30.221385375657626,34.256089933758055,34.256089933758055,34.226826773807716,30.232986551813745,19.817744698621034,17.04395922067452,34.226826773807716,34.226826773807716,33.83116006669532,33.83116006669532,30.232986551813745,34.226826773807716,34.226826773807716,33.83116006669532,34.226826773807716,26.774669092479215,21.02131743502136,20.061378062582374,10.2,4463637.064037014 
 05/23  07:00:00,10.0,87.0,17.806760613646013,97.10520536028457,20.79757692047393,47.87252406962139,19.62570941639094,100.0,17.716879876386475,89.29443057575762,16.993212166262694,62.96207696012803,20.66814130552868,48.25495405268914,0.0,0.0,32.1721015536469,32.1721015536469,17500.307812167677,0.6266014942380821,28.310508320906496,21.415726984490792,0.0,0.0,0.0,0.0,0.0,0.0,33.83116006669532,33.83116006669532,1476.7677499599895,-4.4992657631188715,24.233417309323194,24.233417309323194,24.233417309323194,28.268649681802422,28.268649681802422,28.390306321610417,24.090578126635016,19.62570941639094,16.993212166262694,28.390306321610417,28.390306321610417,21.415726984490792,28.310508320906496,24.090578126635016,28.390306321610417,28.390306321610417,28.310508320906496,28.390306321610417,28.310508320906496,20.79757692047393,20.66814130552868,10.0,5316363.899855962 
 05/23  08:00:00,10.0,87.0,17.753220799607092,97.43338968952534,20.346440983476136,48.50265301951892,19.92255038350405,99.07502737492341,17.549704494736304,90.24118616737735,16.942728052522178,62.60441962832333,20.88595653234762,46.9139125197875,0.0,0.0,32.1721015536469,32.1721015536469,15170.179650590126,0.47265945011984833,30.707872083030416,22.993648486019378,0.0,0.0,0.0,0.0,0.0,0.0,33.83116006669532,33.83116006669532,1355.9157443566653,-4.614117574332739,26.989486163821383,26.989486163821383,26.989486163821383,31.024771984140283,31.024771984140283,30.946879883665616,27.050111972688864,19.92255038350405,16.942728052522178,30.946879883665616,30.946879883665616,22.993648486019378,30.707872083030416,27.050111972688864,30.946879883665616,30.946879883665616,30.707872083030416,30.946879883665616,30.707872083030416,20.346440983476136,20.88595653234762,10.0,4881296.6796839945 
 05/23  09:00:00,11.8,82.0,17.754409638987628,97.52225440801692,20.551858621684676,47.733892216455544,20.835221155507007,95.17143869638973,17.46986700102093,90.7868365224978,17.05879934813892,61.96178347638063,20.828189696474993,46.925441318902436,0.0,0.0,32.1721015536469,32.1721015536469,5104.921357442225,0.12075756480274277,33.97801380465168,30.606870820732844,0.0,0.0,0.0,0.0,0.0,0.0,33.83116006669532,33.83116006669532,413.83116382961913,6.8960682634306325,30.260172554024958,30.260172554024958,30.260172554024958,31.60507407339177,31.60507407339177,34.16293427935413,32.8990341154677,20.835221155507007,17.05879934813892,34.16293427935413,34.16293427935413,28.349619450282738,31.72076243420157,32.8990341154677,34.16293427935413,34.16293427935413,31.72076243420157,34.16293427935413,31.72076243420157,20.551858621684676,20.828189696474993,11.8,1489792.1897866288 
 05/23  10:00:00,14.0,77.0,17.818705274304236,97.03218127379806,20.87654161394175,46.995957125071975,21.943527142486708,90.60776237930435,17.53808444605621,90.30740079408845,17.35940479598279,60.757499030420114,20.744556926985815,47.37728331968741,0.0,0.0,32.1721015536469,32.1721015536469,0.0,0.0,33.97801380465168,33.97801380465168,0.0,0.0,0.0,0.0,0.0,0.0,33.83116006669532,33.83116006669532,0.0,14.0,30.30468357043418,30.30468357043418,30.30468357043418,30.30468357043418,30.30468357043418,34.205855073163065,34.205855073163065,21.943527142486708,17.35940479598279,34.205855073163065,34.205855073163065,30.566779400838577,30.566779400838577,34.205855073163065,34.205855073163065,34.205855073163065,30.566779400838577,34.205855073163065,30.566779400838577,20.87654161394175,20.744556926985815,14.0,0.0 
 05/23  11:00:00,17.0,55.0,17.89381370935287,96.57424339651911,20.9460508748819,46.520829550712875,22.44312885350002,89.9081600871443,17.74283091276206,89.1484354636862,17.82754237595841,58.73054102376864,20.69130443397249,47.254292746508085,0.0,0.0,32.1721015536469,32.1721015536469,0.0,0.0,33.97801380465168,33.97801380465168,0.0,0.0,0.0,0.0,0.0,0.0,33.83116006669532,33.83116006669532,0.0,17.0,30.30468357043418,30.30468357043418,30.30468357043418,30.30468357043418,30.30468357043418,34.205855073163065,34.205855073163065,22.44312885350002,17.82754237595841,34.205855073163065,34.205855073163065,30.435731530631557,30.435731530631557,34.205855073163065,34.205855073163065,34.205855073163065,30.435731530631557,34.205855073163065,30.435731530631557,20.9460508748819,20.69130443397249,17.0,0.0 
 05/23  12:00:00,18.0,51.0,17.961835874325242,96.16158257999737,20.647754002409965,46.81550439035344,22.290135745769113,93.66449764152507,18.011272505225882,87.65406544369237,18.115615723511546,57.23629208831785,20.52750749154489,47.162743983313206,0.0,0.0,32.1721015536469,32.1721015536469,0.0,0.0,33.97801380465168,33.97801380465168,0.0,0.0,0.0,0.0,0.0,0.0,33.83116006669532,33.83116006669532,0.0,18.0,30.30468357043418,30.30468357043418,30.30468357043418,30.30468357043418,30.30468357043418,34.205855073163065,34.205855073163065,22.290135745769113,18.115615723511546,34.205855073163065,34.205855073163065,30.370207550532875,30.370207550532875,34.205855073163065,34.205855073163065,34.205855073163065,30.370207550532875,34.205855073163065,30.370207550532875,20.647754002409965,20.52750749154489,18.0,0.0 
 05/23  13:00:00,18.0,56.0,18.01282029199188,95.75898339286658,20.40754477871033,47.21077393911712,22.07545570350997,99.07444208905164,18.268404407337076,86.16390239683459,18.306920874849606,56.234721898908745,20.40766991050593,47.20953217650677,0.0,0.0,32.1721015536469,32.1721015536469,0.0,0.0,33.97801380465168,33.97801380465168,0.0,0.0,0.0,0.0,0.0,0.0,33.83116006669532,33.83116006669532,0.0,18.0,30.30468357043418,30.30468357043418,30.30468357043418,30.30468357043418,30.30468357043418,34.205855073163065,34.205855073163065,22.07545570350997,18.306920874849606,34.205855073163065,34.205855073163065,30.370207550532875,30.370207550532875,34.205855073163065,34.205855073163065,34.205855073163065,30.370207550532875,34.205855073163065,30.370207550532875,20.40754477871033,20.40766991050593,18.0,0.0 
 05/23  14:00:00,18.0,49.0,18.0542762452542,95.41525520865093,20.21181541579591,47.338930896393826,21.851468016429333,100.0,18.50743063391505,84.79786812917834,18.44634461451434,55.36082181899262,20.287643672998396,47.11670843307997,0.0,0.0,32.1721015536469,32.1721015536469,0.0,0.0,33.97801380465168,33.97801380465168,0.0,0.0,0.0,0.0,0.0,0.0,33.83116006669532,33.83116006669532,0.0,18.0,30.30468357043418,30.30468357043418,30.30468357043418,30.30468357043418,30.30468357043418,34.205855073163065,34.205855073163065,21.851468016429333,18.44634461451434,34.205855073163065,34.205855073163065,30.370207550532875,30.370207550532875,34.205855073163065,34.205855073163065,34.205855073163065,30.370207550532875,34.205855073163065,30.370207550532875,20.21181541579591,20.287643672998396,18.0,0.0 
 05/23  15:00:00,18.2,56.0,18.08527641602546,95.13525833292822,20.016965682805402,47.81597963711446,21.589284239396,100.0,18.71061173680337,83.64307377173145,18.51653718520837,54.90179606556394,20.13985275713494,47.45288302822642,0.0,0.0,32.1721015536469,32.1721015536469,0.0,0.0,33.97801380465168,33.97801380465168,0.0,0.0,0.0,0.0,0.0,0.0,33.83116006669532,33.83116006669532,0.0,18.2,30.30468357043418,30.30468357043418,30.30468357043418,30.30468357043418,30.30468357043418,34.205855073163065,34.205855073163065,21.589284239396,18.51653718520837,34.205855073163065,34.205855073163065,30.370207550532875,30.370207550532875,34.205855073163065,34.205855073163065,34.205855073163065,30.370207550532875,34.205855073163065,30.370207550532875,20.016965682805402,20.13985275713494,18.2,0.0 
 05/23  16:00:00,18.0,64.0,18.101230848663207,95.03988373940251,19.79576830993124,48.80474500329588,21.261645790266105,100.0,18.871026977445666,82.80834415464201,18.48482808262195,55.0913498940575,19.92149024227918,48.4254439189166,5833.635613327562,0.24967865111024465,29.965148428918788,27.170042977283373,0.0,0.0,33.97801380465168,33.97801380465168,0.0,0.0,0.0,0.0,3280.6538058943174,0.11066323855180868,30.794677685443,27.2481991459439,752.1135025595429,10.7847000088387,26.959531193533415,26.959531193533415,26.959531193533415,28.977098624201417,28.977098624201417,31.03780452352614,28.784196203571693,21.261645790266105,18.48482808262195,31.03780452352614,31.03780452352614,29.096963417411118,29.096963417411118,28.784196203571693,31.03780452352614,31.03780452352614,26.301857965775703,31.03780452352614,25.55048487791202,19.79576830993124,19.92149024227918,18.0,2707608.6092143543 
 05/23  17:00:00,17.0,72.0,18.1013858376075,94.94485915095775,19.754431528150832,49.865318216740256,20.819946542817892,100.0,19.053576710371168,81.78875708434333,18.33110477457084,55.954451256598944,19.73356583251734,49.92995315504834,8132.045654028347,0.4873148845187204,26.5248450894331,22.53216281137211,0.0,0.0,33.97801380465168,33.97801380465168,0.0,0.0,0.0,0.0,8805.354977515708,0.48537783516877775,26.5248450894331,22.18353422414527,1560.9430542397172,2.6356555253904066,22.47561413773167,22.47561413773167,22.47561413773167,26.510309280643767,26.510309280643767,26.530209095703384,22.4403021785578,20.819946542817892,18.33110477457084,26.530209095703384,26.530209095703384,26.5248450894331,26.5248450894331,22.4403021785578,26.530209095703384,26.530209095703384,22.53216281137211,26.530209095703384,22.18353422414527,19.754431528150832,19.73356583251734,17.0,5619394.995262981 
 05/23  18:00:00,17.0,75.0,18.076757630212406,95.09198623280079,20.20221924440429,49.76088140764219,20.40769604590836,100.0,19.0844339832135,81.6313600892426,18.144308347426794,57.178719600842726,20.05883406726647,50.20389884444167,0.0,0.0,28.10132679368971,28.10132679368971,0.0,0.0,33.97801380465168,33.97801380465168,0.0,0.0,0.0,0.0,0.0,0.0,28.10132679368971,28.10132679368971,0.0,17.0,22.42791102725778,22.42791102725778,22.42791102725778,22.42791102725778,22.42791102725778,26.46471703858299,26.46471703858299,20.40769604590836,18.144308347426794,26.46471703858299,26.46471703858299,22.70224726766213,22.70224726766213,26.46471703858299,26.46471703858299,26.46471703858299,22.70224726766213,26.46471703858299,22.70224726766213,20.20221924440429,20.05883406726647,17.0,0.0 
 05/23  19:00:00,17.0,72.0,18.041447254259555,95.30336764562091,20.55045644745377,49.85216120896935,20.020682589835907,100.0,19.03136034832022,81.90214485487982,17.932319863973802,58.51616106853953,20.46353650045695,50.11912578901551,0.0,0.0,28.10132679368971,28.10132679368971,0.0,0.0,33.97801380465168,33.97801380465168,0.0,0.0,0.0,0.0,0.0,0.0,28.10132679368971,28.10132679368971,0.0,17.0,22.42791102725778,22.42791102725778,22.42791102725778,22.42791102725778,22.42791102725778,26.46471703858299,26.46471703858299,20.020682589835907,17.932319863973802,26.46471703858299,26.46471703858299,22.563515215160475,22.563515215160475,26.46471703858299,26.46471703858299,26.46471703858299,22.563515215160475,26.46471703858299,22.563515215160475,20.55045644745377,20.46353650045695,17.0,0.0 
 05/23  20:00:00,16.0,88.0,18.00753707879764,95.41219517047494,20.55819792014348,51.95906648551708,19.789072859944465,100.0,18.908386305744965,82.45164930764889,17.806258626694405,60.11338859779754,20.522213621260747,52.07326669167267,0.0,0.0,28.10132679368971,28.10132679368971,13205.705381718053,0.2923432734146294,31.04462746990605,20.237949334995342,0.0,0.0,0.0,0.0,0.0,0.0,28.10132679368971,28.10132679368971,1324.4193568820633,1.446482581477147,27.788250798118778,27.788250798118778,27.788250798118778,31.823382381376774,31.823382381376774,31.73337837077863,27.860531863477817,19.789072859944465,17.806258626694405,31.73337837077863,31.73337837077863,20.237949334995342,31.04462746990605,27.860531863477817,31.73337837077863,31.73337837077863,31.04462746990605,31.73337837077863,31.04462746990605,20.55819792014348,20.522213621260747,16.0,4767909.684775428 
 05/23  21:00:00,15.6,94.0,17.981211517535208,95.57035700684006,20.317706616048103,55.81559190318348,19.837198094957614,100.0,18.780214717188734,83.11480878456979,17.711659671674976,62.273784971697786,20.305616642879603,55.85603035859518,0.0,0.0,28.10132679368971,28.10132679368971,16944.155567126905,0.5591253461539032,29.554046753107894,22.303951121360726,0.0,0.0,0.0,0.0,0.0,0.0,28.10132679368971,28.10132679368971,1416.3157995039162,1.1443078836664196,25.52793519727454,25.52793519727454,25.52793519727454,29.563503263600253,29.563503263600253,29.601460137384212,25.46846700129421,19.837198094957614,17.711659671674976,29.601460137384212,29.601460137384212,22.303951121360726,29.554046753107894,25.46846700129421,29.601460137384212,29.601460137384212,29.554046753107894,29.601460137384212,29.554046753107894,20.317706616048103,20.305616642879603,15.6,5098736.8782140985 
 05/23  22:00:00,15.3,95.0,17.953832085592275,95.73516056391944,19.991746603119303,58.88872808189176,20.27939149487669,99.46048055279444,18.659777568981156,83.74342659491711,17.627034489328054,63.807173363776656,19.99141955990096,58.88869110570776,0.0,0.0,28.10132679368971,28.10132679368971,7838.896213724696,0.24407512477825538,31.176100812604833,27.334386045223404,0.0,0.0,0.0,0.0,0.0,0.0,28.10132679368971,28.10132679368971,670.6053614461284,8.035503856345539,27.38286699659102,27.38286699659102,27.38286699659102,29.400475049161372,29.400475049161372,31.355103423636276,29.390828360556192,20.27939149487669,17.627034489328054,31.355103423636276,31.355103423636276,25.65939416849235,29.50110893587378,29.390828360556192,31.355103423636276,31.355103423636276,29.50110893587378,31.355103423636276,29.50110893587378,19.991746603119303,19.99141955990096,15.3,2414179.3012060625 
 05/23  23:00:00,15.0,94.0,17.930135966286947,95.78293330135307,19.650168176165025,62.01005681125196,20.74557825948369,99.87537639510745,18.540923989466098,84.28531904543314,17.536792719103417,65.44822421409741,19.655279200080436,61.98935948629041,9037.724125470862,0.5000496463369795,26.472990096477865,22.14850829058965,0.0,0.0,31.176100812604833,31.176100812604833,0.0,0.0,0.0,0.0,8936.340604909628,0.4921503536630205,26.472990096477865,22.12821024146217,1572.7264917545426,0.6817459363647629,22.24769942500679,22.24769942500679,22.24769942500679,26.282306574351654,26.282306574351654,26.371086964679453,22.138441018840638,20.74557825948369,17.536792719103417,26.371086964679453,26.371086964679453,26.472990096477865,26.472990096477865,22.138441018840638,26.371086964679453,26.371086964679453,22.14850829058965,26.371086964679453,22.12821024146217,19.650168176165025,19.655279200080436,15.0,5661815.370316354 
 05/23  24:00:00,15.0,96.0,17.91491432150609,95.77954208429668,19.871631184433795,62.86345966360447,20.8742311981727,100.0,18.44305084947936,84.71967343703129,17.467966184728482,67.06216408566871,19.872715615215558,62.858466922856735,8773.421514820913,0.49975515592470415,28.480482169682713,24.28031083774558,0.0,0.0,31.176100812604833,31.176100812604833,0.0,0.0,0.0,0.0,8719.728841126685,0.492444844075296,28.480482169682713,24.244045880844357,1474.2638401428076,0.5947205449683981,24.244264676791797,24.244264676791797,24.244264676791797,28.27964280116207,28.27964280116207,28.243031824405044,24.26231195541679,20.8742311981727,17.467966184728482,28.243031824405044,28.243031824405044,28.480482169682713,28.480482169682713,24.26231195541679,28.243031824405044,28.243031824405044,24.28031083774558,28.243031824405044,24.244045880844357,19.871631184433795,19.872715615215558,15.0,5307349.824514107 
 05/24  01:00:00,15.0,94.0,17.90677892168064,95.73335237061761,20.410600160503662,61.73593051223585,20.713775104049617,100.0,18.369435341629153,85.02710119600837,17.43266603069638,68.07818028180478,20.405595058289414,61.754385341823365,3871.249161958691,0.1873976628185036,30.106781367560583,27.63573624026627,0.0,0.0,31.176100812604833,31.176100812604833,0.0,0.0,0.0,0.0,3869.4326096187374,0.18633145047387442,30.106781367560583,27.622762757459398,691.2744963583611,7.751336510917078,26.357814844964707,26.357814844964707,26.357814844964707,28.37552216837978,28.37552216837978,30.322857694725087,28.36587591789256,20.713775104049617,17.43266603069638,30.322857694725087,30.322857694725087,28.45537623588047,28.45537623588047,28.36587591789256,30.322857694725087,30.322857694725087,25.984331108586154,30.322857694725087,25.971357625779284,20.410600160503662,20.405595058289414,15.0,2488588.1868901 
 05/24  02:00:00,16.0,94.0,17.90122066825612,95.67157013494216,20.93107920609694,60.88136877879957,20.466784058369843,100.0,18.318827751331135,85.21264435456699,17.453692106427305,69.03469387638019,20.92243227564724,60.9132273297481,0.0,0.0,30.106781367560583,30.106781367560583,0.0,0.0,31.176100812604833,31.176100812604833,0.0,0.0,0.0,0.0,0.0,0.0,30.106781367560583,30.106781367560583,0.0,16.0,26.393282607908883,26.393282607908883,26.393282607908883,26.393282607908883,26.393282607908883,30.357761728850438,30.357761728850438,20.466784058369843,17.453692106427305,30.357761728850438,30.357761728850438,26.526457194486547,26.526457194486547,30.357761728850438,30.357761728850438,30.357761728850438,26.526457194486547,30.357761728850438,26.526457194486547,20.93107920609694,20.92243227564724,16.0,0.0 
 05/24  03:00:00,16.2,89.0,17.894997559445905,95.61373870286644,21.009198818914825,61.47765643607547,20.25017854951365,100.0,18.298607098922087,85.2358678898831,17.476143991211583,69.87305729945611,20.999624387042065,61.51337867218596,0.0,0.0,30.106781367560583,30.106781367560583,0.0,0.0,31.176100812604833,31.176100812604833,0.0,0.0,0.0,0.0,0.0,0.0,30.106781367560583,30.106781367560583,0.0,16.2,26.393282607908883,26.393282607908883,26.393282607908883,26.393282607908883,26.393282607908883,30.357761728850438,30.357761728850438,20.25017854951365,17.476143991211583,30.357761728850438,30.357761728850438,26.459869901197724,26.459869901197724,30.357761728850438,30.357761728850438,30.357761728850438,26.459869901197724,30.357761728850438,26.459869901197724,21.009198818914825,20.999624387042065,16.2,0.0 
 05/24  04:00:00,16.0,88.0,17.884118432500408,95.67925430030898,20.765231375196834,63.067678988305985,20.03812732340087,100.0,18.285941621096008,85.3036587350515,17.47982058605939,70.76597538289502,20.756068017445017,63.10287057413618,0.0,0.0,30.106781367560583,30.106781367560583,0.0,0.0,31.176100812604833,31.176100812604833,0.0,0.0,0.0,0.0,0.0,0.0,30.106781367560583,30.106781367560583,0.0,16.0,26.393282607908883,26.393282607908883,26.393282607908883,26.393282607908883,26.393282607908883,30.357761728850438,30.357761728850438,20.03812732340087,17.47982058605939,30.357761728850438,30.357761728850438,26.459869901197724,26.459869901197724,30.357761728850438,30.357761728850438,30.357761728850438,26.459869901197724,30.357761728850438,26.459869901197724,20.765231375196834,20.756068017445017,16.0,0.0 
 05/24  05:00:00,16.0,100.0,17.864019768341425,95.70491957260128,20.431344066836303,65.34429794943554,19.83853471355804,100.0,18.262625645711225,85.34343968028921,17.492338510963833,71.54955088643354,20.422980572774065,65.37765087172437,0.0,0.0,30.106781367560583,30.106781367560583,8142.887058239259,0.22137014875615657,30.479474328586214,26.079424555751054,0.0,0.0,0.0,0.0,0.0,0.0,30.106781367560583,30.106781367560583,700.3057377537522,8.77841160768087,26.143016816612196,26.143016816612196,26.143016816612196,28.16076562182085,28.16076562182085,30.150219273583406,28.106910969440293,19.83853471355804,17.492338510963833,30.150219273583406,30.150219273583406,23.75460274669191,28.15465251952707,28.106910969440293,30.150219273583406,30.150219273583406,28.15465251952707,30.150219273583406,28.15465251952707,20.431344066836303,20.422980572774065,16.0,2521100.655913508 
 05/24  06:00:00,15.8,96.0,17.832372737317964,95.89588323080037,19.999672744338497,68.50252583161159,19.812783716601203,100.0,18.22211379037948,85.56081731687361,17.464605059682725,72.93733146547092,19.992378214547394,68.53311376206486,0.0,0.0,30.106781367560583,30.106781367560583,16341.517580275098,0.5283693409028618,29.21163602109959,21.81229223113676,0.0,0.0,0.0,0.0,0.0,0.0,30.106781367560583,30.106781367560583,1426.2709061403984,1.365026943002178,25.300633222083484,25.300633222083484,25.300633222083484,29.336245187882266,29.336245187882266,29.346560702945784,25.271299982470588,19.812783716601203,17.464605059682725,29.346560702945784,29.346560702945784,21.81229223113676,29.21163602109959,25.271299982470588,29.346560702945784,29.346560702945784,29.21163602109959,29.346560702945784,29.21163602109959,19.999672744338497,19.992378214547394,15.8,5134575.262105435 
 05/24  07:00:00,16.0,72.0,17.797818505708637,96.1048774787664,19.557211656040206,69.79241214556085,20.0831787298195,99.74225896600109,18.15058446005536,85.94615902926525,17.359894711983415,73.7071150876072,19.553097333988177,69.80995707834182,9194.748361528334,0.4937518373529505,26.60951655031146,22.153790100245292,0.0,0.0,25.940669012597088,25.940669012597088,0.0,0.0,0.0,0.0,9253.210013226184,0.4984481626470496,26.60951655031146,22.167568875243518,1573.4607911934015,1.6347683920015008,22.233001586232778,22.233001586232778,22.233001586232778,26.267603060334793,26.267603060334793,26.320567515490197,22.160713206082235,20.0831787298195,17.359894711983415,26.320567515490197,26.320567515490197,26.60951655031146,26.60951655031146,22.160713206082235,26.320567515490197,26.320567515490197,22.153790100245292,26.320567515490197,22.167568875243518,19.557211656040206,19.553097333988177,16.0,5664458.848296246 
 05/24  08:00:00,16.0,97.0,17.773734838643986,96.15477878495827,19.79737710437211,68.92946592547989,20.336818544514493,100.0,18.07028643028021,86.29484083235704,17.329798490922446,74.46609943157372,19.796819505268598,68.93161254870988,9073.732376289887,0.494175763691324,28.777407297791353,24.3844837335074,0.0,0.0,25.940669012597088,25.940669012597088,0.0,0.0,0.0,0.0,9100.827425952033,0.49802423630867615,28.777407297791353,24.40541363370276,1468.1341735612182,1.6115727468950372,24.375780780842376,24.375780780842376,24.375780780842376,28.411209700666276,28.411209700666276,28.373409878890133,24.39498927428628,20.336818544514493,17.329798490922446,28.373409878890133,28.373409878890133,28.777407297791353,28.777407297791353,24.39498927428628,28.373409878890133,28.373409878890133,24.3844837335074,28.373409878890133,24.40541363370276,19.79737710437211,19.796819505268598,16.0,5285283.0248203855 
 05/24  09:00:00,16.0,98.0,17.77392423195414,96.15363080341155,20.431966683440713,66.9149814495524,20.385107654197235,99.99999999999999,18.05180703283759,86.39517514084488,17.391335909937666,74.81577983893743,20.434897878375587,66.90267978929887,2672.208230516816,0.1489982384206849,29.62354687577941,28.193338063655574,0.0,0.0,25.940669012597084,25.940669012597084,0.0,0.0,0.0,0.0,2670.8234903698713,0.1493637260464004,29.62354687577941,28.197577054459146,469.4902698480401,11.186134071882748,25.755008780575196,25.755008780575196,25.755008780575196,27.100186466746433,27.100186466746433,29.722336841528154,28.41602966524116,20.385107654197235,17.391335909937666,29.722336841528154,29.722336841528154,27.25364356054932,27.25364356054932,28.41602966524116,29.722336841528154,29.722336841528154,25.823434748425484,29.722336841528154,25.827673739229056,20.431966683440713,20.434897878375587,16.0,1690164.9714529444 
 05/24  10:00:00,16.0,94.0,17.79774915480611,96.10529553657639,21.048383591658897,65.385630997502,20.343359127831455,99.99999999999999,18.08455826820229,86.30357271776676,17.55433274866729,75.08237832735892,21.046258217697076,65.39400573309942,0.0,0.0,29.62354687577941,29.62354687577941,0.0,0.0,25.940669012597084,25.940669012597084,0.0,0.0,0.0,0.0,0.0,0.0,29.62354687577941,29.62354687577941,0.0,16.0,25.777912351885536,25.777912351885536,25.777912351885536,25.777912351885536,25.777912351885536,29.74473469326208,29.74473469326208,20.343359127831455,17.55433274866729,29.74473469326208,29.74473469326208,25.977792301288957,25.977792301288957,29.74473469326208,29.74473469326208,29.74473469326208,25.977792301288957,29.74473469326208,25.977792301288957,21.048383591658897,21.046258217697076,16.0,0.0 
 05/24  11:00:00,15.0,100.0,17.828983361082425,96.01207721744375,21.235681174158852,65.41376930889584,20.33759899263922,100.0,18.115130995221463,86.2238312625932,17.725502201837923,75.28601380260284,21.22371135686014,65.46169844169481,0.0,0.0,29.623546875779414,29.623546875779414,0.0,0.0,25.940669012597088,25.940669012597088,0.0,0.0,0.0,0.0,0.0,0.0,29.623546875779414,29.623546875779414,0.0,15.0,25.77791235188554,25.77791235188554,25.77791235188554,25.77791235188554,25.77791235188554,29.74473469326208,29.74473469326208,20.33759899263922,17.725502201837923,29.74473469326208,29.74473469326208,25.84453900184687,25.84453900184687,29.74473469326208,29.74473469326208,29.74473469326208,25.84453900184687,29.74473469326208,25.84453900184687,21.235681174158852,21.22371135686014,15.0,0.0 
 05/24  12:00:00,15.0,94.0,17.859239286359447,95.92482187683903,21.139826562684622,65.90437549082668,20.357085972998895,100.0,18.149024912198747,86.12614307390358,17.9126037281681,75.05937528427773,21.122419909958285,65.9747584197297,0.0,0.0,29.623546875779414,29.623546875779414,0.0,0.0,25.940669012597088,25.940669012597088,0.0,0.0,0.0,0.0,0.0,0.0,29.623546875779414,29.623546875779414,0.0,15.0,25.77791235188554,25.77791235188554,25.77791235188554,25.77791235188554,25.77791235188554,29.74473469326208,29.74473469326208,20.357085972998895,17.9126037281681,29.74473469326208,29.74473469326208,25.84453900184687,25.84453900184687,29.74473469326208,29.74473469326208,29.74473469326208,25.84453900184687,29.74473469326208,25.84453900184687,21.139826562684622,21.122419909958285,15.0,0.0 
 05/24  13:00:00,15.0,94.0,17.888517115286373,95.74812607115997,20.92862247036223,66.45320639098578,20.365765686021323,100.0,18.22770799886191,85.70148110862493,18.086319405609196,74.57832635463892,20.915336105883522,66.5074702131053,0.0,0.0,29.623546875779414,29.623546875779414,0.0,0.0,25.940669012597088,25.940669012597088,0.0,0.0,0.0,0.0,0.0,0.0,29.623546875779414,29.623546875779414,0.0,15.0,25.77791235188554,25.77791235188554,25.77791235188554,25.77791235188554,25.77791235188554,29.74473469326208,29.74473469326208,20.365765686021323,18.086319405609196,29.74473469326208,29.74473469326208,25.84453900184687,25.84453900184687,29.74473469326208,29.74473469326208,29.74473469326208,25.84453900184687,29.74473469326208,25.84453900184687,20.92862247036223,20.915336105883522,15.0,0.0 
 05/24  14:00:00,15.2,95.0,17.914060412139058,95.49905427679224,20.67153747201517,67.24491690449949,20.335944591269186,100.0,18.327471662982287,85.08160575706998,18.212593796713357,74.21175550555667,20.67049381692165,67.24920076274424,0.0,0.0,29.623546875779414,29.623546875779414,0.0,0.0,25.940669012597088,25.940669012597088,0.0,0.0,0.0,0.0,0.0,0.0,29.623546875779414,29.623546875779414,0.0,15.2,25.77791235188554,25.77791235188554,25.77791235188554,25.77791235188554,25.77791235188554,29.74473469326208,29.74473469326208,20.335944591269186,18.212593796713357,29.74473469326208,29.74473469326208,25.84453900184687,25.84453900184687,29.74473469326208,29.74473469326208,29.74473469326208,25.84453900184687,29.74473469326208,25.84453900184687,20.67153747201517,20.67049381692165,15.2,0.0 
