Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/24  15:00:00,15.4,94.0,17.931107337220855,95.39662780639657,20.348644913874274,68.56767103202182,20.244626403124503,100.0,18.419385993796457,84.59246339021104,18.26460800509512,74.19185095329598,20.362248635765585,68.51001474627714,0.0,0.0,29.623546875779414,29.623546875779414,0.0,0.0,25.940669012597088,25.940669012597088,0.0,0.0,0.0,0.0,0.0,0.0,29.623546875779414,29.623546875779414,0.0,15.4,25.77791235188554,25.77791235188554,25.77791235188554,25.77791235188554,25.77791235188554,29.74473469326208,29.74473469326208,20.244626403124503,18.26460800509512,29.74473469326208,29.74473469326208,25.91116565180818,25.91116565180818,29.74473469326208,29.74473469326208,29.74473469326208,25.91116565180818,29.74473469326208,25.91116565180818,20.348644913874274,20.362248635765585,15.4,0.0 
 05/24  16:00:00,15.1,94.0,17.934848898721498,95.37416420296437,20.013060013820628,69.94117232873202,20.057601313473725,100.0,18.488250113689134,84.22805323419128,18.20874739293992,74.68702414767418,20.034144307574728,69.84985916583568,0.0,0.0,29.623546875779414,29.623546875779414,0.0,0.0,25.940669012597088,25.940669012597088,0.0,0.0,0.0,0.0,0.0,0.0,29.623546875779414,29.623546875779414,0.0,15.1,25.77791235188554,25.77791235188554,25.77791235188554,25.77791235188554,25.77791235188554,29.74473469326208,29.74473469326208,20.057601313473725,18.20874739293992,29.74473469326208,29.74473469326208,25.91116565180818,25.91116565180818,29.74473469326208,29.74473469326208,29.74473469326208,25.91116565180818,29.74473469326208,25.91116565180818,20.013060013820628,20.034144307574728,15.1,0.0 
 05/24  17:00:00,14.8,94.0,17.913185091506463,95.59953775317976,19.54037866433037,71.83414976867546,19.69681715630427,100.0,18.49528703180307,84.27484833122611,18.042654204830058,75.66316968449826,19.5514551078791,71.78469728417053,6402.730358690911,0.38126364244632416,24.89958375663256,20.882325470979765,5930.907148321534,0.24008798320869823,24.89958375663256,18.98001723831024,0.0,0.0,0.0,0.0,6285.832868724006,0.37084837434497775,24.89958375663256,20.845914512036625,1666.0209071732975,0.5672505366243525,20.51997043029938,20.51997043029938,20.51997043029938,24.553910652717374,24.553910652717374,24.644184247682404,20.409169710335526,19.69681715630427,18.042654204830058,24.644184247682404,24.644184247682404,18.98001723831024,24.89958375663256,20.409169710335526,24.644184247682404,24.644184247682404,20.882325470979765,24.644184247682404,20.845914512036625,19.54037866433037,19.5514551078791,14.8,5997675.265823871 
 05/24  18:00:00,14.5,94.0,17.873387003694265,95.83939239003749,19.544915930900903,71.38035364487244,19.524680892255695,100.0,18.45466331515568,84.48971004305847,17.818676386931042,76.74273141612349,19.54626671610277,71.37431253512248,5672.508136646752,0.36465045238865373,25.94472154452868,22.22246446624044,6801.749681466328,0.26289909522269267,25.94472154452868,19.75402456070833,0.0,0.0,0.0,0.0,5703.329820154535,0.36465045238865373,25.94472154452868,22.202239509865244,1608.9554756380455,0.2083066875429509,21.55925664140735,21.55925664140735,21.55925664140735,25.59359801483282,25.59359801483282,25.573046808876864,21.56097922408388,19.524680892255695,17.818676386931042,25.573046808876864,25.573046808876864,19.75402456070833,25.94472154452868,21.56097922408388,25.573046808876864,25.573046808876864,22.22246446624044,25.573046808876864,22.202239509865244,19.544915930900903,19.54626671610277,14.5,5792239.712296964 
 05/24  19:00:00,14.3,92.0,17.835206864414495,96.16582326331988,19.776218084706123,69.7235316401335,19.523025251143363,100.0,18.378708929101755,84.97764765676517,17.641218701578897,77.52343342223973,19.773236678746873,69.7363949853291,4961.790794471239,0.3262210238421976,26.325788048516806,22.686414985137336,8357.06160210453,0.34072624490474507,26.325788048516806,20.457004527000485,0.0,0.0,0.0,0.0,4960.095743983232,0.3252527312530575,26.325788048516806,22.676827387881087,1589.2224667571822,-0.01932362158087031,21.930978128033267,21.930978128033267,21.930978128033267,25.965463000953335,25.965463000953335,25.959217165841263,21.917681820507134,19.523025251143363,17.641218701578897,25.959217165841263,25.959217165841263,20.457004527000485,26.325788048516806,21.917681820507134,25.959217165841263,25.959217165841263,22.686414985137336,25.959217165841263,22.676827387881087,19.776218084706123,19.773236678746873,14.3,5721200.880325856 
 05/24  20:00:00,14.2,90.0,17.807090918861473,96.33630696639392,20.016325293643614,67.70210805522561,19.63251489322295,100.0,18.289618238250444,85.45403301214823,17.516892771747386,77.7857666128441,20.012326207217647,67.71886312846742,3579.103992456412,0.23938720442552844,26.12920241333753,22.551719695480184,10352.472840818482,0.5102362787467086,26.12920241333753,21.274340010164483,0.0,0.0,0.0,0.0,3620.844018518493,0.2425765168277629,26.12920241333753,22.557582621085704,1590.0154850323518,-0.1255606861195382,21.915911787665852,21.915911787665852,21.915911787665852,25.95039084417204,25.95039084417204,25.950643995744663,21.896263891095664,19.63251489322295,17.516892771747386,25.950643995744663,25.950643995744663,21.274340010164483,26.12920241333753,21.896263891095664,25.950643995744663,25.950643995744663,22.551719695480184,25.950643995744663,22.557582621085704,20.016325293643614,20.012326207217647,14.2,5724055.746116466 
 05/24  21:00:00,14.0,88.0,17.791320514682894,96.43208372188184,20.12313984637022,66.22835783225516,20.00658533453773,99.28619870477793,18.20235709248196,85.9235486382596,17.4249294992923,77.79218241211335,20.120691718342925,66.23839121365606,0.0,0.0,26.12920241333753,26.12920241333753,14881.394070661245,0.5734638968237045,29.57062476573687,22.561771421615774,0.0,0.0,0.0,0.0,0.0,0.0,26.12920241333753,26.12920241333753,1406.6036536009267,-0.5075982058462785,25.895307768384292,25.895307768384292,25.895307768384292,29.930428106999422,29.930428106999422,29.82669516056879,25.982274970899148,20.00658533453773,17.4249294992923,29.82669516056879,29.82669516056879,22.561771421615774,29.57062476573687,25.982274970899148,29.82669516056879,29.82669516056879,29.57062476573687,29.82669516056879,29.57062476573687,20.12313984637022,20.120691718342925,14.0,5063773.152963337 
 05/24  22:00:00,14.0,84.0,17.785182643907106,96.46939161174473,20.00317428683148,64.99134952781338,20.365307138777972,99.5617002167518,18.125458760415587,86.3397051778312,17.35158055606078,77.28396895132786,20.002302359130333,64.99486726296217,0.0,0.0,26.12920241333753,26.12920241333753,0.0,0.0,31.506185238780215,31.506185238780215,0.0,0.0,0.0,0.0,0.0,0.0,26.12920241333753,26.12920241333753,0.0,14.0,28.24189140487733,28.24189140487733,28.24189140487733,28.24189140487733,28.24189140487733,32.12645056917241,32.12645056917241,20.365307138777972,17.35158055606078,32.12645056917241,32.12645056917241,28.372381324223557,28.372381324223557,32.12645056917241,32.12645056917241,32.12645056917241,28.372381324223557,32.12645056917241,28.372381324223557,20.00317428683148,20.002302359130333,14.0,0.0 
 05/24  23:00:00,14.0,82.0,17.77825907992363,96.5114920856709,19.8299569686887,63.71467266227068,20.41167880047132,100.0,18.064877417461872,86.66914875594269,17.297823975326235,76.43135958250922,19.830255686872682,63.71349429888946,7609.575461769606,0.2601442365483347,29.14540237282651,22.147180676510356,0.0,0.0,31.506185238780215,31.506185238780215,0.0,0.0,0.0,0.0,7638.704259583111,0.2615494996531015,29.14540237282651,22.15813633071133,1416.0429901148,-0.5147806242775701,25.534206749683197,25.534206749683197,25.534206749683197,29.56977360477993,29.56977360477993,29.612715487856963,25.468660811001794,20.41167880047132,17.297823975326235,29.612715487856963,29.612715487856963,29.14540237282651,29.14540237282651,25.468660811001794,29.612715487856963,29.612715487856963,22.147180676510356,29.612715487856963,22.15813633071133,19.8299569686887,19.830255686872682,14.0,5097754.7644132795 
 05/24  24:00:00,13.0,83.0,17.765706522978945,96.58787109105064,19.930710610980203,61.11128132640034,20.225290967169816,100.0,17.99945310353259,87.02651864176032,17.215301969776934,75.42280214033869,19.93247550359872,61.10459323447017,8239.988581337933,0.41538315824451844,28.805311549077874,24.05932754687624,0.0,0.0,31.506185238780215,31.506185238780215,0.0,0.0,0.0,0.0,8222.506388221791,0.414795758807532,28.805311549077874,24.06269015021915,1445.6867850662463,-1.4980507775723737,24.86565179229462,24.86565179229462,24.86565179229462,28.901269913443997,28.901269913443997,28.91249808491412,24.83572772959701,20.225290967169816,17.215301969776934,28.91249808491412,28.91249808491412,28.805311549077874,28.805311549077874,24.83572772959701,28.91249808491412,28.91249808491412,24.05932754687624,28.91249808491412,24.06269015021915,19.930710610980203,19.93247550359872,13.0,5204472.426238487 
 05/25  01:00:00,12.0,82.0,17.74547710218097,96.8073438159185,20.305648209105218,58.04702338000743,19.943276259617672,100.0,17.913990096821244,87.58292719499559,17.150823621836036,74.64511495716471,20.306820195625274,58.04280535888511,3743.468271590703,0.15852147424776386,30.60830390434672,27.783555470733415,6997.2656084489045,0.13840386708059452,32.41563400537369,26.368162128405046,0.0,0.0,0.0,0.0,3714.5200102231724,0.15678623182523754,30.60830390434672,27.774377926198262,1303.907676789015,-2.648457510220636,28.414692990468687,28.414692990468687,28.414692990468687,32.44970363303329,32.44970363303329,32.36564287364198,28.4813126582646,19.943276259617672,17.150823621836036,32.36564287364198,32.36564287364198,25.9192214611883,31.96669333815694,28.4813126582646,32.36564287364198,32.36564287364198,29.141944904543635,32.36564287364198,29.132767360008483,20.305648209105218,20.306820195625274,12.0,4694067.636440454 
 05/25  02:00:00,12.0,82.0,17.72351260738551,96.94147916352013,20.653470157071396,54.74428134774073,19.915656045781123,100.0,17.811899755048387,88.14784657001067,17.100975243529078,73.31607161052676,20.651629579235653,54.75047356329275,0.0,0.0,30.60830390434672,30.60830390434672,16147.966071221388,0.38121770790346565,32.226067931248494,22.09232092322233,0.0,0.0,0.0,0.0,0.0,0.0,30.60830390434672,30.60830390434672,1302.5392797690251,-2.649756629626445,28.3786340180639,28.3786340180639,28.3786340180639,32.41365160227785,32.41365160227785,32.438809719188015,28.332548703467648,19.915656045781123,17.100975243529078,32.438809719188015,32.438809719188015,22.09232092322233,32.226067931248494,28.332548703467648,32.438809719188015,32.438809719188015,32.226067931248494,32.438809719188015,32.226067931248494,20.653470157071396,20.651629579235653,12.0,4689141.407168491 
 05/25  03:00:00,11.6,80.0,17.71000190389991,97.02409555229787,20.629530167289204,52.64848522073255,20.193773343167194,98.85042465380043,17.72737794358136,88.61864527877434,17.048341464054587,71.77243898784059,20.625496855523814,52.66159122480873,0.0,0.0,30.60830390434672,30.60830390434672,15350.703000689478,0.3687944109411171,33.35753721333732,23.39963959650703,0.0,0.0,0.0,0.0,0.0,0.0,30.60830390434672,30.60830390434672,1258.2845335475968,-3.10149660635874,29.653692675513,29.653692675513,29.653692675513,33.68846408868008,33.68846408868008,33.666961136163074,29.65625018873454,20.193773343167194,17.048341464054587,33.666961136163074,33.666961136163074,23.39963959650703,33.35753721333732,29.65625018873454,33.666961136163074,33.666961136163074,33.35753721333732,33.666961136163074,33.35753721333732,20.629530167289204,20.625496855523814,11.6,4529824.320771349 
 05/25  04:00:00,11.0,82.0,17.701738944776253,97.17115483508115,20.30518779278486,52.20295605008758,20.519950555586718,97.42504031840781,17.646502334093338,89.16033942379931,16.98911121510063,70.75516533282406,20.30048009339728,52.21817442031827,0.0,0.0,30.60830390434672,30.60830390434672,0.0,0.0,33.35753721333732,33.35753721333732,0.0,0.0,0.0,0.0,0.0,0.0,30.60830390434672,30.60830390434672,0.0,11.0,29.675540900683906,29.675540900683906,29.675540900683906,29.675540900683906,29.675540900683906,33.68846408868008,33.68846408868008,20.519950555586718,16.98911121510063,33.68846408868008,33.68846408868008,29.810342817966394,29.810342817966394,33.68846408868008,33.68846408868008,33.68846408868008,29.810342817966394,33.68846408868008,29.810342817966394,20.30518779278486,20.30048009339728,11.0,0.0 
 05/25  05:00:00,11.0,71.0,17.68588596085799,97.26834796427482,19.8691032001149,51.16786970773512,20.53477489625207,97.86018462834295,17.555573373023606,89.67344174791715,16.941433135629474,68.90649136758455,19.866674453870377,51.17563056504426,8212.690330710566,0.33178102784728836,28.550147073403775,22.631238427251915,0.0,0.0,33.35753721333732,33.35753721333732,0.0,0.0,0.0,0.0,8338.101099305912,0.33888734935584286,28.550147073403775,22.66754862784116,1454.8099051763484,-3.541899214288117,24.665928389161508,24.665928389161508,24.665928389161508,28.701469378492856,28.701469378492856,28.788380048148348,24.559226679306924,20.53477489625207,16.941433135629474,28.788380048148348,28.788380048148348,28.550147073403775,28.550147073403775,24.559226679306924,28.788380048148348,28.788380048148348,22.631238427251915,28.788380048148348,22.66754862784116,19.8691032001149,19.866674453870377,11.0,5237315.6586348545 
 05/25  06:00:00,11.0,76.0,17.660826910126076,97.51894518204547,19.966163108351225,48.81647446714008,20.33518002477585,99.95536438253791,17.46193685662944,90.29485679214216,16.89781021595448,67.20083542090018,19.970093035958893,48.80462799712885,8136.45652170345,0.42562544316756623,28.99810797293878,24.424570263035946,0.0,0.0,33.35753721333732,33.35753721333732,0.0,0.0,0.0,0.0,8153.876824155888,0.43002752086000334,28.99810797293878,24.461696566101306,1436.1026685425718,-3.5488647516145697,25.078985333171197,25.078985333171197,25.078985333171197,29.114640104204707,29.114640104204707,29.104551269099186,25.070073538848547,20.33518002477585,16.89781021595448,29.104551269099186,29.104551269099186,28.99810797293878,28.99810797293878,25.070073538848547,29.104551269099186,29.104551269099186,24.424570263035946,29.104551269099186,24.461696566101306,19.966163108351225,19.970093035958893,11.0,5169969.606753258 
 05/25  07:00:00,10.0,82.0,17.63337500825708,97.68797857722106,20.325228643348705,46.713907285669634,20.021188578599535,99.90757363056956,17.372611788805585,90.80602934775136,16.846198252866376,66.26630757939041,20.33201207306739,46.69436052865095,3628.8105640471454,0.1416251921405028,31.26472498817856,28.199816529962256,0.0,0.0,33.35753721333732,33.35753721333732,0.0,0.0,0.0,0.0,3547.3515411821777,0.1377612873166433,31.26472498817856,28.184582843048524,663.282320717475,2.6742608467845344,27.777534257536146,27.777534257536146,27.777534257536146,29.79510551425644,29.79510551425644,31.722210212800604,29.785458641724723,20.021188578599535,16.846198252866376,31.722210212800604,31.722210212800604,29.74906948644972,29.74906948644972,29.785458641724723,31.722210212800604,31.722210212800604,26.684161028233415,31.722210212800604,26.66892734131968,20.325228643348705,20.33201207306739,10.0,2387816.35458291 
 05/25  08:00:00,10.0,82.0,17.599797889578298,97.99229204973093,20.635880210855824,44.972712859428164,19.692607823045243,100.0,17.263193127493857,91.52733660395273,16.808142443490446,65.23295541682009,20.637111274242272,44.96929284509202,0.0,0.0,31.26472498817856,31.26472498817856,17368.01871856713,0.6207345762819023,28.27800168629789,21.574069759007784,0.0,0.0,0.0,0.0,0.0,0.0,31.26472498817856,31.26472498817856,1477.5871148445628,-4.5080278606262985,24.17741856192709,24.17741856192709,24.17741856192709,28.21277087440899,28.21277087440899,28.27899799609235,24.08996782171961,19.692607823045243,16.808142443490446,28.27899799609235,28.27899799609235,21.574069759007784,28.27800168629789,24.08996782171961,28.27899799609235,28.27899799609235,28.27800168629789,28.27899799609235,28.27800168629789,20.635880210855824,20.637111274242272,10.0,5319313.613440426 
 05/25  09:00:00,16.6,53.0,17.63697830218303,97.76268039546832,21.67143822483228,41.706277219140766,20.70912941736387,94.10064688970522,17.249475980094484,91.60679873403429,17.07080695966983,63.366818545894695,20.85390358932136,43.8490297737174,0.0,0.0,31.26472498817856,31.26472498817856,3992.5776490096832,0.17534799564321882,28.69603593287662,27.334141674277085,0.0,0.0,0.0,0.0,0.0,0.0,31.26472498817856,31.26472498817856,362.2719925694308,12.965983299579351,24.84594459239582,24.84594459239582,24.84594459239582,25.854841871428498,25.854841871428498,28.809321183093367,27.830896484782507,20.70912941736387,17.07080695966983,28.809321183093367,28.809321183093367,24.693526805662493,26.055421064262028,27.830896484782507,28.809321183093367,28.809321183093367,26.055421064262028,28.809321183093367,26.055421064262028,21.67143822483228,20.85390358932136,16.6,1304179.1732499509 
 05/25  10:00:00,12.0,71.0,17.772573740465162,96.93054043484838,22.696498614077992,38.80876425330369,22.243768456479827,86.47590305824986,17.444591626050077,90.48362662342132,17.35634960273644,61.58714019888643,20.76086933299714,43.682008762669106,0.0,0.0,31.264724988178557,31.264724988178557,0.0,0.0,28.69603593287662,28.69603593287662,0.0,0.0,0.0,0.0,0.0,0.0,31.264724988178557,31.264724988178557,0.0,12.0,24.864403039361644,24.864403039361644,24.864403039361644,24.864403039361644,24.864403039361644,28.826158023442723,28.826158023442723,22.243768456479827,17.35634960273644,28.826158023442723,28.826158023442723,25.263632695399625,25.263632695399625,28.826158023442723,28.826158023442723,28.826158023442723,25.263632695399625,28.826158023442723,25.263632695399625,22.696498614077992,20.76086933299714,12.0,0.0 
 05/25  11:00:00,12.0,71.0,17.91209056373073,96.17765132065533,22.916880322838406,37.9224556258286,23.676440354449905,79.93894198610475,17.732399842911445,88.94299988840754,17.592261954411434,59.981736114806736,20.556853011764936,43.812524252429355,0.0,0.0,31.26472498817856,31.26472498817856,0.0,0.0,28.696035932876622,28.696035932876622,0.0,0.0,0.0,0.0,0.0,0.0,31.26472498817856,31.26472498817856,0.0,12.000000000000002,24.86440303936165,24.86440303936165,24.86440303936165,24.86440303936165,24.86440303936165,28.826158023442723,28.826158023442723,23.676440354449905,17.592261954411434,28.826158023442723,28.826158023442723,25.19710849104684,25.19710849104684,28.826158023442723,28.826158023442723,28.826158023442723,25.19710849104684,28.826158023442723,25.19710849104684,22.916880322838406,20.556853011764936,12.000000000000002,0.0 
 05/25  12:00:00,12.6,73.0,18.054667067624518,95.31871989468526,22.569250660320087,38.45757699405982,24.945537679312057,75.35655870556997,18.078946561215712,87.02355131625028,17.81826085861045,58.066674811650685,20.3805553276532,43.98026103920101,0.0,0.0,31.26472498817856,31.26472498817856,0.0,0.0,28.696035932876622,28.696035932876622,0.0,0.0,0.0,0.0,0.0,0.0,31.26472498817856,31.26472498817856,0.0,12.6,24.86440303936165,24.86440303936165,24.86440303936165,24.86440303936165,24.86440303936165,28.826158023442723,28.826158023442723,24.945537679312057,17.81826085861045,28.826158023442723,28.826158023442723,25.19710849104684,25.19710849104684,28.826158023442723,28.826158023442723,28.826158023442723,25.19710849104684,28.826158023442723,25.19710849104684,22.569250660320087,20.3805553276532,12.6,0.0 
 05/25  13:00:00,13.0,82.0,18.206314538937313,94.41458686178768,21.97516009729295,40.59778860204113,26.011754141513517,72.76481124035027,18.473581370211836,84.89412466277,18.041638602891393,57.231155385310345,20.238923745068703,45.16510252968522,0.0,0.0,31.26472498817856,31.26472498817856,0.0,0.0,28.69603593287662,28.69603593287662,0.0,0.0,0.0,0.0,0.0,0.0,31.26472498817856,31.26472498817856,0.0,13.0,24.864403039361648,24.864403039361648,24.864403039361648,24.864403039361648,24.864403039361648,28.826158023442723,28.826158023442723,26.011754141513517,18.041638602891393,28.826158023442723,28.826158023442723,25.130569102987703,25.130569102987703,28.826158023442723,28.826158023442723,28.826158023442723,25.130569102987703,28.826158023442723,25.130569102987703,21.97516009729295,20.238923745068703,13.0,0.0 
 05/25  14:00:00,13.0,62.0,18.359816142034678,93.50916975592239,21.343821250840527,41.47891944511038,26.679151788152442,71.07395248569223,18.889242203806084,82.71430604366715,18.17205323976316,55.94403899551318,20.27766115286762,44.29752912924694,0.0,0.0,31.264724988178557,31.264724988178557,0.0,0.0,28.696035932876615,28.696035932876615,0.0,0.0,0.0,0.0,0.0,0.0,31.264724988178557,31.264724988178557,0.0,13.0,24.864403039361648,24.864403039361648,24.864403039361648,24.864403039361648,24.864403039361648,28.82615802344272,28.82615802344272,26.679151788152442,18.17205323976316,28.82615802344272,28.82615802344272,25.064027655142166,25.064027655142166,28.82615802344272,28.82615802344272,28.82615802344272,25.064027655142166,28.82615802344272,25.064027655142166,21.343821250840527,20.27766115286762,13.0,0.0 
 05/25  15:00:00,13.4,57.0,18.499984029212328,92.69091608396276,20.92761357924624,40.87042494216516,26.967725824963576,71.65714016380076,19.263834512262775,80.8036917379139,18.268716225955476,53.998116768507614,21.021128826508765,40.64810240219781,0.0,0.0,31.264724988178557,31.264724988178557,0.0,0.0,28.696035932876615,28.696035932876615,0.0,0.0,0.0,0.0,0.0,0.0,31.264724988178557,31.264724988178557,0.0,13.4,24.864403039361648,24.864403039361648,24.864403039361648,24.864403039361648,24.864403039361648,28.82615802344272,28.82615802344272,26.967725824963576,18.268716225955476,28.82615802344272,28.82615802344272,25.064027655142166,25.064027655142166,28.82615802344272,28.82615802344272,28.82615802344272,25.064027655142166,28.82615802344272,25.064027655142166,20.92761357924624,21.021128826508765,13.4,0.0 
 05/25  16:00:00,14.0,51.0,18.634791414996332,91.91155896805311,20.59067181160406,40.345919979946046,26.89444141665871,72.83043043035335,19.578028425119555,79.23925083939545,18.328500561342963,52.592026059028285,22.033830077358896,36.93872672919124,0.0,0.0,31.26472498817856,31.26472498817856,0.0,0.0,28.69603593287662,28.69603593287662,0.0,0.0,0.0,0.0,0.0,0.0,31.26472498817856,31.26472498817856,0.0,14.0,24.864403039361648,24.864403039361648,24.864403039361648,24.864403039361648,24.864403039361648,28.826158023442723,28.826158023442723,26.89444141665871,18.328500561342963,28.826158023442723,28.826158023442723,25.130569102987703,25.130569102987703,28.826158023442723,28.826158023442723,28.826158023442723,25.130569102987703,28.826158023442723,25.130569102987703,20.59067181160406,22.033830077358896,14.0,0.0 
 05/25  17:00:00,13.0,58.0,18.752420863949894,91.23747288018241,20.20335384624796,40.43514116672995,26.1107726189664,77.0936011054471,19.77124100234076,78.29408748655767,18.25819182220944,51.8667418282609,22.775886724637836,34.54022596816038,0.0,0.0,31.264724988178557,31.264724988178557,0.0,0.0,28.696035932876615,28.696035932876615,0.0,0.0,0.0,0.0,0.0,0.0,31.264724988178557,31.264724988178557,0.0,13.0,24.864403039361648,24.864403039361648,24.864403039361648,24.864403039361648,24.864403039361648,28.82615802344272,28.82615802344272,26.1107726189664,18.25819182220944,28.82615802344272,28.82615802344272,25.064027655142166,25.064027655142166,28.82615802344272,28.82615802344272,28.82615802344272,25.064027655142166,28.82615802344272,25.064027655142166,20.20335384624796,22.775886724637836,13.0,0.0 
 05/25  18:00:00,11.1,73.0,18.755481487581786,91.21992067441462,19.77903380324772,41.460348171402465,24.417865769397444,88.22839288127017,19.772852633853944,78.28622486834603,18.03537834408042,52.34653260277017,21.74509113861282,36.729841292578975,13088.75716281388,0.4660646097825396,30.86076409855339,25.05019884566989,0.0,0.0,28.69603593287662,28.69603593287662,0.0,0.0,0.0,0.0,0.0,0.0,31.264724988178557,31.264724988178557,1130.345757275416,-1.0921083262513758,26.631989106371964,26.631989106371964,26.631989106371964,29.99472793142718,29.99472793142718,30.631417186088633,27.298438651768596,24.417865769397444,18.03537834408042,30.631417186088633,30.631417186088633,29.8605820497569,29.8605820497569,27.298438651768596,30.631417186088633,30.631417186088633,24.0500167968734,30.631417186088633,29.8605820497569,19.77903380324772,21.74509113861282,11.1,4069244.7261914974 
 05/25  19:00:00,9.0,76.0,18.64515698548988,91.9428645413713,20.27502700664094,40.08086193844695,22.92498868226905,99.3839339476537,19.610648404225955,79.15702545694353,17.737922873605285,52.98146707876515,20.62336717188582,39.224073189274506,0.0,0.0,32.679374452591354,32.679374452591354,0.0,0.0,28.69603593287662,28.69603593287662,0.0,0.0,0.0,0.0,0.0,0.0,31.264724988178557,31.264724988178557,0.0,9.0,26.18816247037619,26.18816247037619,26.18816247037619,26.18816247037619,26.18816247037619,30.231449606731168,30.231449606731168,22.92498868226905,17.737922873605285,30.231449606731168,30.231449606731168,26.6099540468534,26.6099540468534,30.231449606731168,30.231449606731168,30.231449606731168,26.6099540468534,30.231449606731168,26.6099540468534,20.27502700664094,20.62336717188582,9.0,0.0 
 05/25  20:00:00,8.0,76.0,18.49109168803616,92.83448621951463,20.97336001819918,38.146324122245375,21.78499665567629,100.0,19.3205177466244,80.59860937757482,17.478602391288078,53.572821713343714,19.549279811909155,41.65515987160295,0.0,0.0,32.67937445259136,32.67937445259136,0.0,0.0,28.69603593287662,28.69603593287662,0.0,0.0,0.0,0.0,12371.239417077999,0.5530215354949328,30.584920808517616,25.77182364689157,1037.4576824635553,-2.9726226359234893,26.378078113903378,26.378078113903378,26.378078113903378,29.404537170907417,29.404537170907417,30.445270510233744,27.343632604363954,21.78499665567629,17.478602391288078,30.445270510233744,30.445270510233744,29.383691106516963,29.383691106516963,27.343632604363954,30.445270510233744,30.445270510233744,29.383691106516963,30.445270510233744,24.570593944890916,20.97336001819918,19.549279811909155,8.0,3734847.6568687987 
 05/25  21:00:00,7.7,82.0,18.33352373609398,93.75630340048305,21.17708991428534,37.45052854722066,20.922634189505594,99.99999999999999,18.969285232865225,82.38326201886282,17.261250752985237,54.021057631486755,19.916395988925366,40.477701943449595,0.0,0.0,32.67937445259136,32.67937445259136,0.0,0.0,28.696035932876615,28.696035932876615,0.0,0.0,0.0,0.0,14184.775848228994,0.5950575119367286,33.26255239890387,26.50232232746669,1263.400479159317,-7.03654906944244,29.715149727663114,29.715149727663114,29.715149727663114,33.75009487877633,33.75009487877633,33.60786682933561,29.842388072124127,20.922634189505594,17.261250752985237,33.60786682933561,33.60786682933561,33.26255239890387,33.26255239890387,29.842388072124127,33.60786682933561,33.60786682933561,33.26255239890387,33.60786682933561,26.50232232746669,21.17708991428534,19.916395988925366,7.699999999999999,4548241.724973541 
 05/25  22:00:00,7.0,87.0,18.19065336779523,94.60104374466167,20.900959017943485,37.73604748736683,20.264647245177713,99.99999999999999,18.625498952388135,84.17326214216031,17.13000798279903,53.94602985248451,20.48636500718184,38.71181457111551,0.0,0.0,32.67937445259136,32.67937445259136,0.0,0.0,28.696035932876615,28.696035932876615,0.0,0.0,0.0,0.0,0.0,0.0,36.006725296261806,36.006725296261806,0.0,6.999999999999999,33.07859037258007,33.07859037258007,33.07859037258007,33.07859037258007,33.07859037258007,36.918557224609295,36.918557224609295,20.264647245177713,17.13000798279903,36.918557224609295,36.918557224609295,33.272078337011585,33.272078337011585,36.918557224609295,36.918557224609295,36.918557224609295,33.272078337011585,36.918557224609295,33.272078337011585,20.900959017943485,20.48636500718184,6.999999999999999,0.0 
 05/25  23:00:00,7.0,81.0,18.0642910663696,95.35533909841419,20.469272040556046,38.39705448720994,19.759027782405393,100.0,18.31396807375675,85.83311997789696,17.04445359854794,53.81784936868287,20.637348083856025,38.000136061691556,0.0,0.0,32.67937445259136,32.67937445259136,9431.298502238835,0.23414855085358893,29.96310339049534,25.14502636313958,0.0,0.0,0.0,0.0,0.0,0.0,36.006725296261806,36.006725296261806,679.1849534138947,-0.3272677471036509,29.997107377848433,29.997107377848433,29.997107377848433,32.01475741489922,32.01475741489922,34.034973053318055,31.800335102968575,19.759027782405393,17.04445359854794,34.034973053318055,34.034973053318055,27.400799571290193,32.21887659864596,31.800335102968575,34.034973053318055,34.034973053318055,32.21887659864596,34.034973053318055,32.21887659864596,20.469272040556046,20.637348083856025,7.0,2445065.8322900212 
 05/25  24:00:00,6.4,83.0,17.930167430413988,96.16327160647589,19.757668069027822,39.576855879701,19.61412360505689,100.0,17.931429942270533,87.92179929457393,16.93412153262024,53.61262359725378,20.396564176095584,38.04024972437373,4555.4604349752,0.23911483040885084,26.032759864487883,21.365836693239988,12977.434249086022,0.7096744281820144,26.032759864487883,21.659124299854213,0.0,0.0,0.0,0.0,0.0,0.0,36.006725296261806,36.006725296261806,1590.4567772214023,-8.035573733000158,21.91047942475363,21.91047942475363,21.91047942475363,25.944956388621804,25.944956388621804,26.034927432348802,21.80451291333427,19.61412360505689,16.93412153262024,26.034927432348802,26.034927432348802,21.659124299854213,26.032759864487883,21.80451291333427,26.034927432348802,26.034927432348802,21.365836693239988,26.034927432348802,26.032759864487883,19.757668069027822,20.396564176095584,6.4,5725644.397997048 
 05/26  01:00:00,6.0,87.0,17.812439760253042,96.87886220424375,19.585508493013936,39.50715236478031,19.809517886859066,99.93901652297637,17.564340816954545,89.97998741230884,16.81230035115715,53.4693484765434,19.803600718732547,38.97343119844173,8143.296084586063,0.5740334418376012,26.73791938777144,23.340784096109505,6538.980239768411,0.30850369782913933,26.73791938777144,21.66824848948961,0.0,0.0,0.0,0.0,2512.4800063901944,0.10966286033325956,26.73791938777144,21.008928178315994,1554.8449887363158,-8.466924692313023,22.595369276205645,22.595369276205645,22.595369276205645,26.63011065701683,26.63011065701683,26.614968182124915,22.59135567680719,19.809517886859066,16.81230035115715,26.614968182124915,26.614968182124915,21.66824848948961,26.73791938777144,22.59135567680719,26.614968182124915,26.614968182124915,23.340784096109505,26.614968182124915,21.008928178315994,19.585508493013936,19.803600718732547,6.0,5597441.959450737 
 05/26  02:00:00,6.0,87.0,17.71374000459513,97.48334150378233,19.814710371023345,38.58117395699433,19.921981441229942,100.0,17.28330351200079,91.59212936712603,16.717215037698388,53.33361864913238,19.589399733172755,39.12225312987114,6428.758611800131,0.49249312323445127,27.295062225606916,24.17181129645596,4805.8129199096265,0.1898341872654951,27.295062225606916,21.23785596099285,0.0,0.0,0.0,0.0,6337.214385300339,0.30987268950005364,27.295062225606916,22.401839012754913,1531.1062896076176,-8.489550252704106,23.066453729141784,23.066453729141784,23.066453729141784,27.101377004690658,27.101377004690658,27.09120533968357,23.057690052279483,19.921981441229942,16.717215037698388,27.09120533968357,27.09120533968357,21.23785596099285,27.295062225606916,23.057690052279483,27.09120533968357,27.09120533968357,24.17181129645596,27.09120533968357,22.401839012754913,19.814710371023345,19.589399733172755,6.0,5511982.642587423 
 05/26  03:00:00,6.4,89.0,17.640198731461844,97.93653936100625,20.056855909763676,37.744501399653934,19.892507403344045,100.0,17.051497508152604,92.9464421644573,16.623832728923364,53.14728019646488,19.644968275346717,38.7190717874767,4610.331028119375,0.27280318064396825,28.009262110352537,23.96585224113428,3460.2186242126654,0.114867254574792,28.009262110352537,20.801965673610628,0.0,0.0,0.0,0.0,9148.288827284972,0.60452956478124,28.009262110352537,24.38860490098982,1492.2802874326408,-8.119560539308754,23.863006484774235,23.863006484774235,23.863006484774235,27.898237360430276,27.898237360430276,27.8848533135986,23.857143833227685,19.892507403344045,16.623832728923364,27.8848533135986,27.8848533135986,20.801965673610628,28.009262110352537,23.857143833227685,27.8848533135986,27.8848533135986,23.96585224113428,27.8848533135986,24.38860490098982,20.056855909763676,19.644968275346717,6.4,5372209.034757507 
 05/26  04:00:00,6.0,87.0,17.575124183554795,98.3395656503125,20.176653105422808,37.20351694337813,19.82007256433713,100.0,16.83465936223,94.2338172469201,16.55377951034609,52.965544969325705,20.03664219895584,37.52632744141529,0.0,0.0,28.009262110352537,28.009262110352537,10147.431539529323,0.36035288665572107,28.466698566322826,21.480947195711757,0.0,0.0,0.0,0.0,6288.75280671228,0.46003063769714364,28.466698566322826,24.85655190949182,1461.7027342160072,-8.555699384354309,24.51672554113923,24.51672554113923,24.51672554113923,28.55220890207636,28.55220890207636,28.545690130918864,24.503394954885568,19.82007256433713,16.55377951034609,28.545690130918864,28.545690130918864,21.480947195711757,28.466698566322826,24.503394954885568,28.545690130918864,28.545690130918864,28.466698566322826,28.545690130918864,24.85655190949182,20.176653105422808,20.03664219895584,6.0,5262129.843177626 
 05/26  05:00:00,6.0,90.0,17.516425767890716,98.70465362054274,20.01173411311689,37.35821244754434,19.910065638267206,100.0,16.66692123506627,95.243204861678,16.493594798301253,52.73764301063548,20.298412277928065,36.700012030149544,0.0,0.0,28.009262110352537,28.009262110352537,15603.652376767714,0.5256270725311651,30.02309738051197,22.921234889605064,0.0,0.0,0.0,0.0,0.0,0.0,28.163620574467338,28.163620574467338,1385.7374041356468,-8.623399373236726,26.245702741689776,26.245702741689776,26.245702741689776,30.281132194537307,30.281132194537307,30.247627922981067,26.260820429681203,19.910065638267206,16.493594798301253,30.247627922981067,30.247627922981067,22.921234889605064,30.02309738051197,26.260820429681203,30.247627922981067,30.247627922981067,30.02309738051197,30.247627922981067,30.02309738051197,20.01173411311689,20.298412277928065,6.0,4988654.654888328 
 05/26  06:00:00,6.0,81.0,17.471632558337475,98.98430648489168,19.683045413446024,37.738848565202716,20.2165541302923,99.63169825441801,16.529097564778617,96.08178897989437,16.441020681050375,52.449681536903356,20.187817886407252,36.57453040017107,8626.007348199575,0.3577823606284908,29.814860357553986,26.930930979434564,7508.5175908229285,0.1903425983417626,33.323731438293116,28.60514482129664,0.0,0.0,0.0,0.0,0.0,0.0,28.163620574467338,28.163620574467338,1296.5701093838404,-8.722551013173995,28.580953999499773,28.580953999499773,28.580953999499773,32.61593253043395,32.61593253043395,32.5939400652439,28.5818166543217,20.2165541302923,16.441020681050375,32.5939400652439,32.5939400652439,27.7535084045278,32.472095021524275,28.5818166543217,32.5939400652439,32.5939400652439,29.58816564340485,32.5939400652439,32.472095021524275,19.683045413446024,20.187817886407252,6.0,4667652.393781826 
 05/26  07:00:00,6.0,81.0,17.43243660334234,99.22973146268754,19.868462188040567,36.70527065398165,20.521989852535413,99.98521484273071,16.398205194157224,96.88585775029003,16.395052289869327,51.91409993424405,19.832250116699058,36.78525382986798,7305.719366729429,0.3713520940759906,29.14195405814459,24.4123781203574,0.0,0.0,33.323731438293116,33.323731438293116,0.0,0.0,0.0,0.0,9243.771694034014,0.39190923280688345,29.14195405814459,23.493534264099946,1430.261703657616,-8.595046445002055,25.210595922130928,25.210595922130928,25.210595922130928,29.24622527295982,29.24622527295982,29.28725666396958,25.15145794209824,20.521989852535413,16.395052289869327,29.28725666396958,29.28725666396958,29.14195405814459,29.14195405814459,25.15145794209824,29.28725666396958,29.28725666396958,24.4123781203574,29.28725666396958,23.493534264099946,19.868462188040567,19.832250116699058,6.0,5148942.133167418 
 05/26  08:00:00,5.0,87.0,17.40140234122969,99.42453804224132,20.10966466038852,35.5954080280176,20.49801628610932,100.0,16.29314296303713,97.53670826192132,16.336754222785913,51.40838958781401,19.962533791694614,35.91929956719406,6679.282196456507,0.31384707251553545,29.962297184061523,24.870908986540968,0.0,0.0,33.323731438293116,33.323731438293116,0.0,0.0,0.0,0.0,9380.567741786495,0.5025784473743847,29.962297184061523,25.49700620651086,1392.1555748608766,-9.631135272934689,26.092487932880303,26.092487932880303,26.092487932880303,30.127946969683254,30.127946969683254,30.111480939112504,26.090017112095957,20.49801628610932,16.336754222785913,30.111480939112504,30.111480939112504,29.962297184061523,29.962297184061523,26.090017112095957,30.111480939112504,30.111480939112504,24.870908986540968,30.111480939112504,25.49700620651086,20.10966466038852,19.962533791694614,5.0,5011760.0694991555 
 05/26  09:00:00,8.4,75.0,17.428705992444687,99.25313263165474,21.219086703994456,33.146033697976065,20.86020036274562,98.89894316795491,16.24682529022801,97.82520760037384,16.471249348261036,50.64566410403921,20.601262301570586,34.426952154886614,0.0,0.0,29.962297184061523,29.962297184061523,0.0,0.0,33.323731438293116,33.323731438293116,0.0,0.0,0.0,0.0,2854.723855271471,0.07582629100219568,36.3178551408075,34.06616815431417,289.9063726660198,4.68965594848563,33.45833473719309,33.45833473719309,33.45833473719309,34.4670108767182,34.4670108767182,36.99903348120225,36.22845483273723,20.86020036274562,16.471249348261036,36.99903348120225,36.99903348120225,34.47884601377836,34.47884601377836,36.22845483273723,36.99903348120225,36.99903348120225,34.47884601377836,36.99903348120225,32.227159027285026,21.219086703994456,20.601262301570586,8.4,1043662.9415976714 
 05/26  10:00:00,12.0,62.0,17.5302178619484,98.61884023800538,22.7177484077428,30.26699128492919,21.811701087791104,96.26989068775272,16.367777400462888,97.0738683640022,16.833508087043484,49.42536705435802,21.50310761570277,32.58789840255411,0.0,0.0,29.962297184061523,29.962297184061523,0.0,0.0,33.323731438293116,33.323731438293116,0.0,0.0,0.0,0.0,0.0,0.0,36.3178551408075,36.3178551408075,0.0,12.000000000000002,33.58387671928349,33.58387671928349,33.58387671928349,33.58387671928349,33.58387671928349,37.11641094953891,37.11641094953891,21.811701087791104,16.833508087043484,37.11641094953891,37.11641094953891,33.88053650803697,33.88053650803697,37.11641094953891,37.11641094953891,37.11641094953891,33.88053650803697,37.11641094953891,33.88053650803697,22.7177484077428,21.50310761570277,12.000000000000002,0.0 
 05/26  11:00:00,14.0,59.0,17.64621917586152,97.99630630795849,22.88631834715035,30.419630725317,22.868229068709276,91.1819022692492,16.670904900300783,95.31338905114963,17.288601083104105,48.046093889899254,21.83518907665629,32.42496831838634,0.0,0.0,29.962297184061523,29.962297184061523,0.0,0.0,33.323731438293116,33.323731438293116,0.0,0.0,0.0,0.0,0.0,0.0,36.3178551408075,36.3178551408075,0.0,14.0,33.58387671928349,33.58387671928349,33.58387671928349,33.58387671928349,33.58387671928349,37.11641094953891,37.11641094953891,22.868229068709276,17.288601083104105,37.11641094953891,37.11641094953891,33.82120606813757,33.82120606813757,37.11641094953891,37.11641094953891,37.11641094953891,33.82120606813757,37.11641094953891,33.82120606813757,22.88631834715035,21.83518907665629,14.0,0.0 
 05/26  12:00:00,15.8,55.0,17.79597900488609,97.07546653817587,22.6987045484047,31.70638442655863,23.834612842952094,87.20256691202667,17.158523093452665,92.41015677030165,17.792076478814355,46.627155670679706,21.914395372750107,33.25081104578587,0.0,0.0,29.962297184061523,29.962297184061523,0.0,0.0,33.323731438293116,33.323731438293116,0.0,0.0,0.0,0.0,0.0,0.0,36.3178551408075,36.3178551408075,0.0,15.8,33.58387671928349,33.58387671928349,33.58387671928349,33.58387671928349,33.58387671928349,37.11641094953891,37.11641094953891,23.834612842952094,17.792076478814355,37.11641094953891,37.11641094953891,33.82120606813757,33.82120606813757,37.11641094953891,37.11641094953891,37.11641094953891,33.82120606813757,37.11641094953891,33.82120606813757,22.6987045484047,21.914395372750107,15.8,0.0 
 05/26  13:00:00,17.0,48.0,17.96362017921306,95.9611685765554,22.26179514598649,32.886450840601825,24.617517188021576,84.54260261718498,17.674823047598373,89.35501037795225,18.214469078576847,45.333351647852005,21.84595410622609,33.72522589637315,0.0,0.0,29.96229718406152,29.96229718406152,0.0,0.0,33.32373143829311,33.32373143829311,0.0,0.0,0.0,0.0,0.0,0.0,36.3178551408075,36.3178551408075,0.0,17.0,33.58387671928348,33.58387671928348,33.58387671928348,33.58387671928348,33.58387671928348,37.11641094953891,37.11641094953891,24.617517188021576,18.214469078576847,37.11641094953891,37.11641094953891,33.76187379161123,33.76187379161123,37.11641094953891,37.11641094953891,37.11641094953891,33.76187379161123,37.11641094953891,33.76187379161123,22.26179514598649,21.84595410622609,17.0,0.0 
 05/26  14:00:00,17.0,48.0,18.13020032725163,94.86712332445958,21.86970647761604,33.92311176348376,24.877184203168433,84.7102522456263,18.24123544349289,86.14069076119368,18.546094233364872,44.31103895078423,21.82634111949858,34.00810417510135,0.0,0.0,29.962297184061523,29.962297184061523,0.0,0.0,33.323731438293116,33.323731438293116,0.0,0.0,0.0,0.0,0.0,0.0,36.3178551408075,36.3178551408075,0.0,17.0,33.58387671928349,33.58387671928349,33.58387671928349,33.58387671928349,33.58387671928349,37.11641094953891,37.11641094953891,24.877184203168433,18.546094233364872,37.11641094953891,37.11641094953891,33.702541434453934,33.702541434453934,37.11641094953891,37.11641094953891,37.11641094953891,33.702541434453934,37.11641094953891,33.702541434453934,21.86970647761604,21.82634111949858,17.0,0.0 
 05/26  15:00:00,17.6,51.0,18.272528654070964,94.02273029829759,21.56133106759917,35.19744260373019,24.605013021508526,89.09826162809523,18.736594117139532,83.50748582340691,18.76831513883455,43.80725252994327,21.97536205611408,34.314168054286284,0.0,0.0,29.962297184061523,29.962297184061523,0.0,0.0,33.323731438293116,33.323731438293116,0.0,0.0,0.0,0.0,0.0,0.0,36.3178551408075,36.3178551408075,0.0,17.6,33.58387671928349,33.58387671928349,33.58387671928349,33.58387671928349,33.58387671928349,37.11641094953891,37.11641094953891,24.605013021508526,18.76831513883455,37.11641094953891,37.11641094953891,33.702541434453934,33.702541434453934,37.11641094953891,37.11641094953891,37.11641094953891,33.702541434453934,37.11641094953891,33.702541434453934,21.56133106759917,21.97536205611408,17.6,0.0 
 05/26  16:00:00,16.0,51.0,18.38908363393568,93.33753966582822,21.174274887684764,36.5190809386287,24.37249002119475,93.77066826237962,19.14025804335499,81.42840268971594,18.777875242136822,43.88019918307222,22.244694948173652,34.20362853037016,0.0,0.0,29.962297184061523,29.962297184061523,0.0,0.0,33.323731438293116,33.323731438293116,0.0,0.0,0.0,0.0,0.0,0.0,36.3178551408075,36.3178551408075,0.0,16.0,33.58387671928349,33.58387671928349,33.58387671928349,33.58387671928349,33.58387671928349,37.11641094953891,37.11641094953891,24.37249002119475,18.777875242136822,37.11641094953891,37.11641094953891,33.702541434453934,33.702541434453934,37.11641094953891,37.11641094953891,37.11641094953891,33.702541434453934,37.11641094953891,33.702541434453934,21.174274887684764,22.244694948173652,16.0,0.0 
 05/26  17:00:00,15.0,63.0,18.476701004505117,92.73425109808886,20.70208371673936,38.01591576755933,23.824659812423615,99.56768007013932,19.404983969495795,80.01720930782506,18.639188334173035,44.350911232985425,22.403688883991208,34.254916671996135,0.0,0.0,29.962297184061523,29.962297184061523,0.0,0.0,33.323731438293116,33.323731438293116,0.0,0.0,0.0,0.0,0.0,0.0,36.3178551408075,36.3178551408075,0.0,15.0,33.58387671928349,33.58387671928349,33.58387671928349,33.58387671928349,33.58387671928349,37.11641094953891,37.11641094953891,23.824659812423615,18.639188334173035,37.11641094953891,37.11641094953891,33.702541434453934,33.702541434453934,37.11641094953891,37.11641094953891,37.11641094953891,33.702541434453934,37.11641094953891,33.702541434453934,20.70208371673936,22.403688883991208,15.0,0.0 
 05/26  18:00:00,13.0,73.0,18.484215571239773,92.69055207006063,20.13582713380914,39.87656788487911,22.639726165985977,99.9946517248745,19.493480963233175,79.57784753826043,18.312429562812245,45.47546077346046,21.506739391757797,36.65439748320652,0.0,0.0,29.962297184061523,29.962297184061523,0.0,0.0,33.323731438293116,33.323731438293116,0.0,0.0,0.0,0.0,0.0,0.0,36.3178551408075,36.3178551408075,0.0,13.0,33.58387671928349,33.58387671928349,33.58387671928349,33.58387671928349,33.58387671928349,37.11641094953891,37.11641094953891,22.639726165985977,18.312429562812245,37.11641094953891,37.11641094953891,33.82120606813757,33.82120606813757,37.11641094953891,37.11641094953891,37.11641094953891,33.82120606813757,37.11641094953891,33.82120606813757,20.13582713380914,21.506739391757797,13.0,0.0 
 05/26  19:00:00,12.0,71.0,18.417539218206613,93.07886121686116,19.516204891224415,42.05011422917786,21.6677738669131,100.0,19.39384960715636,80.07262844594935,17.99135310796681,46.653691117893686,20.53011836381521,39.497370052657246,18196.482910794,0.8848949994702707,29.63185521947955,24.581522399858287,0.0,0.0,33.323731438293116,33.323731438293116,0.0,0.0,0.0,0.0,0.0,0.0,36.3178551408075,36.3178551408075,1422.1522340929132,-2.5626068365497643,25.419997852036424,25.419997852036424,25.419997852036424,29.45543897315926,29.45543897315926,29.603088478236522,25.244269259497464,21.6677738669131,17.99135310796681,29.603088478236522,29.603088478236522,29.63185521947955,29.63185521947955,25.244269259497464,29.603088478236522,29.603088478236522,24.581522399858287,29.603088478236522,29.63185521947955,19.516204891224415,20.53011836381521,12.0,5119748.042734488 
 05/26  20:00:00,12.0,67.0,18.30108400467935,93.76145798813548,20.366123945422654,39.913504240301066,20.82986330454156,99.6746571929823,19.180748128237283,81.14262525972467,17.703693757350806,47.491739469621486,19.633049968202066,41.77269620318093,5018.46345341636,0.3205170088074108,32.250410255689616,31.001813655060147,0.0,0.0,33.32373143829311,33.32373143829311,0.0,0.0,0.0,0.0,11232.593040413982,0.44082574892460635,32.83081467536757,28.321305667614546,1335.831625214102,-2.6541560661443118,27.557703975917015,27.557703975917015,27.557703975917015,31.59288008890328,31.59288008890328,31.57215952232856,27.556609897971352,20.82986330454156,17.703693757350806,31.57215952232856,31.57215952232856,31.47499971366161,31.47499971366161,27.556609897971352,31.57215952232856,31.57215952232856,30.22640311303214,31.57215952232856,26.965490705908582,20.366123945422654,19.633049968202066,12.0,4808993.850770767 
 05/26  21:00:00,11.0,72.0,18.182483925916884,94.46233280229099,21.274419443975262,37.71477845327111,20.216086669051368,100.0,18.93181400704617,82.41285364685793,17.49877446991786,48.0785236244317,20.04264501431296,40.69340943875585,0.0,0.0,32.250410255689616,32.250410255689616,0.0,0.0,33.323731438293116,33.323731438293116,0.0,0.0,0.0,0.0,7208.024789862512,0.3063796603670821,33.0734179930221,30.056060392846486,643.429724732825,3.6500775963109957,29.633178916541777,29.633178916541777,29.633178916541777,31.650649261244382,31.650649261244382,33.499547185466454,31.63559862934776,20.216086669051368,17.49877446991786,33.499547185466454,33.499547185466454,31.60900431485178,31.60900431485178,31.63559862934776,33.499547185466454,33.499547185466454,31.60900431485178,33.499547185466454,28.591646714676173,21.274419443975262,20.04264501431296,11.0,2316347.00903817 
