Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/26  22:00:00,11.0,71.0,18.08405182922716,94.95423606449671,21.57345711434731,36.91249553088149,19.73533466251842,100.0,18.683594798119817,83.61881129136191,17.35842844462809,48.393534193296276,20.617380704851094,39.149645904376996,0.0,0.0,32.250410255689616,32.250410255689616,9130.686390657966,0.25519104169422924,31.55180956482122,27.27188318985257,0.0,0.0,0.0,0.0,0.0,0.0,33.640932094955446,33.640932094955446,707.3814582601727,3.709914887343782,27.974907693619933,27.974907693619933,27.974907693619933,29.992688274782594,29.992688274782594,31.998190365503106,29.808984506961423,19.73533466251842,17.35842844462809,31.998190365503106,31.998190365503106,25.867842538261613,30.147768913230266,29.808984506961423,31.998190365503106,31.998190365503106,30.147768913230266,31.998190365503106,30.147768913230266,21.57345711434731,20.617380704851094,11.0,2546573.249736622 
 05/26  23:00:00,10.0,76.0,18.00180362263201,95.44661563908994,21.384054932913052,37.25086707457624,19.60720978642788,100.0,18.443298264660886,84.88678765349367,17.268420872469264,48.593882109153014,20.83680624810158,38.52790594019696,0.0,0.0,32.250410255689616,32.250410255689616,17124.328532089476,0.7663747960472085,27.3495681291868,22.003295099326987,0.0,0.0,0.0,0.0,0.0,0.0,33.640932094955446,33.640932094955446,1520.755570158546,-4.4790827885697855,23.275625682195678,23.275625682195678,23.275625682195678,27.31062972859909,27.31062972859909,27.34906893081882,23.220109448606767,19.60720978642788,17.268420872469264,27.34906893081882,27.34906893081882,22.003295099326987,27.3495681291868,23.220109448606767,27.34906893081882,27.34906893081882,27.3495681291868,27.34906893081882,27.3495681291868,21.384054932913052,20.83680624810158,10.0,5474720.052570766 
 05/26  24:00:00,9.6,80.0,17.939625526473982,95.82081203702936,20.92820696384325,38.30369191554881,20.02379825937987,99.05792749691082,18.221197397273855,86.07818351419378,17.18633636856275,48.82611846435066,20.62675776347587,39.024626820574156,0.0,0.0,32.250410255689616,32.250410255689616,14937.402225052492,0.5884260159624684,30.207695601546803,23.227334044817447,0.0,0.0,0.0,0.0,0.0,0.0,33.640932094955446,33.640932094955446,1380.8036503247438,-5.008401381782583,26.528423487169214,26.528423487169214,26.528423487169214,30.563571324243583,30.563571324243583,30.47010283470526,26.605890148296176,20.02379825937987,17.18633636856275,30.47010283470526,30.47010283470526,23.227334044817447,30.207695601546803,26.605890148296176,30.47010283470526,30.47010283470526,30.207695601546803,30.47010283470526,30.207695601546803,20.92820696384325,20.62675776347587,9.6,4970893.141169078 
 05/27  01:00:00,9.0,82.0,17.883272397209772,96.0659594401764,20.34653529848096,39.65912347267863,20.398116352980793,99.5968517699028,18.005552603721796,87.1662974388569,17.077914421869124,49.08475590531505,20.185860419835358,40.05796179190297,0.0,0.0,32.250410255689616,32.250410255689616,0.0,0.0,32.22676317794771,32.22676317794771,0.0,0.0,0.0,0.0,0.0,0.0,33.640932094955446,33.640932094955446,0.0,9.0,29.000197945978634,29.000197945978634,29.000197945978634,29.000197945978634,29.000197945978634,32.87556347103644,32.87556347103644,20.398116352980793,17.077914421869124,32.87556347103644,32.87556347103644,29.130379033050254,29.130379033050254,32.87556347103644,32.87556347103644,32.87556347103644,29.130379033050254,32.87556347103644,29.130379033050254,20.34653529848096,20.185860419835358,9.0,0.0 
 05/27  02:00:00,9.0,76.0,17.82686584283188,96.31211677413836,19.765367549772087,40.7653747422084,20.390638975749496,100.0,17.804394321132456,88.18957421242271,16.9838306685875,49.13499864436099,19.69139024843828,40.95566685117426,7921.1222831791565,0.38855835423283236,27.15644148584221,22.279606349811583,0.0,0.0,32.22676317794771,32.22676317794771,0.0,0.0,0.0,0.0,9742.61171148336,0.5454436989157119,27.15644148584221,22.882986830054612,1533.519429886508,-5.4767527132294465,23.01824003846813,23.01824003846813,23.01824003846813,27.053144698391762,27.053144698391762,27.152551876814638,22.896871102125857,20.390638975749496,16.9838306685875,27.152551876814638,27.152551876814638,27.15644148584221,27.15644148584221,22.896871102125857,27.152551876814638,27.152551876814638,22.279606349811583,27.152551876814638,22.882986830054612,19.765367549772087,19.69139024843828,9.0,5520669.947591429 
 05/27  03:00:00,8.6,80.0,17.76479927504862,96.68950519637197,19.759145816082903,40.394036740740255,20.160903258008553,100.0,17.608022449419465,89.28831279483312,16.883381521512803,49.18934779879553,19.82109048763446,40.241319730166,8534.43447779536,0.45857647389794143,28.731249330949584,24.278655686037027,0.0,0.0,32.22676317794771,32.22676317794771,0.0,0.0,0.0,0.0,8686.303799414552,0.5336235261020587,28.731249330949584,24.83676347879765,1459.1635571209704,-5.943982446777888,24.569964915913708,24.569964915913708,24.569964915913708,28.60546883779752,28.60546883779752,28.57778206325132,24.578816387828965,20.160903258008553,16.883381521512803,28.57778206325132,28.57778206325132,28.731249330949584,28.731249330949584,24.578816387828965,28.57778206325132,28.57778206325132,24.278655686037027,28.57778206325132,24.83676347879765,19.759145816082903,19.82109048763446,8.6,5252988.805635493 
 05/27  04:00:00,8.0,93.0,17.70386339057159,97.06167830976119,20.12965505474828,39.64483264758531,19.83115845988268,100.0,17.413394735023843,90.39262167006757,16.801663514547243,49.489262520382155,20.250556778057437,39.3514403761978,4500.637431336167,0.25765491708101795,29.79276634985932,27.703308465957058,7851.962469801139,0.2145254400512927,31.299355213310648,26.92118001750189,0.0,0.0,0.0,0.0,3624.837072597902,0.19675091601152622,29.79276634985932,27.588978640075,1387.165282613772,-6.5950641511708525,26.215524195207966,26.215524195207966,26.215524195207966,30.2509594725883,30.2509594725883,30.217186223085164,26.229935293685614,19.83115845988268,16.801663514547243,30.217186223085164,30.217186223085164,25.704181603457695,30.082356799266453,26.229935293685614,30.217186223085164,30.217186223085164,27.99289891536419,30.217186223085164,27.87856908948213,20.12965505474828,20.250556778057437,8.0,4993795.01740958 
 05/27  05:00:00,8.0,81.0,17.643834636639113,97.429851866674,20.56456582887082,38.64413735783947,19.79577183474676,100.0,17.214995019286285,91.53400149658569,16.752792462066093,49.627938803421515,20.634837842994514,38.47865335420989,0.0,0.0,29.79276634985932,29.79276634985932,16466.82614459507,0.5579708780908135,29.397906576646392,22.337517276205503,0.0,0.0,0.0,0.0,0.0,0.0,29.79276634985932,29.79276634985932,1419.00960563622,-6.586412616036297,25.46614121090319,25.46614121090319,25.46614121090319,29.50172121158404,29.50172121158404,29.52077321970505,25.427391031615276,19.79577183474676,16.752792462066093,29.52077321970505,29.52077321970505,22.337517276205503,29.397906576646392,25.427391031615276,29.52077321970505,29.52077321970505,29.397906576646392,29.52077321970505,29.397906576646392,20.56456582887082,20.634837842994514,8.0,5108434.580290391 
 05/27  06:00:00,8.0,84.0,17.601309205370786,97.69161168339701,20.548222296989156,38.52889350106184,20.058701832677237,99.174263310563,17.064691752609097,92.4094640759122,16.68711036317667,49.70030352616315,20.561479981920876,38.498775783009336,0.0,0.0,29.79276634985932,29.79276634985932,15855.049598704445,0.5443361473107782,30.604178299979694,23.635921487686606,0.0,0.0,0.0,0.0,0.0,0.0,29.79276634985932,29.79276634985932,1363.9064386072712,-6.633467319137294,26.77783325258923,26.77783325258923,26.77783325258923,30.81315993603292,30.81315993603292,30.79080085231689,26.781285670796354,20.058701832677237,16.68711036317667,30.79080085231689,30.79080085231689,23.635921487686606,30.604178299979694,26.781285670796354,30.79080085231689,30.79080085231689,30.604178299979694,30.79080085231689,30.604178299979694,20.548222296989156,20.561479981920876,8.0,4910063.178986176 
 05/27  07:00:00,7.0,87.0,17.570951606155504,97.87897112301513,20.20592183203918,39.08497308516065,20.37142777287877,98.30501974784836,16.934713006754446,93.17417896177633,16.615554682449442,49.73955109206264,20.190938122138594,39.12243317561115,0.0,0.0,29.79276634985932,29.79276634985932,0.0,0.0,30.604178299979694,30.604178299979694,0.0,0.0,0.0,0.0,0.0,0.0,29.79276634985932,29.79276634985932,0.0,7.0,26.80057908625304,26.80057908625304,26.80057908625304,26.80057908625304,26.80057908625304,30.81315993603292,30.81315993603292,20.37142777287877,16.615554682449442,30.81315993603292,30.81315993603292,26.935369503727095,26.935369503727095,30.81315993603292,30.81315993603292,30.81315993603292,26.935369503727095,30.81315993603292,26.935369503727095,20.20592183203918,20.190938122138594,7.0,0.0 
 05/27  08:00:00,7.0,87.0,17.53610651549273,98.09452572633802,19.737400081933814,39.84364678938537,20.36819537451271,99.87515054305226,16.82050204763346,93.85198674654164,16.562790580641927,49.633434342726645,19.718193145968858,39.89224620412745,8371.478178921601,0.44664394957637965,27.318578735213578,22.834683520172078,0.0,0.0,30.604178299979694,30.604178299979694,0.0,0.0,0.0,0.0,8914.798071896665,0.48991146165640753,27.318578735213578,22.96620897721234,1522.9602545116124,-7.486952675393887,23.231187067663193,23.231187067663193,23.231187067663193,27.26617395445178,27.26617395445178,27.327575227782514,23.150062138963783,20.36819537451271,16.562790580641927,27.327575227782514,27.327575227782514,27.318578735213578,27.318578735213578,23.150062138963783,27.327575227782514,27.327575227782514,22.834683520172078,27.327575227782514,22.96620897721234,19.737400081933814,19.718193145968858,7.0,5482656.916241805 
 05/27  09:00:00,8.5,83.0,17.55230372684669,97.99426404112816,20.793465435839508,37.304360706683276,20.77141314703733,98.01171366020456,16.747471757732992,94.28829109653255,16.651951693592213,49.28281884961829,20.04548594911374,39.06690023163828,1993.9438275861746,0.11964933761821801,28.519909166595987,27.52313424117834,0.0,0.0,30.604178299979694,30.604178299979694,0.0,0.0,0.0,0.0,4988.692698180447,0.23179432648665135,31.656704556625776,29.00144329993964,680.722287154988,1.1837846713806894,28.459814352028268,28.459814352028268,28.459814352028268,30.477386167557533,30.477386167557533,32.211060136669104,30.4051086271172,20.77141314703733,16.651951693592213,32.211060136669104,32.211060136669104,30.404661873973378,30.404661873973378,30.4051086271172,32.211060136669104,32.211060136669104,29.407886948555735,32.211060136669104,27.749400617287243,20.793465435839508,20.04548594911374,8.5,2450600.2337579564 
 05/27  10:00:00,11.0,76.0,17.642770887430963,97.43646608078421,22.437741749921525,34.097478404009905,21.67611421867868,93.0878199836593,16.81510220894609,93.88416471275634,16.931221067414796,48.58837288368848,20.669872865121945,37.98863942812903,0.0,0.0,28.519909166595987,28.519909166595987,0.0,0.0,30.604178299979687,30.604178299979687,0.0,0.0,0.0,0.0,0.0,0.0,32.70230301996904,32.70230301996904,0.0,11.0,29.883847881107275,29.883847881107275,29.883847881107275,29.883847881107275,29.883847881107275,33.566488027067244,33.566488027067244,21.67611421867868,16.931221067414796,33.566488027067244,33.566488027067244,30.25495088083614,30.25495088083614,33.566488027067244,33.566488027067244,33.566488027067244,30.25495088083614,33.566488027067244,30.25495088083614,22.437741749921525,20.669872865121945,11.0,0.0 
 05/27  11:00:00,13.0,67.0,17.751696165081793,96.67330661421377,22.9344423431005,33.439343695616415,22.87465151730604,86.94160491915649,17.067838537789843,92.29931752233512,17.29768330022776,47.63653492742539,20.97664174923098,37.67870161033528,0.0,0.0,28.519909166595987,28.519909166595987,0.0,0.0,30.604178299979694,30.604178299979694,0.0,0.0,0.0,0.0,0.0,0.0,32.70230301996904,32.70230301996904,0.0,13.0,29.88384788110728,29.88384788110728,29.88384788110728,29.88384788110728,29.88384788110728,33.566488027067244,33.566488027067244,22.87465151730604,17.29768330022776,33.566488027067244,33.566488027067244,30.131261927493288,30.131261927493288,33.566488027067244,33.566488027067244,33.566488027067244,30.131261927493288,33.566488027067244,30.131261927493288,22.9344423431005,20.97664174923098,13.0,0.0 
 05/27  12:00:00,15.0,62.0,17.866477963096195,95.88116816033347,22.66060499388146,34.55427104994736,23.218736359110686,86.35244495323748,17.435693010906192,90.08591826249524,17.789284605323424,46.473868563192724,21.12672493174267,37.93881145750446,0.0,0.0,28.519909166595987,28.519909166595987,0.0,0.0,30.604178299979694,30.604178299979694,0.0,0.0,0.0,0.0,0.0,0.0,32.70230301996904,32.70230301996904,0.0,15.0,29.88384788110728,29.88384788110728,29.88384788110728,29.88384788110728,29.88384788110728,33.566488027067244,33.566488027067244,23.218736359110686,17.789284605323424,33.566488027067244,33.566488027067244,30.007554946774974,30.007554946774974,33.566488027067244,33.566488027067244,33.566488027067244,30.007554946774974,33.566488027067244,30.007554946774974,22.66060499388146,21.12672493174267,15.0,0.0 
 05/27  13:00:00,16.0,59.0,17.98715509988463,95.06081061185162,22.245660101878173,36.38033146126996,23.363210749079396,87.5428179267943,17.85108849443329,87.66847137415962,18.272959094643845,45.62960292556471,21.152902881644795,38.88400020062599,0.0,0.0,28.519909166595987,28.519909166595987,0.0,0.0,30.604178299979694,30.604178299979694,0.0,0.0,0.0,0.0,0.0,0.0,32.70230301996904,32.70230301996904,0.0,16.0,29.88384788110728,29.88384788110728,29.88384788110728,29.88384788110728,29.88384788110728,33.566488027067244,33.566488027067244,23.363210749079396,18.272959094643845,33.566488027067244,33.566488027067244,30.007554946774974,30.007554946774974,33.566488027067244,33.566488027067244,33.566488027067244,30.007554946774974,33.566488027067244,30.007554946774974,22.245660101878173,21.152902881644795,16.0,0.0 
 05/27  14:00:00,17.0,55.0,18.105640441310797,94.26102472309665,21.944050602968286,37.8426376352258,23.46286063941936,88.95799542564987,18.248787608385882,85.41775516703936,18.633517223813588,45.11765287254972,21.194640724683836,39.60854436071426,0.0,0.0,28.519909166595987,28.519909166595987,0.0,0.0,30.604178299979694,30.604178299979694,0.0,0.0,0.0,0.0,0.0,0.0,32.70230301996904,32.70230301996904,0.0,17.0,29.88384788110728,29.88384788110728,29.88384788110728,29.88384788110728,29.88384788110728,33.566488027067244,33.566488027067244,23.46286063941936,18.633517223813588,33.566488027067244,33.566488027067244,30.007554946774974,30.007554946774974,33.566488027067244,33.566488027067244,33.566488027067244,30.007554946774974,33.566488027067244,30.007554946774974,21.944050602968286,21.194640724683836,17.0,0.0 
 05/27  15:00:00,17.7,55.0,18.211823159198282,93.5407573972429,21.62979021620306,39.302738169626835,23.39069388039838,91.65474593824892,18.654733605514146,83.18829323174168,18.851344497953313,45.001784061750044,21.390812366525452,39.8727649394184,0.0,0.0,28.519909166595987,28.519909166595987,0.0,0.0,30.604178299979694,30.604178299979694,0.0,0.0,0.0,0.0,0.0,0.0,32.70230301996904,32.70230301996904,0.0,17.7,29.88384788110728,29.88384788110728,29.88384788110728,29.88384788110728,29.88384788110728,33.566488027067244,33.566488027067244,23.39069388039838,18.851344497953313,33.566488027067244,33.566488027067244,30.007554946774974,30.007554946774974,33.566488027067244,33.566488027067244,33.566488027067244,30.007554946774974,33.566488027067244,30.007554946774974,21.62979021620306,21.390812366525452,17.7,0.0 
 05/27  16:00:00,17.0,59.0,18.29925235023432,92.93572605408092,21.267219519230004,40.92843783904749,23.170583626474873,96.06318456022728,18.999835750273583,81.33158716461165,18.869749843747194,45.448232516093555,21.547918999772158,40.222866020803764,0.0,0.0,28.519909166595987,28.519909166595987,0.0,0.0,30.604178299979694,30.604178299979694,0.0,0.0,0.0,0.0,0.0,0.0,32.70230301996904,32.70230301996904,0.0,17.0,29.88384788110728,29.88384788110728,29.88384788110728,29.88384788110728,29.88384788110728,33.566488027067244,33.566488027067244,23.170583626474873,18.869749843747194,33.566488027067244,33.566488027067244,30.007554946774974,30.007554946774974,33.566488027067244,33.566488027067244,33.566488027067244,30.007554946774974,33.566488027067244,30.007554946774974,21.267219519230004,21.547918999772158,17.0,0.0 
 05/27  17:00:00,16.0,68.0,18.35173542099914,92.63013320717062,20.742369201900587,42.983826251818144,22.543815715508735,99.90632029379854,19.229421222878788,80.17521781354041,18.693749737002435,46.39956478175195,21.332276163429214,41.44679334824414,0.0,0.0,28.519909166595983,28.519909166595983,0.0,0.0,30.60417829997969,30.60417829997969,0.0,0.0,0.0,0.0,0.0,0.0,32.70230301996904,32.70230301996904,0.0,16.0,29.88384788110728,29.88384788110728,29.88384788110728,29.88384788110728,29.88384788110728,33.566488027067244,33.566488027067244,22.543815715508735,18.693749737002435,33.566488027067244,33.566488027067244,30.069408479162707,30.069408479162707,33.566488027067244,33.566488027067244,33.566488027067244,30.069408479162707,33.566488027067244,30.069408479162707,20.742369201900587,21.332276163429214,16.0,0.0 
 05/27  18:00:00,15.0,72.0,18.341037058579907,92.69232009058922,20.175254973488894,45.74222161893583,21.660632255389018,99.99999999999999,19.29534091335968,79.8465974831977,18.372039835571115,48.1450725998143,20.60979810138629,44.52965555777701,0.0,0.0,28.519909166595983,28.519909166595983,0.0,0.0,30.60417829997969,30.60417829997969,0.0,0.0,0.0,0.0,0.0,0.0,32.70230301996904,32.70230301996904,0.0,15.0,29.88384788110728,29.88384788110728,29.88384788110728,29.88384788110728,29.88384788110728,33.566488027067244,33.566488027067244,21.660632255389018,18.372039835571115,33.566488027067244,33.566488027067244,30.069408479162707,30.069408479162707,33.566488027067244,33.566488027067244,33.566488027067244,30.069408479162707,33.566488027067244,30.069408479162707,20.175254973488894,20.60979810138629,15.0,0.0 
 05/27  19:00:00,15.0,72.0,18.27783246424734,92.96770959670081,19.59411172201914,48.53362688853628,20.9473767070052,99.99999999999999,19.21813976570628,80.15133379959417,18.100918472631076,49.750018562580955,19.748565904087982,48.071723440157044,11870.968451967943,0.6378187797665892,27.03489481548332,22.58034182969301,0.0,0.0,30.60417829997969,30.60417829997969,0.0,0.0,0.0,0.0,6337.381178444068,0.26048896887298556,27.03489481548332,20.74076925487013,1545.0392413009654,0.5948547435998291,22.798879895782903,22.798879895782903,22.798879895782903,26.833699869097188,26.833699869097188,26.962090965824906,22.643963897891897,20.9473767070052,18.100918472631076,26.962090965824906,26.962090965824906,27.03489481548332,27.03489481548332,22.643963897891897,26.962090965824906,26.962090965824906,22.58034182969301,26.962090965824906,20.74076925487013,19.59411172201914,19.748565904087982,15.0,5562141.268683476 
 05/27  20:00:00,15.0,72.0,18.18511640409373,93.51060482228017,20.03032807406904,48.00599055225658,20.36188586846589,100.0,19.082939502304473,80.82989423749333,17.886786579501177,51.051066489172754,19.75676384845686,48.8262593903231,6533.432894802499,0.40397853543963164,28.338030704475653,23.96977813051131,0.0,0.0,30.604178299979694,30.604178299979694,0.0,0.0,0.0,0.0,9933.824547268407,0.5032949052123138,28.338030704475653,23.532133614135642,1470.0907861020573,0.5237716922063047,24.337420451623295,24.337420451623295,24.337420451623295,28.372834557802594,28.372834557802594,28.325452470988274,24.367208570565015,20.36188586846589,17.886786579501177,28.325452470988274,28.325452470988274,28.338030704475653,28.338030704475653,24.367208570565015,28.325452470988274,28.325452470988274,23.96977813051131,28.325452470988274,23.532133614135642,20.03032807406904,19.75676384845686,15.0,5292326.829967406 
 05/27  21:00:00,14.2,74.0,18.092784128065837,94.0547605451339,20.345981385168734,47.86423073715119,19.816529653987992,99.98901130859255,18.906554858209844,81.72485698467419,17.713660337518704,52.42202242535839,20.261350112180228,48.113933168945096,0.0,0.0,28.58386215037745,28.58386215037745,16075.92320923903,0.39384213945513796,30.58684186627518,20.81142841810775,0.0,0.0,0.0,0.0,0.0,0.0,32.83302588949985,32.83302588949985,1367.0769666439123,-0.3789272875919609,26.70125433541771,26.70125433541771,26.70125433541771,30.736595808656695,30.736595808656695,30.707152939551356,26.710693263817394,19.816529653987992,17.713660337518704,30.707152939551356,30.707152939551356,20.81142841810775,30.58684186627518,26.710693263817394,30.707152939551356,30.707152939551356,30.58684186627518,30.707152939551356,30.58684186627518,20.345981385168734,20.261350112180228,14.2,4921477.079918085 
 05/27  22:00:00,15.0,72.0,18.029981863998707,94.4269193022372,20.382780765808796,48.20964452618297,19.966711297284526,99.71201527560466,18.755199960631536,82.50171927416088,17.63698002240173,53.1536931927732,21.024818853064154,46.339558730708674,0.0,0.0,28.58386215037745,28.58386215037745,14969.978697523387,0.3983179605487311,31.965409983884776,22.500674538598005,0.0,0.0,0.0,0.0,0.0,0.0,32.83302588949985,32.83302588949985,1310.1085819577909,0.37204043625105554,28.298109438418738,28.298109438418738,28.298109438418738,32.33319865372283,32.33319865372283,32.25913864701408,28.355921355954536,19.966711297284526,17.63698002240173,32.25913864701408,32.25913864701408,22.500674538598005,31.965409983884776,28.355921355954536,32.25913864701408,32.25913864701408,31.965409983884776,32.25913864701408,31.965409983884776,20.382780765808796,21.024818853064154,15.0,4716390.895048047 
 05/27  23:00:00,15.0,77.0,17.998062646498667,94.61668390521307,20.179955208910243,49.55271390464746,20.426632525985738,98.57396528002567,18.645059385928064,83.07221021338518,17.59036619877248,53.92829064261076,21.318023998804843,46.19940422861653,0.0,0.0,28.58386215037745,28.58386215037745,7554.2215170967465,0.14857208938239058,35.65251819200238,29.57052111056477,0.0,0.0,0.0,0.0,0.0,0.0,32.83302588949985,32.83302588949985,593.839623078567,7.635278914303616,32.012191841653255,32.012191841653255,32.012191841653255,34.02954412070347,34.02954412070347,36.01126948557656,34.019899514786886,20.426632525985738,17.59036619877248,36.01126948557656,36.01126948557656,27.96466591983529,34.046663001272904,34.019899514786886,36.01126948557656,36.01126948557656,34.046663001272904,36.01126948557656,34.046663001272904,20.179955208910243,21.318023998804843,15.0,2137822.6430828413 
 05/27  24:00:00,15.4,84.0,17.987066881432533,94.58738360778571,19.99074788747158,51.82858552135286,20.886098867663662,98.90717387562947,18.561132866232704,83.4263355962172,17.5647273360741,55.235467423367574,21.178958681624273,48.17407116052567,8093.806940311989,0.21139451655471542,34.01847457461159,29.4386077895282,0.0,0.0,35.65251819200238,35.65251819200238,0.0,0.0,0.0,0.0,0.0,0.0,32.83302588949985,32.83302588949985,620.3152683487614,8.073884567896936,30.166500614740606,30.166500614740606,30.166500614740606,32.18385289379082,32.18385289379082,34.26320554126163,32.17420828787424,20.886098867663662,17.5647273360741,34.26320554126163,34.26320554126163,32.28414828334101,32.28414828334101,32.17420828787424,34.26320554126163,34.26320554126163,27.704281498257618,34.26320554126163,32.28414828334101,19.99074788747158,21.178958681624273,15.4,2233134.966055541 
 05/28  01:00:00,17.0,82.0,17.986399729856792,94.59135437230456,20.712352627865457,51.35491293106428,21.032224299550723,99.77221563935238,18.513001823515943,83.67827329264698,17.593907867715547,56.39613979413233,20.862926949107077,50.8943802636608,4077.5398700959113,0.08723167185230392,38.91013223021319,35.18255642933656,0.0,0.0,35.65251819200238,35.65251819200238,0.0,0.0,0.0,0.0,0.0,0.0,32.83302588949985,32.83302588949985,368.16823483434007,12.079866960969014,35.88177459150223,35.88177459150223,35.88177459150223,37.226676110869036,37.226676110869036,39.627963972767006,38.46697093907341,21.032224299550723,17.593907867715547,39.627963972767006,39.627963972767006,37.142905659587456,37.142905659587456,38.46697093907341,39.627963972767006,39.627963972767006,33.41532985871082,39.627963972767006,37.142905659587456,20.712352627865457,20.862926949107077,17.0,1325405.6454036243 
 05/28  02:00:00,17.0,88.0,17.99074407535171,94.56550133916302,21.529398312540327,52.02958210199504,20.891170578048207,99.99999999999999,18.50528690741629,83.71873485387172,17.62064547782444,58.70687544021723,20.468515213760156,55.54458489140959,0.0,0.0,38.91013223021319,38.91013223021319,0.0,0.0,35.65251819200238,35.65251819200238,0.0,0.0,0.0,0.0,0.0,0.0,32.83302588949985,32.83302588949985,0.0,17.0,35.979951541276506,35.979951541276506,35.979951541276506,35.979951541276506,35.979951541276506,39.72012523686168,39.72012523686168,20.891170578048207,17.62064547782444,39.72012523686168,39.72012523686168,36.16841113555572,36.16841113555572,39.72012523686168,39.72012523686168,39.72012523686168,36.16841113555572,39.72012523686168,36.16841113555572,21.529398312540327,20.468515213760156,17.0,0.0 
 05/28  03:00:00,17.6,87.0,17.99048913237413,94.5670190219706,21.786822120592777,53.34133269682845,20.66240593062879,100.0,18.513893581940167,83.67359611385069,17.65508496976782,60.26057301030048,20.1190158888496,59.09641082245055,0.0,0.0,38.9101322302132,38.9101322302132,0.0,0.0,35.65251819200238,35.65251819200238,0.0,0.0,0.0,0.0,0.0,0.0,32.83302588949985,32.83302588949985,0.0,17.6,35.979951541276506,35.979951541276506,35.979951541276506,35.979951541276506,35.979951541276506,39.72012523686168,39.72012523686168,20.66240593062879,17.65508496976782,39.72012523686168,39.72012523686168,36.10559127109804,36.10559127109804,39.72012523686168,39.72012523686168,39.72012523686168,36.10559127109804,39.72012523686168,36.10559127109804,21.786822120592777,20.1190158888496,17.6,0.0 
 05/28  04:00:00,18.0,83.0,17.982024425350502,94.6173985482847,21.613380892653076,56.19948408299669,20.467512819789903,100.0,18.525670098728156,83.61187700662651,17.685121267423458,62.13067299686229,19.93523551452186,62.29780392320039,0.0,0.0,38.9101322302132,38.9101322302132,0.0,0.0,35.65251819200238,35.65251819200238,0.0,0.0,0.0,0.0,16368.386771759455,0.42736616959839957,33.99812898153748,24.505841625532284,1242.8897474975327,3.3915359952324655,30.153770631030145,30.153770631030145,30.153770631030145,34.188539355164124,34.188539355164124,34.26770102259074,30.051462983942976,20.467512819789903,17.685121267423458,34.26770102259074,34.26770102259074,33.99812898153748,33.99812898153748,30.051462983942976,34.26770102259074,34.26770102259074,33.99812898153748,34.26770102259074,24.505841625532284,21.613380892653076,19.93523551452186,18.0,4474403.090991117 
 05/28  05:00:00,17.0,94.0,17.967225107695633,94.61065624996888,21.219643749958273,59.01557506935978,20.220285368678383,99.99999999999999,18.541081726245523,83.44748530929968,17.672671189070115,63.390724518969165,20.611658045735137,61.23888002506178,0.0,0.0,38.91013223021319,38.91013223021319,0.0,0.0,35.65251819200238,35.65251819200238,0.0,0.0,0.0,0.0,4560.02784162567,0.11452155439438683,37.47607752017136,34.30079243270733,379.1332986786202,12.1036681498006,34.14382157714594,34.14382157714594,34.14382157714594,35.48872309651274,35.48872309651274,38.02090027164854,36.77412509154223,20.220285368678383,17.672671189070115,38.02090027164854,38.02090027164854,35.48072634976784,35.48072634976784,36.77412509154223,38.02090027164854,38.02090027164854,35.48072634976784,38.02090027164854,32.305441262303816,21.219643749958273,20.611658045735137,17.0,1364879.8752430328 
 05/28  06:00:00,17.3,92.0,17.950625967001606,94.7095372517523,20.759449676160838,62.44667672772064,19.983375508683512,99.99999999999999,18.540179500490282,83.45220160527167,17.668578120573656,64.91595086859746,21.508660576043674,59.61863276711214,0.0,0.0,38.91013223021319,38.91013223021319,11251.638612172357,0.18683389454691307,35.978728783002886,26.30371347862986,0.0,0.0,0.0,0.0,0.0,0.0,37.47607752017136,37.47607752017136,798.7349186195848,7.544929124892939,32.019266371738496,32.019266371738496,32.019266371738496,34.70906941047211,34.70906941047211,36.13729864134312,33.313360644344115,19.983375508683512,17.668578120573656,36.13729864134312,36.13729864134312,25.11101440121697,34.786029705589996,33.313360644344115,36.13729864134312,36.13729864134312,34.786029705589996,36.13729864134312,34.786029705589996,20.759449676160838,21.508660576043674,17.3,2875445.707030506 
 05/28  07:00:00,17.0,100.0,17.94331390327426,94.75313417183199,20.307347384030138,65.52170728191412,20.1670351511397,100.0,18.5325171473338,83.49227284425123,17.67516183818129,65.96000173569746,21.85881993401528,59.55096045096528,0.0,0.0,38.9101322302132,38.9101322302132,7393.049649922084,0.1362838998967784,35.69165175367156,29.20272618582119,0.0,0.0,0.0,0.0,0.0,0.0,37.47607752017136,37.47607752017136,592.5753575644912,9.687968595150512,32.11730788474302,32.11730788474302,32.11730788474302,34.134660163793235,34.134660163793235,36.09792014795772,34.125015557876665,20.1670351511397,17.67516183818129,36.09792014795772,36.09792014795772,27.63533762179575,34.124263189646115,34.125015557876665,36.09792014795772,36.09792014795772,34.124263189646115,36.09792014795772,34.124263189646115,20.307347384030138,21.85881993401528,17.0,2133271.2872321685 
 05/28  08:00:00,17.0,100.0,17.944009128641472,94.65395110363515,19.95185071976712,69.29377730004033,20.557043625772735,99.76991848390975,18.528631955435745,83.42883287321945,17.655878530391952,67.96338856747514,21.676005825702152,62.31546614589455,14714.466825179139,0.34376690290221235,34.668263920571974,24.08244839431905,0.0,0.0,35.69165175367156,35.69165175367156,0.0,0.0,0.0,0.0,0.0,0.0,37.47607752017136,37.47607752017136,1213.7866809880525,2.4032041493516916,31.135265800360244,31.135265800360244,31.135265800360244,35.16997541567033,35.16997541567033,35.16604352127264,31.12038307553592,20.557043625772735,17.655878530391952,35.16604352127264,35.16604352127264,34.668263920571974,34.668263920571974,31.12038307553592,35.16604352127264,35.16604352127264,24.08244839431905,35.16604352127264,34.668263920571974,19.95185071976712,21.676005825702152,17.0,4369632.05155699 
 05/28  09:00:00,18.0,96.0,17.955538636194134,94.58529540080568,20.623706896040964,67.9814277972186,20.74006638560948,99.99999999999999,18.546755156966803,83.33416147077043,17.72419268435275,69.00887146931835,21.34715979756269,65.03214432944137,4586.152959888429,0.10635351949581758,37.91831152606869,34.479573171573016,0.0,0.0,35.69165175367156,35.69165175367156,0.0,0.0,0.0,0.0,0.0,0.0,37.47607752017136,37.47607752017136,375.76528089963983,13.109801301283067,34.583073809322634,34.583073809322634,34.583073809322634,35.92797532868944,35.92797532868944,38.50675688314135,37.229293033633034,20.74006638560948,17.72419268435275,38.50675688314135,38.50675688314135,35.91196595289832,35.91196595289832,37.229293033633034,38.50675688314135,38.50675688314135,32.473227598402644,38.50675688314135,35.91196595289832,20.623706896040964,21.34715979756269,18.0,1352755.0112387035 
 05/28  10:00:00,19.0,94.0,17.991329602943296,94.46727821549187,21.7298812570725,64.96104417304323,20.892756942449857,100.0,18.627162524486984,82.99884186316825,18.005206086988228,69.111612854376,21.0921788206612,67.55455515540834,0.0,0.0,37.91831152606869,37.91831152606869,0.0,0.0,35.69165175367156,35.69165175367156,0.0,0.0,0.0,0.0,0.0,0.0,37.47607752017136,37.47607752017136,0.0,19.0,34.62022788473739,34.62022788473739,34.62022788473739,34.62022788473739,34.62022788473739,38.54347021133823,38.54347021133823,20.892756942449857,18.005206086988228,38.54347021133823,38.54347021133823,34.88380651868077,34.88380651868077,38.54347021133823,38.54347021133823,38.54347021133823,34.88380651868077,38.54347021133823,34.88380651868077,21.7298812570725,21.0921788206612,19.0,0.0 
 05/28  11:00:00,20.0,88.0,18.058259625980646,94.16479656769314,22.443047685948304,64.52705967014086,21.471322692013153,98.86363709940375,18.79908035329025,82.19328058181239,18.424518744297057,69.658009658584,20.962522327907593,70.6367954593972,0.0,0.0,37.91831152606869,37.91831152606869,0.0,0.0,35.69165175367156,35.69165175367156,0.0,0.0,0.0,0.0,0.0,0.0,37.47607752017136,37.47607752017136,0.0,20.0,34.62022788473739,34.62022788473739,34.62022788473739,34.62022788473739,34.62022788473739,38.54347021133823,38.54347021133823,21.471322692013153,18.424518744297057,38.54347021133823,38.54347021133823,34.817911927594274,34.817911927594274,38.54347021133823,38.54347021133823,38.54347021133823,34.817911927594274,38.54347021133823,34.817911927594274,22.443047685948304,20.962522327907593,20.0,0.0 
 05/28  12:00:00,20.0,87.0,18.162820230824106,93.54798854969873,22.69710559790291,66.58075500824232,22.315703654233474,97.94482040125486,19.065086428997446,80.8390475700194,18.833270915770974,71.37732106871854,20.972780399745336,73.95540926790227,0.0,0.0,37.91831152606869,37.91831152606869,0.0,0.0,35.69165175367156,35.69165175367156,0.0,0.0,0.0,0.0,0.0,0.0,37.47607752017136,37.47607752017136,0.0,20.0,34.62022788473739,34.62022788473739,34.62022788473739,34.62022788473739,34.62022788473739,38.54347021133823,38.54347021133823,22.315703654233474,18.833270915770974,38.54347021133823,38.54347021133823,34.817911927594274,34.817911927594274,38.54347021133823,38.54347021133823,38.54347021133823,34.817911927594274,38.54347021133823,34.817911927594274,22.69710559790291,20.972780399745336,20.0,0.0 
 05/28  13:00:00,16.0,88.0,18.2939874434496,92.87357518188963,22.499788794478995,67.78109675447666,23.1566586208364,97.27236706846423,19.39451472164997,79.27589897197342,19.03747576015754,72.01096518442223,20.857447214451867,74.92338634729418,0.0,0.0,37.91831152606869,37.91831152606869,0.0,0.0,35.69165175367156,35.69165175367156,0.0,0.0,0.0,0.0,0.0,0.0,37.47607752017136,37.47607752017136,0.0,16.0,34.62022788473739,34.62022788473739,34.62022788473739,34.62022788473739,34.62022788473739,38.54347021133823,38.54347021133823,23.1566586208364,19.03747576015754,38.54347021133823,38.54347021133823,34.817911927594274,34.817911927594274,38.54347021133823,38.54347021133823,38.54347021133823,34.817911927594274,38.54347021133823,34.817911927594274,22.499788794478995,20.857447214451867,16.0,0.0 
 05/28  14:00:00,17.0,94.0,18.431046480620253,92.07844213385482,22.181913396207467,68.29977677643626,23.83342714849806,97.74217908260671,19.73672691621418,77.60756411413931,19.21035195336002,71.6542761931231,20.974853203199565,73.52483780758337,0.0,0.0,37.91831152606869,37.91831152606869,0.0,0.0,35.69165175367156,35.69165175367156,0.0,0.0,0.0,0.0,0.0,0.0,37.47607752017136,37.47607752017136,0.0,17.0,34.62022788473739,34.62022788473739,34.62022788473739,34.62022788473739,34.62022788473739,38.54347021133823,38.54347021133823,23.83342714849806,19.21035195336002,38.54347021133823,38.54347021133823,34.817911927594274,34.817911927594274,38.54347021133823,38.54347021133823,38.54347021133823,34.817911927594274,38.54347021133823,34.817911927594274,22.181913396207467,20.974853203199565,17.0,0.0 
 05/28  15:00:00,16.0,71.0,18.560222414956613,91.42740533315549,21.894445225561057,67.81409222638231,24.239912587176445,98.43717274739208,20.066099312614565,76.1150473485916,19.256362362438864,71.15669736265988,21.346210747974766,70.12691250819702,0.0,0.0,37.91831152606869,37.91831152606869,0.0,0.0,35.69165175367156,35.69165175367156,0.0,0.0,0.0,0.0,0.0,0.0,37.47607752017136,37.47607752017136,0.0,16.0,34.62022788473739,34.62022788473739,34.62022788473739,34.62022788473739,34.62022788473739,38.54347021133823,38.54347021133823,24.239912587176445,19.256362362438864,38.54347021133823,38.54347021133823,34.75201724695882,34.75201724695882,38.54347021133823,38.54347021133823,38.54347021133823,34.75201724695882,38.54347021133823,34.75201724695882,21.894445225561057,21.346210747974766,16.0,0.0 
 05/28  16:00:00,16.0,72.0,18.676985982845355,90.85222827620457,21.56878826513192,67.88920303634119,24.424723138342905,99.6598759906556,20.34463090632522,74.88992828392337,19.21634101728217,71.02389804780867,21.991403313858868,66.1607427360388,0.0,0.0,37.91831152606869,37.91831152606869,0.0,0.0,35.69165175367156,35.69165175367156,0.0,0.0,0.0,0.0,0.0,0.0,37.47607752017136,37.47607752017136,0.0,16.0,34.62022788473739,34.62022788473739,34.62022788473739,34.62022788473739,34.62022788473739,38.54347021133823,38.54347021133823,24.424723138342905,19.21634101728217,38.54347021133823,38.54347021133823,34.817911927594274,34.817911927594274,38.54347021133823,38.54347021133823,38.54347021133823,34.817911927594274,38.54347021133823,34.817911927594274,21.56878826513192,21.991403313858868,16.0,0.0 
 05/28  17:00:00,15.0,77.0,18.771932954415234,90.31413608613079,21.157976532573294,68.80653814988537,24.034321017714,100.0,20.517054914830346,74.09688282106947,19.046848349075844,71.53819512050492,22.45839232277536,63.54739483172895,0.0,0.0,37.91831152606869,37.91831152606869,0.0,0.0,35.69165175367156,35.69165175367156,0.0,0.0,0.0,0.0,0.0,0.0,37.47607752017136,37.47607752017136,0.0,15.0,34.62022788473739,34.62022788473739,34.62022788473739,34.62022788473739,34.62022788473739,38.54347021133823,38.54347021133823,24.034321017714,19.046848349075844,38.54347021133823,38.54347021133823,34.75201724695882,34.75201724695882,38.54347021133823,38.54347021133823,38.54347021133823,34.75201724695882,38.54347021133823,34.75201724695882,21.157976532573294,22.45839232277536,15.0,0.0 
 05/28  18:00:00,14.6,81.0,18.78016971206753,90.26759287917564,20.632306729080117,70.96031614270609,22.9088112027981,100.0,20.538613216973726,73.99838779357222,18.753434111114522,72.8303761452263,21.627358218819545,66.74912298301243,0.0,0.0,37.91831152606869,37.91831152606869,0.0,0.0,35.69165175367156,35.69165175367156,0.0,0.0,0.0,0.0,0.0,0.0,37.47607752017136,37.47607752017136,0.0,14.6,34.62022788473739,34.62022788473739,34.62022788473739,34.62022788473739,34.62022788473739,38.54347021133823,38.54347021133823,22.9088112027981,18.753434111114522,38.54347021133823,38.54347021133823,34.88380651868077,34.88380651868077,38.54347021133823,38.54347021133823,38.54347021133823,34.88380651868077,38.54347021133823,34.88380651868077,20.632306729080117,21.627358218819545,14.6,0.0 
 05/28  19:00:00,13.0,88.0,18.682661429274816,90.91076894506648,20.0969146699777,73.4243153610243,21.985619296907398,100.0,20.403540638689968,74.69243242983981,18.457304139777065,74.26884065527054,20.720862895396316,70.64548407526394,0.0,0.0,37.91831152606869,37.91831152606869,0.0,0.0,35.69165175367156,35.69165175367156,0.0,0.0,0.0,0.0,0.0,0.0,37.47607752017136,37.47607752017136,0.0,13.0,34.62022788473739,34.62022788473739,34.62022788473739,34.62022788473739,34.62022788473739,38.54347021133823,38.54347021133823,21.985619296907398,18.457304139777065,38.54347021133823,38.54347021133823,34.88380651868077,34.88380651868077,38.54347021133823,38.54347021133823,38.54347021133823,34.88380651868077,38.54347021133823,34.88380651868077,20.0969146699777,20.720862895396316,13.0,0.0 
 05/28  20:00:00,11.0,94.0,18.54843270818629,91.7696232962526,19.489351832079848,74.91184778275259,21.169444820078198,99.99999999999999,20.160269505722376,75.89976272295948,18.12228704247495,75.45098181016121,19.889016203765873,73.06644509407232,11573.02133975026,0.528762076197856,32.364945134515175,28.869040599820803,0.0,0.0,35.69165175367156,35.69165175367156,0.0,0.0,0.0,0.0,1904.8897273080802,0.06450152956774588,34.1141697308901,31.758813932353732,962.6812684853464,1.332825512670994,28.229250020327445,28.229250020327445,28.229250020327445,30.919282395565318,30.919282395565318,32.422393834158136,29.323405533919626,21.169444820078198,18.12228704247495,32.422393834158136,32.422393834158136,31.331478601690367,31.331478601690367,29.323405533919626,32.422393834158136,32.422393834158136,27.835574066996,32.422393834158136,28.976122803154006,19.489351832079848,19.889016203765873,11.0,3465652.5665472476 
 05/28  21:00:00,12.8,89.0,18.375314225137117,92.86346115915113,19.97679736821504,70.98153442049036,20.54355134651214,99.99999999999999,19.794106118807942,77.71879072317375,17.90224026258742,75.94932291096553,19.33067236061907,73.87483801011503,2745.5868693384864,0.1511476788832964,27.40370421394897,24.49706897258073,0.0,0.0,35.69165175367156,35.69165175367156,0.0,0.0,0.0,0.0,14297.074418862954,0.8380523211167036,27.64847887325876,23.552432177804157,1508.52336650893,-1.626125879783645,23.53150183315943,23.53150183315943,23.53150183315943,27.56660469842127,27.56660469842127,27.54443407161861,23.53877038795212,20.54355134651214,17.90224026258742,27.54443407161861,27.54443407161861,27.64847887325876,27.64847887325876,23.53877038795212,27.54443407161861,27.54443407161861,24.741843631890518,27.54443407161861,23.552432177804157,19.97679736821504,19.33067236061907,12.8,5430684.1194321485 
 05/28  22:00:00,13.0,88.0,18.23828675328412,93.75869738105408,20.225765710750643,69.5593858015111,20.086062961529564,99.99999999999999,19.41162344848213,79.66729716490624,17.76183692463589,76.55644200595495,20.222963638004956,69.56905267118393,0.0,0.0,27.41264748417759,27.41264748417759,0.0,0.0,35.69165175367156,35.69165175367156,0.0,0.0,0.0,0.0,3491.2433593538085,0.10495695570447601,33.133559651135826,30.480962122146085,404.5855008412539,8.098251137818016,28.92139509204442,28.92139509204442,28.92139509204442,30.266296611411235,30.266296611411235,32.70212324991816,31.58704948132255,20.086062961529564,17.76183692463589,32.70212324991816,32.70212324991816,30.127223275465504,30.127223275465504,31.58704948132255,32.70212324991816,32.70212324991816,30.127223275465504,32.70212324991816,27.474625746475766,20.225765710750643,20.222963638004956,13.0,1456507.8030285141 
 05/28  23:00:00,13.0,88.0,18.129096539353746,94.40400810901554,20.147639615217628,69.348519288147,19.65875315400989,99.99999999999999,19.1038622087416,81.20942757486125,17.64251289167766,76.93389495500642,20.92634329636881,66.08987869906105,0.0,0.0,27.41264748417759,27.41264748417759,18065.427991162473,0.6805106841259396,27.43713928836548,20.991162710313688,0.0,0.0,0.0,0.0,0.0,0.0,33.94410197194179,33.94410197194179,1522.594665001248,-1.4126169950202532,23.259503056978396,23.259503056978396,23.259503056978396,27.294500901702833,27.294500901702833,27.446508679817654,23.08076893995594,19.65875315400989,17.64251289167766,27.446508679817654,27.446508679817654,20.991162710313688,27.43713928836548,23.08076893995594,27.446508679817654,27.446508679817654,27.43713928836548,27.446508679817654,27.43713928836548,20.147639615217628,20.92634329636881,13.0,5481340.794004493 
 05/28  24:00:00,12.8,86.0,18.05626651658034,94.93148725834757,19.893376307434995,69.63224160646708,19.763904346248996,100.0,18.84444764814243,82.6174732972556,17.54468042734291,77.14510631009416,21.152539558991403,64.41659420144974,0.0,0.0,27.41264748417759,27.41264748417759,16419.98239733866,0.8673154788249906,27.392366455888904,22.862624136841763,0.0,0.0,0.0,0.0,0.0,0.0,33.9441019719418,33.9441019719418,1513.3464058952663,-1.6293918460277546,23.426742750638407,23.426742750638407,23.426742750638407,27.461805154160174,27.461805154160174,27.438265517096212,23.432765943494033,19.763904346248996,17.54468042734291,27.438265517096212,27.438265517096212,22.862624136841763,27.392366455888904,23.432765943494033,27.438265517096212,27.438265517096212,27.392366455888904,27.438265517096212,27.392366455888904,19.893376307434995,21.152539558991403,12.8,5448047.061222958 
 05/29  01:00:00,12.6,87.0,18.01974118865813,95.14981470652744,19.667825899660517,69.8826766339148,20.299503450698257,99.38145017161824,18.647568951538098,83.6411919668972,17.46141348480302,77.26243297862848,20.962310675817903,64.49668157601731,11054.246832847059,0.5051959817271147,28.248616295724872,22.87410334103958,4841.717054889487,0.2719138314435122,27.198281930693557,25.068083541932396,0.0,0.0,0.0,0.0,0.0,0.0,33.9441019719418,33.9441019719418,1468.8409373012546,-1.871915534157207,24.39791983338035,24.39791983338035,24.39791983338035,28.43319295668612,28.43319295668612,28.397229489744838,24.415529170798393,20.299503450698257,17.46141348480302,28.397229489744838,28.397229489744838,26.11841790696371,28.248616295724872,24.415529170798393,28.397229489744838,28.397229489744838,22.87410334103958,28.397229489744838,28.248616295724872,19.667825899660517,20.962310675817903,12.6,5287827.374284517 
 05/29  02:00:00,12.4,87.0,17.989800804196342,95.3292027147661,20.108122581415547,67.08745883581533,20.67735831665879,100.0,18.47628381017146,84.54338972274361,17.380187793878783,77.2703843037969,20.580592805110584,65.14036997762511,0.0,0.0,31.978977660976753,31.978977660976753,0.0,0.0,27.198281930693557,27.198281930693557,0.0,0.0,0.0,0.0,0.0,0.0,33.9441019719418,33.9441019719418,0.0,12.4,25.649014565909656,25.649014565909656,25.649014565909656,25.649014565909656,25.649014565909656,29.603000670051316,29.603000670051316,20.67735831665879,17.380187793878783,29.603000670051316,29.603000670051316,25.92059856873326,25.92059856873326,29.603000670051316,29.603000670051316,29.603000670051316,25.92059856873326,29.603000670051316,25.92059856873326,20.108122581415547,20.580592805110584,12.4,0.0 
 05/29  03:00:00,12.2,87.0,17.96288124104842,95.58573691892988,20.89956117484107,63.427670888160456,20.709771180319493,99.99999999999999,18.327537508389916,85.42058361265276,17.312148147307862,77.43563512670514,20.136720868529054,66.46630449944865,0.0,0.0,31.97897766097675,31.97897766097675,0.0,0.0,27.198281930693554,27.198281930693554,0.0,0.0,0.0,0.0,0.0,0.0,33.94410197194179,33.94410197194179,0.0,12.2,25.649014565909653,25.649014565909653,25.649014565909653,25.649014565909653,25.649014565909653,29.603000670051316,29.603000670051316,20.709771180319493,17.312148147307862,29.603000670051316,29.603000670051316,25.848247723945008,25.848247723945008,29.603000670051316,29.603000670051316,29.603000670051316,25.848247723945008,29.603000670051316,25.848247723945008,20.89956117484107,20.136720868529054,12.2,0.0 
 05/29  04:00:00,12.2,87.0,17.93436559363625,95.75743588303884,21.12446401143792,61.62552352736361,20.489064366246396,100.0,18.213790288495822,86.03274552353326,17.25382826777838,77.26261171704698,19.738065652128718,67.1215858635085,0.0,0.0,31.978977660976753,31.978977660976753,0.0,0.0,27.198281930693557,27.198281930693557,0.0,0.0,0.0,0.0,7728.823862687365,0.30507178061238216,32.208339346639,29.177903492532277,682.9741331202096,4.912389532831809,26.18816509589468,26.18816509589468,26.18816509589468,28.205833317110432,28.205833317110432,30.163348892969857,28.17425218683679,20.489064366246396,17.25382826777838,30.163348892969857,30.163348892969857,28.127206696461045,28.127206696461045,28.17425218683679,30.163348892969857,30.163348892969857,28.127206696461045,30.163348892969857,25.096770842354317,21.12446401143792,19.738065652128718,12.2,2458706.8792327545 
 05/29  05:00:00,12.2,87.0,17.89388566316781,96.00177672501863,20.919534228114774,60.524708353297584,20.159213162843947,100.0,18.082596804959152,86.74494198092668,17.193494597698315,76.57450062764042,19.959316126799422,64.22146059715784,0.0,0.0,31.978977660976753,31.978977660976753,0.0,0.0,27.198281930693557,27.198281930693557,0.0,0.0,0.0,0.0,13955.477866474586,0.3826855102373409,34.51258546814668,25.743181412004525,1214.3116621962301,-2.5190391898796927,31.081098425128204,31.081098425128204,31.081098425128204,35.11580298322863,35.11580298322863,35.03008703404994,31.147708358154148,20.159213162843947,17.193494597698315,35.03008703404994,35.03008703404994,34.51258546814668,34.51258546814668,31.147708358154148,35.03008703404994,35.03008703404994,34.51258546814668,35.03008703404994,25.743181412004525,20.919534228114774,19.959316126799422,12.2,4371521.983906428 
