Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/29  06:00:00,12.2,87.0,17.84273422732081,96.31154394985397,20.475720918911573,60.560696529762964,19.793387402652513,99.99999999999999,17.94697989389352,87.48815460687975,17.13461093458514,75.94009810633551,20.630751306493956,59.99008398532718,0.0,0.0,31.97897766097675,31.97897766097675,12808.22605957756,0.33132635738330773,30.028437970239096,23.591291741797694,0.0,0.0,0.0,0.0,4510.246076504382,0.10268352539873754,38.922036422653854,35.419344586392185,1273.7597018316778,-2.462656277523332,29.899461368029716,29.899461368029716,29.899461368029716,33.934532015300206,33.934532015300206,34.04982044173799,29.760555080406153,19.793387402652513,17.13461093458514,34.04982044173799,34.04982044173799,27.499209905784458,33.93635613422586,29.760555080406153,34.04982044173799,34.04982044173799,33.93635613422586,34.04982044173799,30.433664297964192,20.475720918911573,20.630751306493956,12.2,4585534.92659404 
 05/29  07:00:00,12.6,85.0,17.797908065937904,96.67981382215194,20.024276078860225,60.25734069449132,19.98961261189632,99.56629954703293,17.830417333359463,88.2201241237465,17.113093481500286,74.85225805995736,21.465261148737405,55.14043821281508,4252.9786878882915,0.09372666197075419,32.96288638642933,29.344353534810583,9805.905847770533,0.24800240867671747,32.143495258733225,25.826629635985746,0.0,0.0,0.0,0.0,0.0,0.0,38.922036422653854,38.922036422653854,1269.1070318842503,-2.066640464098381,29.436940887756613,29.436940887756613,29.436940887756613,33.47186519293259,33.47186519293259,33.35835489317587,29.537173088445417,19.98961261189632,17.113093481500286,33.35835489317587,33.35835489317587,26.610117490026166,32.92698311277364,29.537173088445417,33.35835489317587,33.35835489317587,29.3084502611549,33.35835489317587,32.92698311277364,20.024276078860225,21.465261148737405,12.599999999999998,4568785.314783301 
 05/29  08:00:00,13.0,82.0,17.774809905406247,96.91668232634004,20.022745866571455,59.26967429536091,20.371771272281258,99.36634380943681,17.75967856669101,88.70212504209917,17.111201783143343,74.2454076097764,21.77261690293753,53.213595062976836,0.0,0.0,36.8200702206167,36.8200702206167,7572.896463253098,0.13168465998765397,37.29130207011643,30.412377377401814,0.0,0.0,0.0,0.0,0.0,0.0,38.922036422653854,38.922036422653854,573.6592139031576,5.607800076617488,33.62872885421284,33.62872885421284,33.62872885421284,35.64608113326305,35.64608113326305,37.60198713841318,35.63643652734647,20.371771272281258,17.111201783143343,37.60198713841318,37.60198713841318,28.80157457516321,35.68049926787783,35.63643652734647,37.60198713841318,37.60198713841318,35.68049926787783,37.60198713841318,35.68049926787783,20.022745866571455,21.77261690293753,13.0,2065173.1700513673 
 05/29  09:00:00,13.3,83.0,17.790093105330627,96.9193471258358,20.719079855733938,56.377785245262245,20.983332952524265,98.30444635930021,17.747228772879296,88.8597391515232,17.21008157234156,73.50289584875986,21.67426583979717,53.157253177822255,0.0,0.0,36.8200702206167,36.8200702206167,0.0,0.0,37.29130207011643,37.29130207011643,0.0,0.0,0.0,0.0,0.0,0.0,38.922036422653854,38.922036422653854,0.0,13.3,33.65871118019247,33.65871118019247,33.65871118019247,33.65871118019247,33.65871118019247,37.633451086333416,37.633451086333416,20.983332952524265,17.21008157234156,37.633451086333416,37.633451086333416,33.85899007926096,33.85899007926096,37.633451086333416,37.633451086333416,37.633451086333416,33.85899007926096,37.633451086333416,33.85899007926096,20.719079855733938,21.67426583979717,13.3,0.0 
 05/29  10:00:00,14.0,82.0,17.849531109634604,96.55713088765324,21.45830440395886,53.50276735448495,21.643554505197436,98.92399380659582,17.837676080806116,88.35474621467822,17.522947723243703,71.70625076298411,21.48522179078296,53.40469863197838,0.0,0.0,36.8200702206167,36.8200702206167,0.0,0.0,37.29130207011643,37.29130207011643,0.0,0.0,0.0,0.0,0.0,0.0,38.922036422653854,38.922036422653854,0.0,13.999999999999998,33.65871118019247,33.65871118019247,33.65871118019247,33.65871118019247,33.65871118019247,37.633451086333416,37.633451086333416,21.643554505197436,17.522947723243703,37.633451086333416,37.633451086333416,33.85899007926096,33.85899007926096,37.633451086333416,37.633451086333416,37.633451086333416,33.85899007926096,37.633451086333416,33.85899007926096,21.45830440395886,21.48522179078296,13.999999999999998,0.0 
 05/29  11:00:00,14.0,82.0,17.93669588064449,96.02866785416498,21.73895377061109,52.373141727277684,22.100198530929504,99.37091553484865,18.040346256831665,87.234847916304,17.92886341601404,69.6525017514637,21.30334929153259,53.78070792703393,0.0,0.0,36.8200702206167,36.8200702206167,0.0,0.0,37.29130207011643,37.29130207011643,0.0,0.0,0.0,0.0,0.0,0.0,38.922036422653854,38.922036422653854,0.0,14.0,33.65871118019247,33.65871118019247,33.65871118019247,33.65871118019247,33.65871118019247,37.633451086333416,37.633451086333416,22.100198530929504,17.92886341601404,37.633451086333416,37.633451086333416,33.79223044655913,33.79223044655913,37.633451086333416,37.633451086333416,37.633451086333416,33.79223044655913,37.633451086333416,33.79223044655913,21.73895377061109,21.30334929153259,14.0,0.0 
 05/29  12:00:00,15.1,72.0,18.041001181126877,95.49500020491837,21.705569628297177,51.97980506266387,22.67965573303266,99.06327584740339,18.3282906851005,85.75590480188268,18.343525355691348,67.41592900865807,21.150653714662134,53.77143013770424,0.0,0.0,36.8200702206167,36.8200702206167,0.0,0.0,37.29130207011643,37.29130207011643,0.0,0.0,0.0,0.0,0.0,0.0,38.922036422653854,38.922036422653854,0.0,15.1,33.65871118019247,33.65871118019247,33.65871118019247,33.65871118019247,33.65871118019247,37.633451086333416,37.633451086333416,22.67965573303266,18.343525355691348,37.633451086333416,37.633451086333416,33.79223044655913,33.79223044655913,37.633451086333416,37.633451086333416,37.633451086333416,33.79223044655913,37.633451086333416,33.79223044655913,21.705569628297177,21.150653714662134,15.1,0.0 
 05/29  13:00:00,15.0,67.0,18.146396911336787,94.8643557344354,21.466698607414273,51.648758913109035,22.914822449677793,99.89539885723067,18.644124560963228,84.07508985122732,18.615947558495428,65.42526057545103,20.927417061871438,53.384098719346966,0.0,0.0,36.8200702206167,36.8200702206167,0.0,0.0,37.29130207011643,37.29130207011643,0.0,0.0,0.0,0.0,0.0,0.0,38.922036422653854,38.922036422653854,0.0,15.0,33.65871118019247,33.65871118019247,33.65871118019247,33.65871118019247,33.65871118019247,37.633451086333416,37.633451086333416,22.914822449677793,18.615947558495428,37.633451086333416,37.633451086333416,33.79223044655913,33.79223044655913,37.633451086333416,37.633451086333416,37.633451086333416,33.79223044655913,37.633451086333416,33.79223044655913,21.466698607414273,20.927417061871438,15.0,0.0 
 05/29  14:00:00,14.0,77.0,18.22871498510939,94.37503412971836,21.165604843692158,51.719886585437436,22.601032680316337,100.0,18.916239441478027,82.65655485639826,18.723420803086995,64.25085336838926,20.76828728406773,52.99788920786406,0.0,0.0,36.8200702206167,36.8200702206167,0.0,0.0,37.29130207011643,37.29130207011643,0.0,0.0,0.0,0.0,0.0,0.0,38.922036422653854,38.922036422653854,0.0,14.0,33.65871118019247,33.65871118019247,33.65871118019247,33.65871118019247,33.65871118019247,37.633451086333416,37.633451086333416,22.601032680316337,18.723420803086995,37.633451086333416,37.633451086333416,33.79223044655913,33.79223044655913,37.633451086333416,37.633451086333416,37.633451086333416,33.79223044655913,37.633451086333416,33.79223044655913,21.165604843692158,20.76828728406773,14.0,0.0 
 05/29  15:00:00,14.2,73.0,18.26750651899918,94.14542123113013,20.693158588086998,52.75453310435716,21.99061515827801,99.99999999999999,19.08182242214724,81.80651694578319,18.629786443907182,64.20327506160311,20.412505507646287,53.67520728155104,0.0,0.0,36.8200702206167,36.8200702206167,0.0,0.0,37.29130207011643,37.29130207011643,0.0,0.0,0.0,0.0,0.0,0.0,38.922036422653854,38.922036422653854,0.0,14.199999999999998,33.65871118019247,33.65871118019247,33.65871118019247,33.65871118019247,33.65871118019247,37.633451086333416,37.633451086333416,21.99061515827801,18.629786443907182,37.633451086333416,37.633451086333416,33.85899007926096,33.85899007926096,37.633451086333416,37.633451086333416,37.633451086333416,33.85899007926096,37.633451086333416,33.85899007926096,20.693158588086998,20.412505507646287,14.199999999999998,0.0 
 05/29  16:00:00,14.0,77.0,18.26220255103476,94.17677189461367,20.195718149304746,54.08329236601266,21.411018586891757,100.0,19.130595833288528,81.55799952024825,18.461053963260817,64.5240858335844,19.993614756903554,54.76399160946601,0.0,0.0,36.8200702206167,36.8200702206167,0.0,0.0,37.29130207011643,37.29130207011643,0.0,0.0,0.0,0.0,0.0,0.0,38.922036422653854,38.922036422653854,0.0,14.0,33.65871118019247,33.65871118019247,33.65871118019247,33.65871118019247,33.65871118019247,37.633451086333416,37.633451086333416,21.411018586891757,18.461053963260817,37.633451086333416,37.633451086333416,33.79223044655913,33.79223044655913,37.633451086333416,37.633451086333416,37.633451086333416,33.79223044655913,37.633451086333416,33.79223044655913,20.195718149304746,19.993614756903554,14.0,0.0 
 05/29  17:00:00,13.0,82.0,18.216585286198548,94.4469413835784,19.627868564070404,55.66799592480784,20.833120975670596,100.0,19.078017253566458,81.82591990932559,18.196697154532878,65.12201342106952,19.51742109168611,56.05142591780218,9182.160775530647,0.4444517386737782,26.654988819576786,21.734218453194075,0.0,0.0,37.29130207011643,37.29130207011643,0.0,0.0,0.0,0.0,10503.608555664448,0.5477482613262219,26.654988819576786,22.032130654018772,1579.1341749887433,-1.3752004223310497,22.128540133490464,22.128540133490464,22.128540133490464,26.16310128500105,26.16310128500105,26.36334243561622,21.907705918640403,20.833120975670596,18.196697154532878,26.36334243561622,26.36334243561622,26.654988819576786,26.654988819576786,21.907705918640403,26.36334243561622,26.36334243561622,21.734218453194075,26.36334243561622,22.032130654018772,19.627868564070404,19.51742109168611,13.0,5684883.029959476 
 05/29  18:00:00,13.0,84.0,18.140268741700122,94.99474426307347,19.920745498797167,54.53380572309981,20.280178168109806,100.0,18.946269342343616,82.58321778041312,17.91439536723511,65.98509530208622,19.918475799372303,54.54193006988818,7834.948057443233,0.3929159917936075,28.45508977801905,23.68068994674279,0.0,0.0,37.29130207011643,37.29130207011643,0.0,0.0,0.0,0.0,8051.69240709149,0.4342205289417551,28.45508977801905,24.01071677744789,1458.2849743379516,-1.4850515350196982,24.590438316810626,24.590438316810626,24.590438316810626,28.625950148348643,28.625950148348643,28.573285679009913,24.624297542640345,20.280178168109806,17.91439536723511,28.573285679009913,28.573285679009913,28.45508977801905,28.45508977801905,24.624297542640345,28.573285679009913,28.573285679009913,23.68068994674279,28.573285679009913,24.01071677744789,19.920745498797167,19.918475799372303,13.0,5249825.9076166265 
 05/29  19:00:00,12.0,88.0,18.0544152158553,95.50883173476285,20.376815863530965,52.917987490837334,19.75409469712132,100.0,18.755176676876886,83.57543315483946,17.692325625303603,66.65696477295637,20.265910170596236,53.281892336115575,0.0,0.0,35.38285615156345,35.38285615156345,16889.017143939243,0.4916539353015196,29.159977433685192,20.93320616842442,0.0,0.0,0.0,0.0,0.0,0.0,28.68858918883132,28.68858918883132,1434.9450848465094,-2.511165464315601,25.107874380013744,25.107874380013744,25.107874380013744,29.14346246959122,29.14346246959122,29.14383808695687,25.087617928881244,19.75409469712132,17.692325625303603,29.14383808695687,29.14383808695687,20.93320616842442,29.159977433685192,25.087617928881244,29.14383808695687,29.14383808695687,29.159977433685192,29.14383808695687,29.159977433685192,20.376815863530965,20.265910170596236,12.0,5165802.305447435 
 05/29  20:00:00,12.0,88.0,17.987093411266184,96.00889315222874,20.93712409176708,51.11366267275089,19.907047599629664,100.0,18.559192425123854,84.69055990928499,17.564658404988066,67.14601909348286,20.336461298512578,53.04134788027466,0.0,0.0,35.38285615156345,35.38285615156345,15590.628367691555,0.47915682245954816,30.499109592800746,22.691486645651395,0.0,0.0,0.0,0.0,0.0,0.0,28.68858918883132,28.68858918883132,1366.5729370775116,-2.576222597627824,26.718335657702077,26.718335657702077,26.718335657702077,30.753673843177793,30.753673843177793,30.713634556344218,26.739972927844818,19.907047599629664,17.564658404988066,30.713634556344218,30.713634556344218,22.691486645651395,30.499109592800746,26.739972927844818,30.713634556344218,30.713634556344218,30.499109592800746,30.713634556344218,30.499109592800746,20.93712409176708,20.336461298512578,12.0,4919662.573479041 
 05/29  21:00:00,12.2,89.0,17.945449748530077,96.260812093113,21.088504770775053,50.63749983705012,20.405368556488337,99.82190319672097,18.395243640936066,85.5653300558638,17.476258129252052,67.5198372874917,20.14633662871657,53.66611641393636,0.0,0.0,35.38285615156345,35.38285615156345,0.0,0.0,34.19728760412146,34.19728760412146,0.0,0.0,0.0,0.0,0.0,0.0,28.68858918883132,28.68858918883132,0.0,12.2,27.203085521466512,27.203085521466512,27.203085521466512,27.203085521466512,27.203085521466512,31.208518324207482,31.208518324207482,20.405368556488337,17.476258129252052,31.208518324207482,31.208518324207482,27.476387399881837,27.476387399881837,31.208518324207482,31.208518324207482,31.208518324207482,27.476387399881837,31.208518324207482,27.476387399881837,21.088504770775053,20.14633662871657,12.2,0.0 
 05/29  22:00:00,12.0,88.0,17.918734421579646,96.42281269908133,20.87088058669841,51.32147196977904,20.819776735524968,100.0,18.2446454075818,86.37782569860939,17.382719733601892,67.92393368671227,19.91433788438186,54.4446660554916,0.0,0.0,35.38285615156345,35.38285615156345,0.0,0.0,34.19728760412146,34.19728760412146,0.0,0.0,0.0,0.0,14512.677879449973,0.42893921042697913,32.61558574822203,24.30553097492244,1278.947152618034,-2.6593395068198715,29.084936606121566,29.084936606121566,29.084936606121566,33.119832262396415,33.119832262396415,33.0698529686439,29.116359274682978,20.819776735524968,17.382719733601892,33.0698529686439,33.0698529686439,32.61558574822203,32.61558574822203,29.116359274682978,33.0698529686439,33.0698529686439,32.61558574822203,33.0698529686439,24.30553097492244,20.87088058669841,19.91433788438186,12.0,4604209.749424922 
 05/29  23:00:00,10.0,100.0,17.896495720087643,96.55790967216026,20.454609758528367,52.65543461691143,20.860080789633145,100.0,18.11407269652863,87.08930053710752,17.26073112504781,68.4502563295942,20.48370704009317,52.561497172574846,0.0,0.0,35.38285615156345,35.38285615156345,0.0,0.0,34.19728760412146,34.19728760412146,0.0,0.0,0.0,0.0,0.0,0.0,36.199080346005736,36.199080346005736,0.0,10.0,30.222503620832295,30.222503620832295,30.222503620832295,30.222503620832295,30.222503620832295,34.18418915830702,34.18418915830702,20.860080789633145,17.26073112504781,34.18418915830702,34.18418915830702,30.494317375032338,30.494317375032338,34.18418915830702,34.18418915830702,34.18418915830702,30.494317375032338,34.18418915830702,30.494317375032338,20.454609758528367,20.48370704009317,10.0,0.0 
 05/29  24:00:00,9.4,97.0,17.86683427529255,96.83392666062394,19.97164487499323,54.3056024183162,20.627106906786516,99.99999999999999,17.96768317649004,87.98158881073113,17.17031893739398,68.9110717696204,21.278629656534363,50.10267039553477,4933.447114809927,0.12205853653005302,34.980902893282696,31.757721242117068,0.0,0.0,34.197287604121456,34.197287604121456,0.0,0.0,0.0,0.0,0.0,0.0,36.199080346005736,36.199080346005736,409.28810470615986,4.492263886629349,30.35076312608982,30.35076312608982,30.35076312608982,31.69566464545663,31.69566464545663,34.32909918102318,32.992262733629325,20.627106906786516,17.17031893739398,34.32909918102318,34.32909918102318,31.67374861713531,31.67374861713531,32.992262733629325,34.32909918102318,34.32909918102318,28.45056696596968,34.32909918102318,31.67374861713531,19.97164487499323,21.278629656534363,9.4,1473437.1769421755 
 05/30  01:00:00,9.0,100.0,17.82691213554756,97.07773060387021,19.914957522585098,54.28914469816874,20.25536715168433,100.0,17.806639395309325,88.87830064134562,17.072927268703438,69.15566377746475,21.47809824414188,49.30370045857478,14612.475762951592,0.3339131758577005,35.97376419049404,25.413858123634277,0.0,0.0,34.19728760412146,34.19728760412146,0.0,0.0,0.0,0.0,0.0,0.0,36.199080346005736,36.199080346005736,1175.9722264112593,-5.771805201758675,32.44889401535709,32.44889401535709,32.44889401535709,36.48359857345753,36.48359857345753,36.46170903413785,32.450474935512936,20.25536715168433,17.072927268703438,36.46170903413785,36.46170903413785,35.97376419049404,35.97376419049404,32.450474935512936,36.46170903413785,36.46170903413785,25.413858123634277,36.46170903413785,35.97376419049404,19.914957522585098,21.47809824414188,9.0,4233500.015080533 
 05/30  02:00:00,8.0,93.0,17.77067721441886,97.32625261857271,20.518728948979422,51.48611517073477,19.821069403877473,100.0,17.61194131429592,89.88741405792292,16.971151888876136,68.94277526168825,21.16108622061125,49.485297561854864,0.0,0.0,37.541259386017366,37.541259386017366,17508.878744681013,0.4493492373675585,30.98314559619869,21.672358719194026,0.0,0.0,0.0,0.0,0.0,0.0,36.199080346005736,36.199080346005736,1360.3102964022337,-6.621767241342396,26.86907684671656,26.86907684671656,26.86907684671656,30.904385914584495,30.904385914584495,30.99315894027928,26.761489707857905,19.821069403877473,16.971151888876136,30.99315894027928,30.99315894027928,21.672358719194026,30.98314559619869,26.761489707857905,30.99315894027928,30.99315894027928,30.98314559619869,30.99315894027928,30.98314559619869,20.518728948979422,21.16108622061125,8.0,4897117.067048041 
 05/30  03:00:00,7.7,97.0,17.719001929320093,97.64380544076687,21.293493950951515,48.5019228067392,20.045961674487398,99.79139659821648,17.431324193479618,90.9184975389137,16.884452968920115,68.84517358137974,20.63918641923276,50.48773903633402,0.0,0.0,37.541259386017366,37.541259386017366,9811.689304750413,0.26877405747652394,32.84769265193069,26.715999348874917,0.0,0.0,0.0,0.0,0.0,0.0,36.199080346005736,36.199080346005736,863.1317385029563,-2.0869983676041963,29.353648984878888,29.353648984878888,29.353648984878888,32.04364849688499,32.04364849688499,33.26218342790993,30.69159579368084,20.045961674487398,16.884452968920115,33.26218342790993,33.26218342790993,25.767872859678693,31.89956616273447,30.69159579368084,33.26218342790993,33.26218342790993,31.89956616273447,33.26218342790993,31.89956616273447,21.293493950951515,20.63918641923276,7.699999999999999,3107274.2586106425 
 05/30  04:00:00,9.0,87.0,17.680204751568727,97.88297285100445,21.578208206154635,47.27115630572989,20.35331350486573,99.95053373935123,17.2751874664692,91.82047478718516,16.85538413153794,68.6499547546575,20.139846564886575,51.64468414175585,0.0,0.0,37.541259386017366,37.541259386017366,0.0,0.0,33.869785302272454,33.869785302272454,0.0,0.0,0.0,0.0,0.0,0.0,36.199080346005736,36.199080346005736,0.0,9.0,30.649698360788026,30.649698360788026,30.649698360788026,30.649698360788026,30.649698360788026,34.49873548154089,34.49873548154089,20.35331350486573,16.85538413153794,34.49873548154089,34.49873548154089,30.778995025404235,30.778995025404235,34.49873548154089,34.49873548154089,34.49873548154089,30.778995025404235,34.49873548154089,30.778995025404235,21.578208206154635,20.139846564886575,9.0,0.0 
 05/30  05:00:00,10.1,88.0,17.652114202405755,98.0565505888018,21.278031538370843,47.51508419253557,20.341745690132715,100.0,17.178762405906312,92.38254488992604,16.824253149929568,68.17441272395907,19.72330741565319,52.30176080600924,0.0,0.0,37.541259386017366,37.541259386017366,0.0,0.0,33.869785302272454,33.869785302272454,0.0,0.0,0.0,0.0,16918.572946029402,0.6771218242746366,31.16531367330498,25.145675895687706,1348.6771660119525,-4.51772203665198,27.160723970864808,27.160723970864808,27.160723970864808,31.19597671950202,31.19597671950202,31.2485681136329,27.085989454920863,20.341745690132715,16.824253149929568,31.2485681136329,31.2485681136329,31.16531367330498,31.16531367330498,27.085989454920863,31.2485681136329,31.2485681136329,31.16531367330498,31.2485681136329,25.145675895687706,21.278031538370843,19.72330741565319,10.1,4855237.79764303 
 05/30  06:00:00,11.2,85.0,17.61911591116403,98.26090850823928,20.754076413779988,48.370523979142504,20.13084228299907,99.96394637759327,17.090296517930664,92.90163446669042,16.80025876403569,67.3841719616525,20.316887989528816,49.698789921997545,0.0,0.0,37.541259386017366,37.541259386017366,0.0,0.0,33.869785302272454,33.869785302272454,0.0,0.0,0.0,0.0,0.0,0.0,34.014641604788515,34.014641604788515,0.0,11.2,27.34867803520782,27.34867803520782,27.34867803520782,27.34867803520782,27.34867803520782,31.367545224735252,31.367545224735252,20.13084228299907,16.80025876403569,31.367545224735252,31.367545224735252,27.622430234176456,27.622430234176456,31.367545224735252,31.367545224735252,31.367545224735252,27.622430234176456,31.367545224735252,27.622430234176456,20.754076413779988,20.316887989528816,11.2,0.0 
 05/30  07:00:00,11.0,87.0,17.583940712971327,98.57649163223377,20.187678990239647,49.817081065968004,19.843112414606892,99.96580889605738,17.02614812005875,93.37216915969465,16.788286402972957,66.96011408246862,21.21378348978454,46.770477187741655,0.0,0.0,37.541259386017366,37.541259386017366,11064.185305806795,0.30604217773871045,31.594897025237103,25.76372323236768,0.0,0.0,0.0,0.0,0.0,0.0,34.01464160478851,34.01464160478851,916.8486327933063,1.2776152794052955,26.79513935599112,26.79513935599112,26.79513935599112,29.485390554915885,29.485390554915885,30.852147911692526,28.09305774782164,19.843112414606892,16.788286402972957,30.852147911692526,30.852147911692526,23.65752160379451,29.488695396663935,28.09305774782164,30.852147911692526,30.852147911692526,29.488695396663935,30.852147911692526,29.488695396663935,20.187678990239647,21.21378348978454,11.0,3300655.078055903 
 05/30  08:00:00,11.0,87.0,17.55479215915347,98.7580276491117,19.67057440668944,51.202078769271566,19.914482527771774,99.84952477048549,16.991659147880146,93.57654572368489,16.783164559486213,66.52469265939234,21.538243329384223,45.63478767305706,5505.544913563402,0.3021088037934646,32.59785801436932,30.4177430624601,11187.74852668048,0.36282455678033726,29.079072325381873,21.942589224937862,0.0,0.0,0.0,0.0,0.0,0.0,34.014641604788515,34.014641604788515,1437.8334073795609,-3.524172162673324,25.110040601730468,25.110040601730468,25.110040601730468,29.145267462583753,29.145267462583753,29.181771628610967,25.053828463111394,19.914482527771774,16.783164559486213,29.181771628610967,29.181771628610967,21.942589224937862,29.079072325381873,25.053828463111394,29.181771628610967,29.181771628610967,26.89895737347265,29.181771628610967,29.079072325381873,19.67057440668944,21.538243329384223,11.0,5176200.26656642 
 05/30  09:00:00,11.0,83.0,17.586649479509408,98.65684042480916,20.51086279201352,48.22508845409445,20.669272557259227,96.02492801951084,17.00852145145038,93.56873899942609,16.886297413173214,65.5981253426005,21.415726374022498,45.612644407332056,3591.8506277676915,0.2306154918890062,28.05979214405153,26.81764635450135,1874.719159974517,0.07074184879023862,28.05979214405153,25.94629047778827,0.0,0.0,0.0,0.0,0.0,0.0,34.01464160478851,34.01464160478851,493.8416583726558,6.169474510842526,24.112888585103228,24.112888585103228,24.112888585103228,25.45799472414364,25.45799472414364,28.115811715149125,26.785061523781685,20.669272557259227,16.886297413173214,28.115811715149125,28.115811715149125,23.517742009454512,25.63124367571777,26.785061523781685,28.115811715149125,28.115811715149125,24.38909788616759,28.115811715149125,25.63124367571777,20.51086279201352,21.415726374022498,11.0,1777829.970141561 
 05/30  10:00:00,11.0,82.0,17.696359540849574,97.97648344745951,22.14898620795617,43.256943842441004,21.87414284951914,90.27007117442605,17.13272439135904,92.83522033084164,17.10966699550896,64.19875328421222,21.166034597232695,45.927757350967134,0.0,0.0,28.059792144051535,28.059792144051535,0.0,0.0,28.059792144051535,28.059792144051535,0.0,0.0,0.0,0.0,0.0,0.0,34.014641604788515,34.014641604788515,0.0,11.0,24.124497612597064,24.124497612597064,24.124497612597064,24.124497612597064,24.124497612597064,28.1249889459231,28.1249889459231,21.87414284951914,17.10966699550896,28.1249889459231,28.1249889459231,24.527630765809246,24.527630765809246,28.1249889459231,28.1249889459231,28.1249889459231,24.527630765809246,28.1249889459231,24.527630765809246,22.14898620795617,21.166034597232695,11.0,0.0 
 05/30  11:00:00,11.0,76.0,17.815356202665527,97.24435042025267,22.610421827696342,41.35571546334362,22.9749104830508,85.38871104675617,17.382630847078914,91.37883237401473,17.440996935227247,62.15720491553651,20.925107806180442,45.84548820199703,0.0,0.0,28.059792144051535,28.059792144051535,0.0,0.0,28.059792144051535,28.059792144051535,0.0,0.0,0.0,0.0,0.0,0.0,34.014641604788515,34.014641604788515,0.0,11.0,24.124497612597068,24.124497612597068,24.124497612597068,24.124497612597068,24.124497612597068,28.124988945923107,28.124988945923107,22.9749104830508,17.440996935227247,28.124988945923107,28.124988945923107,24.393266134386035,24.393266134386035,28.124988945923107,28.124988945923107,28.124988945923107,24.393266134386035,28.124988945923107,24.393266134386035,22.610421827696342,20.925107806180442,11.0,0.0 
 05/30  12:00:00,10.0,78.0,17.939877801253758,96.57988805324172,22.405899232276465,40.56710273599419,23.866275530986343,82.58547334121347,17.701275850895343,89.64715732977609,17.72483711204063,59.76154225661396,20.688974482468822,45.07397095953043,0.0,0.0,28.059792144051535,28.059792144051535,0.0,0.0,28.059792144051535,28.059792144051535,0.0,0.0,0.0,0.0,0.0,0.0,34.014641604788515,34.014641604788515,0.0,10.0,24.124497612597068,24.124497612597068,24.124497612597068,24.124497612597068,24.124497612597068,28.124988945923107,28.124988945923107,23.866275530986343,17.72483711204063,28.124988945923107,28.124988945923107,24.393266134386035,24.393266134386035,28.124988945923107,28.124988945923107,28.124988945923107,24.393266134386035,28.124988945923107,24.393266134386035,22.405899232276465,20.688974482468822,10.0,0.0 
 05/30  13:00:00,10.0,82.0,18.068791546417323,95.70549047663917,21.840131544929413,41.33431344572715,24.522942670038656,80.78081200860305,18.033869413759682,87.70251410403083,17.955099230381737,58.115787339672636,20.4363961864048,45.06830236446941,0.0,0.0,28.05979214405153,28.05979214405153,0.0,0.0,28.05979214405153,28.05979214405153,0.0,0.0,0.0,0.0,0.0,0.0,34.01464160478851,34.01464160478851,0.0,10.0,24.124497612597068,24.124497612597068,24.124497612597068,24.124497612597068,24.124497612597068,28.124988945923104,28.124988945923104,24.522942670038656,17.955099230381737,28.124988945923104,28.124988945923104,24.326074072665236,24.326074072665236,28.124988945923104,28.124988945923104,28.124988945923104,24.326074072665236,28.124988945923104,24.326074072665236,21.840131544929413,20.4363961864048,10.0,0.0 
 05/30  14:00:00,10.0,76.0,18.185551212919123,95.00568960951365,21.405340110650762,41.71074028875037,24.689547486120194,81.84543688448956,18.355199398216765,85.94994229630933,18.143701254516927,56.683239328512954,20.38950116377911,44.415233481836836,0.0,0.0,28.059792144051535,28.059792144051535,0.0,0.0,28.059792144051535,28.059792144051535,0.0,0.0,0.0,0.0,0.0,0.0,34.014641604788515,34.014641604788515,0.0,10.0,24.124497612597068,24.124497612597068,24.124497612597068,24.124497612597068,24.124497612597068,28.124988945923107,28.124988945923107,24.689547486120194,18.143701254516927,28.124988945923107,28.124988945923107,24.258881919632262,24.258881919632262,28.124988945923107,28.124988945923107,28.124988945923107,24.258881919632262,28.124988945923107,24.258881919632262,21.405340110650762,20.38950116377911,10.0,0.0 
 05/30  15:00:00,10.2,74.0,18.272430609513474,94.39562287306074,20.971812135720867,41.70268055781979,24.308854087997,86.56431483143655,18.619065791938574,84.4569342765828,18.242642185769967,55.187226363199926,20.525729584606786,42.8792904917274,0.0,0.0,28.059792144051535,28.059792144051535,0.0,0.0,28.059792144051535,28.059792144051535,0.0,0.0,0.0,0.0,0.0,0.0,34.014641604788515,34.014641604788515,0.0,10.2,24.124497612597068,24.124497612597068,24.124497612597068,24.124497612597068,24.124497612597068,28.124988945923107,28.124988945923107,24.308854087997,18.242642185769967,28.124988945923107,28.124988945923107,24.258881919632262,24.258881919632262,28.124988945923107,28.124988945923107,28.124988945923107,24.258881919632262,28.124988945923107,24.258881919632262,20.971812135720867,20.525729584606786,10.2,0.0 
 05/30  16:00:00,10.0,76.0,18.344480238995686,93.9697402148742,20.505760512550815,42.33566016337173,24.32217582340091,88.34794014848029,18.820551965561382,83.39898402283112,18.202623706475848,54.68882011247801,21.17130756930527,40.65123954200414,0.0,0.0,28.05979214405153,28.05979214405153,0.0,0.0,28.05979214405153,28.05979214405153,0.0,0.0,0.0,0.0,0.0,0.0,34.01464160478851,34.01464160478851,0.0,10.0,24.124497612597068,24.124497612597068,24.124497612597068,24.124497612597068,24.124497612597068,28.124988945923104,28.124988945923104,24.32217582340091,18.202623706475848,28.124988945923104,28.124988945923104,24.326074072665236,24.326074072665236,28.124988945923104,28.124988945923104,28.124988945923104,24.326074072665236,28.124988945923104,24.326074072665236,20.505760512550815,21.17130756930527,10.0,0.0 
 05/30  17:00:00,10.0,76.0,18.408568345707824,93.68502659564467,20.12564430463943,42.80231639743889,23.971543632576612,94.06796062090731,18.93631456297065,82.87954518837536,18.09105062127236,54.42600894371235,21.900798131832605,38.387715776340386,0.0,0.0,28.05979214405153,28.05979214405153,0.0,0.0,28.05979214405153,28.05979214405153,0.0,0.0,0.0,0.0,0.0,0.0,34.01464160478851,34.01464160478851,0.0,10.0,24.124497612597068,24.124497612597068,24.124497612597068,24.124497612597068,24.124497612597068,28.124988945923104,28.124988945923104,23.971543632576612,18.09105062127236,28.124988945923104,28.124988945923104,24.326074072665236,24.326074072665236,28.124988945923104,28.124988945923104,28.124988945923104,24.326074072665236,28.124988945923104,24.326074072665236,20.12564430463943,21.900798131832605,10.0,0.0 
 05/30  18:00:00,8.8,78.0,18.391799123033703,93.78358370156556,19.539140206042408,44.00257119202092,22.665789972045143,99.4817238484569,18.922349352346338,82.95185022042857,17.788121682120092,55.086596930219784,20.97027754115797,40.28343714312284,13225.441588795855,0.6906405356039855,28.777610391375312,24.9892273860767,0.0,0.0,28.05979214405154,28.05979214405154,0.0,0.0,0.0,0.0,0.0,0.0,34.014641604788515,34.014641604788515,1152.6522948908416,-2.8516198295664736,24.812245714942367,24.812245714942367,24.812245714942367,28.04066277088688,28.04066277088688,28.835314374379184,25.601632772804074,22.665789972045143,17.788121682120092,28.835314374379184,28.835314374379184,28.05774318580115,28.05774318580115,25.601632772804074,28.835314374379184,28.835314374379184,24.26936018050253,28.835314374379184,28.05774318580115,19.539140206042408,20.97027754115797,8.8,4149548.2616070295 
 05/30  19:00:00,8.0,87.0,18.282190053902,94.4309449339815,20.18696609509342,42.14675108377904,21.508403168162307,100.0,18.751929433428405,83.84025227533097,17.49112445762105,55.96493927322747,19.863757962337314,43.008059095546685,6728.520184907363,0.3142585326138453,33.85941562014459,30.74059411845611,0.0,0.0,28.059792144051535,28.059792144051535,0.0,0.0,0.0,0.0,8724.506337850175,0.2680322020653043,33.34823720769846,29.153109332707004,1282.9291049611127,-6.70651250020776,29.076140839832824,29.076140839832824,29.076140839832824,33.11112401197192,33.11112401197192,33.06934696901746,29.09461390498939,21.508403168162307,17.49112445762105,33.06934696901746,33.06934696901746,32.82057268075074,32.82057268075074,29.09461390498939,33.06934696901746,33.06934696901746,29.701751179062267,33.06934696901746,28.625444805759294,20.18696609509342,19.863757962337314,8.0,4618544.777860005 
 05/30  20:00:00,7.0,87.0,18.14313596671173,95.25931731770802,20.700515513782825,40.48665642580564,20.604360736390863,100.0,18.480932567097938,85.27497965393538,17.209031617044026,56.566520967687794,19.70684524307172,43.05845561871385,0.0,0.0,34.759518689396096,34.759518689396096,0.0,0.0,28.059792144051535,28.059792144051535,0.0,0.0,0.0,0.0,16078.96060793078,0.7039048884750893,31.62314349186127,26.13671557936285,1326.387697765016,-7.675480753008349,27.73987171809014,27.73987171809014,27.73987171809014,31.7750126358129,31.7750126358129,31.75371993940064,27.74626252656864,20.604360736390863,17.209031617044026,31.75371993940064,31.75371993940064,31.62314349186127,31.62314349186127,27.74626252656864,31.75371993940064,31.75371993940064,31.62314349186127,31.75371993940064,26.13671557936285,20.700515513782825,19.70684524307172,7.0,4774995.711954057 
 05/30  21:00:00,6.0,89.0,18.009851637611977,96.0609406566186,20.784354078546023,39.88151181197874,19.86503245395792,99.99999999999999,18.17303409708912,86.93869962455753,17.06037432293464,56.69953408551558,20.463760942963606,40.68589123732629,0.0,0.0,34.75951868939609,34.75951868939609,6205.047207607041,0.15895017725951788,28.99291386474159,25.879860705474442,0.0,0.0,0.0,0.0,5066.9101317191735,0.22679821183927643,34.619847717193736,32.83826480329182,863.7508604682022,-3.807591626186024,29.476143174007255,29.476143174007255,29.476143174007255,32.16616368599068,32.16616368599068,33.49018930404773,30.731192609022465,19.86503245395792,17.06037432293464,33.49018930404773,33.49018930404773,29.16394495180348,32.276998111070625,30.731192609022465,33.49018930404773,33.49018930404773,32.276998111070625,33.49018930404773,30.49541519716871,20.784354078546023,20.463760942963606,6.0,3109503.097685528 
 05/30  22:00:00,6.0,87.0,17.88863685446902,96.79657628939458,20.51141460594932,40.227900502459896,19.495797831143854,100.0,17.829564261142295,88.83787499654449,16.959312475715624,56.74717740934407,21.398932395581802,38.09867326377654,0.0,0.0,34.759518689396096,34.759518689396096,17189.254818802063,0.7874816664421302,27.540458456216694,21.84399745952389,0.0,0.0,0.0,0.0,0.0,0.0,34.619847717193736,34.619847717193736,1514.1745684331402,-8.506221061611482,23.490671967445742,23.490671967445742,23.490671967445742,27.525567590079927,27.525567590079927,27.60527275065899,23.395365976350487,19.495797831143854,16.959312475715624,27.60527275065899,27.60527275065899,21.84399745952389,27.540458456216694,23.395365976350487,27.60527275065899,27.60527275065899,27.540458456216694,27.60527275065899,27.540458456216694,20.51141460594932,21.398932395581802,6.0,5451028.446359305 
 05/30  23:00:00,6.0,93.0,17.793862409163552,97.37605019734997,20.034679858847802,41.118913359717595,19.81758529332605,99.286652791676,17.53160524031317,90.52285988219379,16.85780452461521,56.75888691005997,21.661397424869975,37.20529281268318,0.0,0.0,34.759518689396096,34.759518689396096,16029.172799462309,0.8087322040793863,28.266872431603304,23.317762349181656,0.0,0.0,0.0,0.0,0.0,0.0,34.619847717193736,34.619847717193736,1470.0444628920027,-8.538965773684199,24.361300559603492,24.361300559603492,24.361300559603492,28.396622673002078,28.396622673002078,28.338270312684774,24.40167172230388,19.81758529332605,16.85780452461521,28.338270312684774,28.338270312684774,23.317762349181656,28.266872431603304,24.40167172230388,28.338270312684774,28.338270312684774,28.266872431603304,28.338270312684774,28.266872431603304,20.034679858847802,21.661397424869975,6.0,5292160.06641121 
 05/30  24:00:00,6.4,91.0,17.721437709567724,97.82156727386405,19.60062248306494,41.81708533553844,20.269853499222137,99.72693444038632,17.26387465113806,92.0676901288714,16.7722640092343,56.53763918218999,21.39629973783221,37.431853287783625,16291.177378258933,0.8036305667580083,29.879623640104604,25.024351814534334,0.0,0.0,28.81013167529123,28.81013167529123,0.0,0.0,0.0,0.0,0.0,0.0,34.619847717193736,34.619847717193736,1397.837704896393,-8.206888262341813,25.95880253968239,25.95880253968239,25.95880253968239,29.99428739425655,29.99428739425655,29.981311505124683,25.95154753661834,20.269853499222137,16.7722640092343,29.981311505124683,29.981311505124683,29.879623640104604,29.879623640104604,25.95154753661834,29.981311505124683,29.981311505124683,25.024351814534334,29.981311505124683,29.879623640104604,19.60062248306494,21.39629973783221,6.4,5032215.737627015 
 05/31  01:00:00,5.0,100.0,17.665250450847118,98.0720631389994,20.170121721276765,39.966294402760326,20.480661499301675,100.0,17.048840630552263,93.23800258774747,16.66736804304456,56.34826367528737,20.854211118366205,38.31294234706897,0.0,0.0,33.09756468174439,33.09756468174439,0.0,0.0,28.81013167529123,28.81013167529123,0.0,0.0,0.0,0.0,0.0,0.0,34.619847717193736,34.619847717193736,0.0,5.0,26.133089057386535,26.133089057386535,26.133089057386535,26.133089057386535,26.133089057386535,30.157641887434195,30.157641887434195,20.480661499301675,16.66736804304456,30.157641887434195,30.157641887434195,26.407040319631463,26.407040319631463,30.157641887434195,30.157641887434195,30.157641887434195,26.407040319631463,30.157641887434195,26.407040319631463,20.170121721276765,20.854211118366205,5.0,0.0 
 05/31  02:00:00,5.0,93.0,17.615039877108668,98.3832199287331,21.017349046455557,37.55737420605236,20.383286973895274,99.99999999999999,16.846481074866915,94.44247197727118,16.574932226113923,56.23715929861139,20.215303759377644,39.458892195135874,0.0,0.0,33.09756468174439,33.09756468174439,0.0,0.0,28.81013167529123,28.81013167529123,0.0,0.0,0.0,0.0,0.0,0.0,34.619847717193736,34.619847717193736,0.0,5.0,26.133089057386535,26.133089057386535,26.133089057386535,26.133089057386535,26.133089057386535,30.157641887434192,30.157641887434192,20.383286973895274,16.574932226113923,30.157641887434192,30.157641887434192,26.335877926363754,26.335877926363754,30.157641887434192,30.157641887434192,30.157641887434192,26.335877926363754,30.157641887434192,26.335877926363754,21.017349046455557,20.215303759377644,5.0,0.0 
 05/31  03:00:00,4.8,97.0,17.566538353212405,98.68483228653201,21.226160692394032,36.77342272089149,20.09246297509696,100.0,16.704140580966175,95.30013484990604,16.510488250079767,56.07608317537567,19.680878044849635,40.454852148601816,0.0,0.0,33.09756468174439,33.09756468174439,0.0,0.0,28.81013167529123,28.81013167529123,0.0,0.0,0.0,0.0,7869.392503557777,0.3270560196368035,32.688054238773006,29.809908489260728,678.4537337204075,-2.5262412896850504,26.542655209284693,26.542655209284693,26.542655209284693,28.560301715125394,28.560301715125394,30.55863961240353,28.559521586400653,20.09246297509696,16.510488250079767,30.55863961240353,30.55863961240353,28.512271198690986,28.512271198690986,28.559521586400653,30.55863961240353,30.55863961240353,28.512271198690986,30.55863961240353,25.63412544917871,21.226160692394032,19.680878044849635,4.8,2442433.441393467 
 05/31  04:00:00,5.0,93.0,17.49810773633789,99.11216182465313,20.960756603106937,36.926896044615575,19.642213844640413,100.0,16.514847698687547,96.45434901667241,16.449945349471957,55.716196931374,19.660794628023467,40.01907889883557,0.0,0.0,33.09756468174439,33.09756468174439,11558.079816316422,0.49954763269454183,26.57986655863118,21.043949272844216,0.0,0.0,0.0,0.0,6170.888189957081,0.49265236730545814,26.57986655863118,23.57514021233809,1564.7570553000428,-9.4582481197673,22.40130880091599,22.40130880091599,22.40130880091599,26.435975255150723,26.435975255150723,26.51312467116159,22.30444485375778,19.642213844640413,16.449945349471957,26.51312467116159,26.51312467116159,21.043949272844216,26.57986655863118,22.30444485375778,26.51312467116159,26.51312467116159,26.57986655863118,26.51312467116159,23.57514021233809,20.960756603106937,19.660794628023467,5.0,5633125.399080154 
 05/31  05:00:00,5.0,100.0,17.42564944392084,99.56689698650966,20.465598080174466,37.7507479628857,19.669286749053164,100.0,16.337755213685092,97.54836846130985,16.39961598222726,55.413679883177466,19.84327878320404,39.23679488721158,0.0,0.0,33.09756468174439,33.09756468174439,12344.22042494424,0.6549105987001986,26.72281252096195,22.212708683631966,0.0,0.0,0.0,0.0,4523.174163954791,0.3372894012998014,26.72281252096195,23.513940339129718,1551.0738984171712,-9.461193173824135,22.669094022941984,22.669094022941984,22.669094022941984,26.703863866976143,26.703863866976143,26.698442233203817,22.655190363924227,19.669286749053164,16.39961598222726,26.698442233203817,26.698442233203817,22.212708683631966,26.72281252096195,22.655190363924227,26.698442233203817,26.698442233203817,26.72281252096195,26.698442233203817,23.513940339129718,20.465598080174466,19.84327878320404,5.0,5583866.034301817 
 05/31  06:00:00,4.8,97.0,17.361861651242165,99.95542513052625,19.745780727995452,39.220592635760795,19.89538931746728,99.97732074770954,16.174918877612484,98.5666320366968,16.3380025720639,55.198645428105245,19.944316677759154,38.744230540509506,6676.640398069616,0.3684227121118344,26.76166257123013,22.411663958110662,6705.93089949104,0.34143294728146634,26.76166257123013,22.061093323847693,0.0,0.0,0.0,0.0,3110.1286357606205,0.19639132450917718,26.76166257123013,22.972253851864654,1544.3410691509891,-9.673875749261617,22.802213029775107,22.802213029775107,22.802213029775107,26.8370342745623,26.8370342745623,26.83550433630591,22.78440652208669,19.89538931746728,16.3380025720639,26.83550433630591,26.83550433630591,22.061093323847693,26.76166257123013,22.78440652208669,26.83550433630591,26.83550433630591,22.411663958110662,26.83550433630591,22.972253851864654,19.745780727995452,19.944316677759154,4.8,5559627.848943561 
 05/31  07:00:00,4.0,100.0,17.310016238400717,100.0,19.64401766875063,39.099021641450285,19.945797484382993,100.0,16.04613776474549,99.38036621265874,16.258093290639852,54.93488067710627,19.8715653225047,38.55373032551202,9323.847563798718,0.6850679117792379,27.84452370144707,24.58818141250775,4591.955479100213,0.1735540387915072,27.84452370144707,21.514119300088765,0.0,0.0,0.0,0.0,2617.7373499414575,0.11564742741792627,27.84452370144707,22.42877375852914,1492.50300976323,-10.526774610807362,23.85834141156569,23.85834141156569,23.85834141156569,27.893570490866026,27.893570490866026,27.875338451824447,23.85762548395202,19.945797484382993,16.258093290639852,27.875338451824447,27.875338451824447,21.514119300088765,27.84452370144707,23.85762548395202,27.875338451824447,27.875338451824447,24.58818141250775,27.875338451824447,22.42877375852914,19.64401766875063,19.8715653225047,4.0,5373010.835147628 
 05/31  08:00:00,4.0,100.0,17.266840654920912,99.98628158602904,19.960751621648356,38.023362404580325,19.87006588974817,100.0,15.918513100961121,100.0,16.19263539454991,54.710849603237136,19.75446972572297,38.51494418991111,5576.844893368572,0.43456476957121837,27.97637847598284,24.782536503534143,4846.540091839808,0.1813546342739815,27.97637847598284,21.20809591521428,0.0,0.0,0.0,0.0,6473.141427426712,0.3586134761862887,27.97637847598284,23.3463834498198,1489.48274559202,-10.529653336287055,23.931009507431163,23.931009507431163,23.931009507431163,27.966266661397146,27.966266661397146,27.9749961284409,23.90197447713032,19.87006588974817,16.19263539454991,27.9749961284409,27.9749961284409,21.20809591521428,27.97637847598284,23.90197447713032,27.9749961284409,27.9749961284409,24.782536503534143,27.9749961284409,23.3463834498198,19.960751621648356,19.75446972572297,4.0,5362137.884131271 
 05/31  09:00:00,5.8,95.0,17.281760732858487,99.8546016546328,21.091511772879706,35.390690045993985,20.453021299030816,97.35856060128502,15.844852552128144,99.82038923842671,16.274864249418606,54.10171043327729,20.025559215042712,37.79645363964263,507.8100027365339,0.030338804239654092,27.508096574369212,26.506902426462062,1898.3014389967973,0.07491991004178614,27.508096574369212,25.99250060861229,0.0,0.0,0.0,0.0,4534.689738431254,0.23338517538793346,31.132323685306197,28.697471140837145,695.2264518349288,-1.5067762997269816,28.022174770093578,28.022174770093578,28.022174770093578,30.039661213026825,30.039661213026825,31.75183945871835,29.930896395690894,20.453021299030816,16.274864249418606,31.75183945871835,31.75183945871835,28.432671488971202,29.948267454728125,29.930896395690894,31.75183945871835,31.75183945871835,28.947073306820982,31.75183945871835,27.513414910259073,21.091511772879706,20.025559215042712,5.8,2502815.226605743 
 05/31  10:00:00,9.0,81.0,17.37962377709893,99.14223309684954,22.258233780194455,33.089847659576805,21.615035544441035,91.77316828633806,15.926011609335074,99.11032188633509,16.556279925297037,52.651762304848035,20.538749570550152,36.766467175932114,0.0,0.0,27.508096574369212,27.508096574369212,0.0,0.0,27.508096574369212,27.508096574369212,0.0,0.0,0.0,0.0,0.0,0.0,32.34039938895186,32.34039938895186,0.0,9.0,29.661928745450105,29.661928745450105,29.661928745450105,29.661928745450105,29.661928745450105,33.284847687912276,33.284847687912276,21.615035544441035,16.556279925297037,33.284847687912276,33.284847687912276,29.905330489784653,29.905330489784653,33.284847687912276,33.284847687912276,33.284847687912276,29.905330489784653,33.284847687912276,29.905330489784653,22.258233780194455,20.538749570550152,9.0,0.0 
 05/31  11:00:00,11.0,66.0,17.490173906788097,98.45225545479045,22.73379655362861,32.08276432259012,22.982260780637223,85.55872660147975,16.17132149832066,97.55979594011113,16.85089207211569,51.35402408695772,20.786852123532782,36.13732987323345,0.0,0.0,27.508096574369212,27.508096574369212,0.0,0.0,27.508096574369212,27.508096574369212,0.0,0.0,0.0,0.0,0.0,0.0,32.34039938895186,32.34039938895186,0.0,11.0,29.661928745450105,29.661928745450105,29.661928745450105,29.661928745450105,29.661928745450105,33.284847687912276,33.284847687912276,22.982260780637223,16.85089207211569,33.284847687912276,33.284847687912276,29.966178980008795,29.966178980008795,33.284847687912276,33.284847687912276,33.284847687912276,29.966178980008795,33.284847687912276,29.966178980008795,22.73379655362861,20.786852123532782,11.0,0.0 
 05/31  12:00:00,13.0,52.0,17.636524998292835,97.45068573249003,22.49121037153853,32.00482556680963,24.295417185509738,80.5290654979862,16.628682376597148,94.66562386200827,17.201088679851225,49.390868236961644,20.798633043395604,35.500118466671424,0.0,0.0,27.508096574369212,27.508096574369212,0.0,0.0,27.508096574369212,27.508096574369212,0.0,0.0,0.0,0.0,0.0,0.0,32.34039938895186,32.34039938895186,0.0,13.0,29.661928745450105,29.661928745450105,29.661928745450105,29.661928745450105,29.661928745450105,33.284847687912276,33.284847687912276,24.295417185509738,17.201088679851225,33.284847687912276,33.284847687912276,29.966178980008795,29.966178980008795,33.284847687912276,33.284847687912276,33.284847687912276,29.966178980008795,33.284847687912276,29.966178980008795,22.49121037153853,20.798633043395604,13.0,0.0 
 05/31  13:00:00,14.0,51.0,17.807176557035845,96.31259379232392,21.921067646161813,32.79973570922229,25.421677564638145,76.40549983100864,17.177909940649435,91.33317871108801,17.532199987036535,47.83788867692904,20.71726158265187,35.3172983123103,0.0,0.0,27.508096574369212,27.508096574369212,0.0,0.0,27.508096574369212,27.508096574369212,0.0,0.0,0.0,0.0,0.0,0.0,32.34039938895186,32.34039938895186,0.0,14.0,29.661928745450105,29.661928745450105,29.661928745450105,29.661928745450105,29.661928745450105,33.284847687912276,33.284847687912276,25.421677564638145,17.532199987036535,33.284847687912276,33.284847687912276,29.905330489784653,29.905330489784653,33.284847687912276,33.284847687912276,33.284847687912276,29.905330489784653,33.284847687912276,29.905330489784653,21.921067646161813,20.71726158265187,14.0,0.0 
