Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/31  14:00:00,15.0,51.0,17.98879349214771,95.12335106849201,21.445260675515417,33.731750979846645,26.170338533153554,73.56492113833447,17.748996544210392,88.00954886035855,17.800362076562113,46.6153823054386,20.779466100487298,35.143427367723575,0.0,0.0,27.50809657436921,27.50809657436921,0.0,0.0,27.50809657436921,27.50809657436921,0.0,0.0,0.0,0.0,0.0,0.0,32.34039938895185,32.34039938895185,0.0,15.0,29.661928745450105,29.661928745450105,29.661928745450105,29.661928745450105,29.661928745450105,33.284847687912276,33.284847687912276,26.170338533153554,17.800362076562113,33.284847687912276,33.284847687912276,29.844480115940957,29.844480115940957,33.284847687912276,33.284847687912276,33.284847687912276,29.844480115940957,33.284847687912276,29.844480115940957,21.445260675515417,20.779466100487298,15.0,0.0 
 05/31  15:00:00,16.0,47.0,18.165253669720794,93.98058165012193,21.09540909406552,34.387496602446646,26.54715653636744,72.51287902020334,18.278408643386186,85.04240198417264,18.01900059159258,45.53150808141602,21.28880645073121,33.98528056281631,0.0,0.0,27.508096574369212,27.508096574369212,0.0,0.0,27.508096574369212,27.508096574369212,0.0,0.0,0.0,0.0,0.0,0.0,32.34039938895186,32.34039938895186,0.0,16.0,29.661928745450105,29.661928745450105,29.661928745450105,29.661928745450105,29.661928745450105,33.284847687912276,33.284847687912276,26.54715653636744,18.01900059159258,33.284847687912276,33.284847687912276,29.78362965940326,29.78362965940326,33.284847687912276,33.284847687912276,33.284847687912276,29.78362965940326,33.284847687912276,29.78362965940326,21.09540909406552,21.28880645073121,16.0,0.0 
 05/31  16:00:00,15.0,55.0,18.334159922379,92.98917637591354,20.760360388017858,35.57290966139569,26.497380421212483,73.55482108253534,18.73417240587849,82.64793656829106,18.113406894121795,45.186974946774335,22.158902671843677,32.65580164653676,0.0,0.0,27.50809657436921,27.50809657436921,0.0,0.0,27.50809657436921,27.50809657436921,0.0,0.0,0.0,0.0,0.0,0.0,32.34039938895185,32.34039938895185,0.0,15.0,29.661928745450105,29.661928745450105,29.661928745450105,29.661928745450105,29.661928745450105,33.284847687912276,33.284847687912276,26.497380421212483,18.113406894121795,33.284847687912276,33.284847687912276,29.844480115940957,29.844480115940957,33.284847687912276,33.284847687912276,33.284847687912276,29.844480115940957,33.284847687912276,29.844480115940957,20.760360388017858,22.158902671843677,15.0,0.0 
 05/31  17:00:00,14.0,63.0,18.48141951913508,92.13433314407003,20.393410169384843,37.488942555477124,25.809631287236304,78.78237478405865,19.03314729194765,81.11829358783137,18.09821430750467,45.40832966207743,22.852489747803567,32.259188793443045,0.0,0.0,27.50809657436921,27.50809657436921,0.0,0.0,27.50809657436921,27.50809657436921,0.0,0.0,0.0,0.0,0.0,0.0,32.34039938895185,32.34039938895185,0.0,13.999999999999998,29.661928745450105,29.661928745450105,29.661928745450105,29.661928745450105,29.661928745450105,33.284847687912276,33.284847687912276,25.809631287236304,18.09821430750467,33.284847687912276,33.284847687912276,29.844480115940957,29.844480115940957,33.284847687912276,33.284847687912276,33.284847687912276,29.844480115940957,33.284847687912276,29.844480115940957,20.393410169384843,22.852489747803567,13.999999999999998,0.0 
 05/31  18:00:00,12.2,71.0,18.51532416011575,92.02974371960491,19.86074242456766,39.29909503309166,24.12602477623404,89.59595468387067,19.14691599005421,80.62433371321929,17.880260079351412,46.223027128568916,21.818645454134998,34.85126149358682,10924.278763382557,0.33940928624466143,30.48689040745184,25.281445603916644,0.0,0.0,27.508096574369212,27.508096574369212,0.0,0.0,0.0,0.0,0.0,0.0,32.34039938895186,32.34039938895186,875.5837928184453,2.423997079176278,28.625382987242972,28.625382987242972,28.625382987242972,31.31542966484023,31.31542966484023,32.5573021640165,29.778465022073988,24.12602477623404,17.880260079351412,32.5573021640165,32.5573021640165,31.326529411041996,31.326529411041996,29.778465022073988,32.5573021640165,32.5573021640165,26.121084607506805,32.5573021640165,31.326529411041996,19.86074242456766,21.818645454134998,12.2,3152101.654146404 
 05/31  19:00:00,11.5,81.0,18.433235824171962,92.50455750454887,20.15375564515666,39.26005420220478,22.68325421098573,99.00174761865662,19.097101876126896,80.87518985131669,17.639962457429256,47.203429229835336,20.72264331227915,37.923105802207914,2745.23554778664,0.09068541444952267,33.41221425209844,31.963789674176933,0.0,0.0,27.508096574369212,27.508096574369212,0.0,0.0,0.0,0.0,0.0,0.0,32.34039938895186,32.34039938895186,250.20550691997502,8.558390062650894,30.072477898126337,30.072477898126337,30.072477898126337,30.879423644754965,30.879423644754965,33.86479170780406,33.148135239948594,22.68325421098573,17.639962457429256,33.86479170780406,33.86479170780406,31.05546538370384,31.05546538370384,33.148135239948594,33.86479170780406,33.86479170780406,29.60704080578234,33.86479170780406,31.05546538370384,20.15375564515666,20.72264331227915,11.500000000000002,900739.82491191 
 05/31  20:00:00,11.0,81.0,18.309507354611704,93.31769949678508,20.74552259749189,38.32726092640261,21.617855609754578,100.0,18.927726746093647,81.81574184418773,17.445467836312094,48.02565821867322,19.75011706018143,40.77847118716664,0.0,0.0,33.41221425209843,33.41221425209843,0.0,0.0,27.508096574369212,27.508096574369212,0.0,0.0,0.0,0.0,8884.003489215493,0.3467351553435559,31.606178019960144,28.445184678733433,683.0092483799708,3.697496266789083,28.440952115657254,28.440952115657254,28.440952115657254,30.458617185450994,30.458617185450994,32.422374021244046,30.248661538322878,21.617855609754578,17.445467836312094,32.422374021244046,32.422374021244046,30.624160121153327,30.624160121153327,30.248661538322878,32.422374021244046,32.422374021244046,30.624160121153327,32.422374021244046,27.463166779926617,20.74552259749189,19.75011706018143,11.0,2458833.294167895 
 05/31  21:00:00,10.8,80.0,18.182523939469277,94.06471630204115,20.91821652030915,38.29846858366332,20.81939682151862,99.99999999999999,18.70325916713038,82.97193566068984,17.28806684109437,48.67560063039775,19.84186760088032,40.93989536270678,0.0,0.0,33.41221425209843,33.41221425209843,0.0,0.0,27.50809657436921,27.50809657436921,0.0,0.0,0.0,0.0,14998.14559772534,0.5436953349758687,32.64076563958654,25.939644910127683,1282.496125154745,-3.8889402661421806,28.96764081431913,28.96764081431913,28.96764081431913,33.00254752025137,33.00254752025137,32.929755761329396,29.024485545347808,20.81939682151862,17.28806684109437,32.929755761329396,32.929755761329396,32.64076563958654,32.64076563958654,29.024485545347808,32.929755761329396,32.929755761329396,32.64076563958654,32.929755761329396,25.939644910127683,20.91821652030915,19.84186760088032,10.8,4616986.0505570825 
 05/31  22:00:00,10.7,80.0,18.071478796845025,94.81716708831898,20.71249556885309,39.319871456261254,20.253493144912586,99.99999999999999,18.47804925913301,84.23364976314804,17.201327802714147,49.22434562768025,20.626762410688002,39.53460428416555,0.0,0.0,33.41221425209843,33.41221425209843,0.0,0.0,27.50809657436921,27.50809657436921,0.0,0.0,0.0,0.0,0.0,0.0,36.5054732194749,36.5054732194749,0.0,10.7,30.103011867148233,30.103011867148233,30.103011867148233,30.103011867148233,30.103011867148233,34.07877406628123,34.07877406628123,20.253493144912586,17.201327802714147,34.07877406628123,34.07877406628123,30.363929769919295,30.363929769919295,34.07877406628123,34.07877406628123,34.07877406628123,30.363929769919295,34.07877406628123,30.363929769919295,20.71249556885309,20.626762410688002,10.7,0.0 
 05/31  23:00:00,10.7,81.0,17.970549581966573,95.5153075398654,20.255992737873527,41.00152825925779,19.67557208972738,99.99999999999999,18.236365352487592,85.60511112106038,17.125230342152605,49.77515576692832,21.454391076905495,38.09197288203069,0.0,0.0,33.41221425209843,33.41221425209843,17716.90653471827,0.618570970337957,28.408852372708385,21.327365866183168,0.0,0.0,0.0,0.0,0.0,0.0,36.5054732194749,36.5054732194749,1474.2480838728893,-3.8059912104272837,24.284405035327495,24.284405035327495,24.284405035327495,28.319736076568883,28.319736076568883,28.44504402178813,24.136715177722714,19.67557208972738,17.125230342152605,28.44504402178813,28.44504402178813,21.327365866183168,28.408852372708385,24.136715177722714,28.44504402178813,28.44504402178813,28.408852372708385,28.44504402178813,28.408852372708385,20.255992737873527,21.454391076905495,10.7,5307293.101942402 
 05/31  24:00:00,10.7,84.0,17.89096939474868,96.18445161687072,19.774674398512943,42.80346941905681,19.9166210026701,99.25341812832693,18.032068742662265,86.88249693320773,17.074211164047135,50.28849350986953,21.74335603179433,37.92258186226099,4225.31772352977,0.20782119064669047,30.355441224486462,27.923128557051434,12125.519919278258,0.5479270043381406,27.807406032398283,22.495185454740493,0.0,0.0,0.0,0.0,0.0,0.0,36.5054732194749,36.5054732194749,1492.3240797958042,-3.7827520713187814,23.870002413724826,23.870002413724826,23.870002413724826,27.905236004865593,27.905236004865593,27.892807927842966,23.864555507523278,19.9166210026701,17.074211164047135,27.892807927842966,27.892807927842966,22.495185454740493,27.807406032398283,23.864555507523278,27.892807927842966,27.892807927842966,25.375093364963256,27.892807927842966,27.807406032398283,19.774674398512943,21.74335603179433,10.7,5372366.687264895 
 06/01  01:00:00,10.5,88.0,17.833851019343427,96.62615475007284,19.805871904748905,43.30641377190071,20.247608727118966,100.0,17.855926754545976,87.93753192410819,17.03806293284221,50.759386157780284,21.548083230174566,38.907883527245666,14977.684200623438,0.6068932319437268,31.22358035858259,25.291878519324474,0.0,0.0,28.497604104168158,28.497604104168158,0.0,0.0,0.0,0.0,0.0,0.0,36.5054732194749,36.5054732194749,1333.8984200935424,-4.127373004775152,27.54987202798654,27.54987202798654,27.54987202798654,31.585049637179555,31.585049637179555,31.504652610961504,27.612233817132626,20.247608727118966,17.03806293284221,31.504652610961504,31.504652610961504,31.22358035858259,31.22358035858259,27.612233817132626,31.504652610961504,31.504652610961504,25.291878519324474,31.504652610961504,31.22358035858259,19.805871904748905,21.548083230174566,10.5,4802034.312336752 
 06/01  02:00:00,10.3,92.0,17.77980181869691,97.14663893154115,20.48420446217826,41.98306526681649,20.33914210233361,99.99999999999999,17.716696631753308,88.88709742783425,16.97220516236206,51.29592727186366,21.058157693044077,40.536380203039464,4874.470567686996,0.17811670495877166,34.96189890978135,32.77954458502263,0.0,0.0,28.497604104168158,28.497604104168158,0.0,0.0,0.0,0.0,0.0,0.0,36.5054732194749,36.5054732194749,402.5129157420079,5.386057220649057,31.399650888961006,31.399650888961006,31.399650888961006,32.74455240832782,32.74455240832782,35.2697467096573,34.02741075520106,20.33914210233361,16.97220516236206,35.2697467096573,35.2697467096573,32.81465879149381,32.81465879149381,34.02741075520106,35.2697467096573,35.2697467096573,30.632304466735093,35.2697467096573,32.81465879149381,20.48420446217826,21.058157693044077,10.3,1449046.4966712287 
 06/01  03:00:00,9.9,95.0,17.708892361362025,97.58187004445625,21.306792656491464,40.404714672646506,20.165953979416628,99.99999999999999,17.59284905008159,89.584244466638,16.88056379523242,51.916938735747216,20.472758776033217,42.542455723659806,0.0,0.0,34.96189890978135,34.96189890978135,0.0,0.0,28.497604104168158,28.497604104168158,0.0,0.0,0.0,0.0,0.0,0.0,36.5054732194749,36.5054732194749,0.0,9.899999999999999,31.455263750765972,31.455263750765972,31.455263750765972,31.455263750765972,31.455263750765972,35.32312971581,35.32312971581,20.165953979416628,16.88056379523242,35.32312971581,35.32312971581,31.650157493631177,31.650157493631177,35.32312971581,35.32312971581,35.32312971581,31.650157493631177,35.32312971581,31.650157493631177,21.306792656491464,20.472758776033217,9.899999999999999,0.0 
 06/01  04:00:00,9.6,97.0,17.617709217379627,98.24115949667888,21.48178478045933,40.343543650116615,19.84367059800578,100.0,17.47055501804178,90.36738493449812,16.777774921497173,52.53566819895185,19.861542000189495,44.589735233902886,0.0,0.0,34.96189890978135,34.96189890978135,5877.927704908226,0.1915790438717092,28.227239586410132,24.556847848764438,0.0,0.0,0.0,0.0,3338.366869408028,0.1240846341601583,32.2311741440635,29.012683604131862,747.7055955474481,2.366231647887865,27.626398334803742,27.626398334803742,27.626398334803742,29.644001131178882,29.644001131178882,31.703742539158036,29.41759690759463,19.84367059800578,16.777774921497173,31.703742539158036,31.703742539158036,26.1006422531746,29.771033990820293,29.41759690759463,31.703742539158036,31.703742539158036,29.771033990820293,31.703742539158036,26.55254345088865,21.48178478045933,19.861542000189495,9.6,2691740.143970813 
 06/01  05:00:00,9.3,97.0,17.496637932844788,98.99491215286679,21.157341624807405,41.54739090551186,19.594531304469612,100.0,17.299294029657915,91.35099067545875,16.65090654317804,53.2477471907352,19.45667452286969,46.157051267561826,0.0,0.0,34.96189890978135,34.96189890978135,9672.772706787127,0.42589500224042387,26.036416558660743,20.601853771062284,0.0,0.0,0.0,0.0,8376.963278796648,0.5663049977595762,26.036416558660743,22.496973320427102,1599.6417541980522,-5.0723740755549995,21.733957505909785,21.733957505909785,21.733957505909785,25.768366320978224,25.768366320978224,25.803963568909364,21.68352643267638,19.594531304469612,16.65090654317804,25.803963568909364,25.803963568909364,20.601853771062284,26.036416558660743,21.68352643267638,25.803963568909364,25.803963568909364,26.036416558660743,25.803963568909364,22.496973320427102,21.157341624807405,19.45667452286969,9.3,5758710.3151129875 
 06/01  06:00:00,9.2,97.0,17.3768544116992,99.74702843810522,20.619332011585023,43.24437514326245,19.64791002231695,100.0,17.136350331430194,92.29802422854121,16.53324356451448,53.87959415096589,19.67937324520769,45.83670868861897,0.0,0.0,34.96189890978135,34.96189890978135,10790.290031935718,0.49112981652113796,26.595713288843562,21.338097997668882,0.0,0.0,0.0,0.0,6560.400319998259,0.5010701834788621,26.595713288843562,23.462664253897046,1563.8668418638408,-5.207602650602572,22.41858669188307,22.41858669188307,22.41858669188307,26.453259816870595,26.453259816870595,26.441035365033635,22.41151746835948,19.64791002231695,16.53324356451448,26.441035365033635,26.441035365033635,21.338097997668882,26.595713288843562,22.41151746835948,26.441035365033635,26.441035365033635,26.595713288843562,26.441035365033635,23.462664253897046,20.619332011585023,19.67937324520769,9.2,5629920.630709827 
 06/01  07:00:00,10.0,100.0,17.271293526776386,99.97609376550844,19.941981349292554,45.59203882530329,19.82732221569695,99.99999999999999,16.990561222291916,93.15475778395138,16.43022917427447,54.56726496679603,19.95287201194861,45.560211738709356,1908.917235488195,0.09501168766207208,32.07898145707336,30.47651425697568,10311.129242056588,0.4908438047872192,26.764357400998815,21.751620823214036,0.0,0.0,0.0,0.0,4511.964300391524,0.3145838125150049,26.764357400998815,23.221393743128026,1547.0905964920537,-4.407228368364973,22.750469130688884,22.750469130688884,22.750469130688884,26.78527040032184,26.78527040032184,26.786347561513114,22.72939117565023,19.82732221569695,16.43022917427447,26.786347561513114,26.786347561513114,21.751620823214036,26.764357400998815,22.72939117565023,26.786347561513114,26.786347561513114,25.161890200901134,26.786347561513114,23.221393743128026,19.941981349292554,19.95287201194861,10.0,5569526.147371395 
 06/01  08:00:00,10.0,93.0,17.18160708338211,99.96891869807033,19.53789309427897,47.07414600989684,19.98823970568837,100.0,16.869386525703373,93.87357066355376,16.342083361582883,55.12633385948983,20.072750957858275,45.53998052833889,9162.499028301396,0.538411111608907,27.03266285847712,22.57997372281772,5515.419035944696,0.2698376758125307,27.03266285847712,21.327325900405228,0.0,0.0,0.0,0.0,1569.9657427142658,0.10207199466351466,26.251515828080038,24.41135748095543,1529.9450515121332,-4.437641411853201,23.105918906730544,23.105918906730544,23.105918906730544,27.140857446395586,27.140857446395586,27.114653406295304,23.114494076059763,19.98823970568837,16.342083361582883,27.114653406295304,27.114653406295304,21.327325900405228,27.03266285847712,23.114494076059763,27.114653406295304,27.114653406295304,22.57997372281772,27.114653406295304,25.19250451135251,19.53789309427897,20.072750957858275,10.0,5507802.185443679 
 06/01  09:00:00,10.6,97.0,17.126309386766955,100.0,20.10130664832282,46.05938379098357,20.198364870927957,100.0,16.800565367887756,94.28457356366349,16.373273823346487,55.47638202042856,20.12070771250287,46.0068410776059,5209.107393219655,0.135840849140439,32.32261313994266,27.73563525793142,0.0,0.0,27.813809888874204,27.813809888874204,0.0,0.0,0.0,0.0,0.0,0.0,26.251515828080038,26.251515828080038,603.2682778392818,3.235845492877524,27.640154792352604,27.640154792352604,27.640154792352604,29.65750707140282,29.65750707140282,31.522832082210968,29.748486128206615,20.198364870927957,16.373273823346487,31.522832082210968,31.522832082210968,29.220118805942853,29.220118805942853,29.748486128206615,31.522832082210968,31.522832082210968,24.633140923931606,31.522832082210968,29.220118805942853,20.10130664832282,20.12070771250287,10.6,2171765.800221415 
 06/01  10:00:00,12.8,85.0,17.11794762442008,99.99348045981847,21.07363870471294,43.76916385362928,20.479570112754704,99.88652410896269,16.831861642678575,94.09740270116959,16.58021618103642,55.04521766694141,20.094033256712805,46.49555916041465,0.0,0.0,34.071788433585084,34.071788433585084,0.0,0.0,27.813809888874204,27.813809888874204,0.0,0.0,0.0,0.0,0.0,0.0,26.251515828080038,26.251515828080038,0.0,12.8,31.57909093643041,31.57909093643041,31.57909093643041,31.57909093643041,31.57909093643041,35.35776302815582,35.35776302815582,20.479570112754704,16.58021618103642,35.35776302815582,35.35776302815582,31.832956781347487,31.832956781347487,35.35776302815582,35.35776302815582,35.35776302815582,31.832956781347487,35.35776302815582,31.832956781347487,21.07363870471294,20.094033256712805,12.8,0.0 
 06/01  11:00:00,15.0,82.0,17.13188181277425,99.89015708956353,21.37996622826057,43.66620851031449,20.58449896608448,100.0,16.97641584074574,93.23830203367018,16.954402863936785,54.24454342583026,19.992431480058983,47.56254366808783,0.0,0.0,34.071788433585084,34.071788433585084,0.0,0.0,27.813809888874204,27.813809888874204,0.0,0.0,0.0,0.0,0.0,0.0,26.251515828080038,26.251515828080038,0.0,15.0,31.57909093643041,31.57909093643041,31.57909093643041,31.57909093643041,31.57909093643041,35.35776302815582,35.35776302815582,20.58449896608448,16.954402863936785,35.35776302815582,35.35776302815582,31.70602390247125,31.70602390247125,35.35776302815582,35.35776302815582,35.35776302815582,31.70602390247125,35.35776302815582,31.70602390247125,21.37996622826057,19.992431480058983,15.0,0.0 
 06/01  12:00:00,16.7,67.0,17.154403474885058,99.7489717288098,21.232251554576,44.909953413051724,20.47456061614722,100.0,17.18688151478014,92.0031319163658,17.234656653562624,53.92626639898018,19.969213023585592,48.541833281311874,0.0,0.0,34.071788433585084,34.071788433585084,0.0,0.0,27.813809888874204,27.813809888874204,0.0,0.0,0.0,0.0,13992.450293487085,0.27719702461777757,35.47672500559961,23.400563108180165,1184.4970400576588,1.9565131030264187,32.1131000710003,32.1131000710003,32.1131000710003,36.147804629100726,36.147804629100726,36.13453510990598,32.102933283399196,20.47456061614722,17.234656653562624,36.13453510990598,36.13453510990598,35.47672500559961,35.47672500559961,32.102933283399196,36.13453510990598,36.13453510990598,35.47672500559961,36.13453510990598,23.400563108180165,21.232251554576,19.969213023585592,16.7,4264189.344207572 
 06/01  13:00:00,17.0,63.0,17.183818985850408,99.46585932102718,20.940181058312085,46.02514288624348,20.36733004885346,99.99999999999999,17.431034542338978,90.50441626600923,17.456433678252118,53.43197987270335,20.63124620948361,46.90329315749642,0.0,0.0,34.071788433585084,34.071788433585084,0.0,0.0,27.813809888874204,27.813809888874204,0.0,0.0,0.0,0.0,4563.312075374904,0.0978182109386563,38.040923191966485,34.32075206035719,374.9528225745601,12.063736325768481,34.71506808164336,34.71506808164336,34.71506808164336,36.05996960101017,36.05996960101017,38.61897130895737,37.35414806347036,20.36733004885346,17.456433678252118,38.61897130895737,38.61897130895737,36.04487272136327,36.04487272136327,37.35414806347036,38.61897130895737,38.61897130895737,36.04487272136327,38.61897130895737,32.32470158975398,20.940181058312085,20.63124620948361,17.0,1349830.1612684166 
 06/01  14:00:00,18.0,59.0,17.23133678446987,99.16716683653028,20.59846703825248,47.19209543662862,20.271578328709882,100.0,17.79070061013159,88.47382428762364,17.664565735167926,52.922074075382724,21.536729198169425,44.54466709755289,0.0,0.0,34.071788433585084,34.071788433585084,0.0,0.0,27.813809888874204,27.813809888874204,0.0,0.0,0.0,0.0,0.0,0.0,38.040923191966485,38.040923191966485,0.0,18.0,34.75936139935717,34.75936139935717,34.75936139935717,34.75936139935717,34.75936139935717,38.66118599827335,38.66118599827335,20.271578328709882,17.664565735167926,38.66118599827335,38.66118599827335,35.02150110729615,35.02150110729615,38.66118599827335,38.66118599827335,38.66118599827335,35.02150110729615,38.66118599827335,35.02150110729615,20.59846703825248,21.536729198169425,18.0,0.0 
 06/01  15:00:00,17.6,58.0,17.27275109080922,98.81045629100271,20.274792572545394,48.188080493526215,20.130377449883547,100.0,18.02284011270301,87.10417103874352,17.751222297541204,52.72460072443991,21.817487847295432,43.82563413007141,0.0,0.0,34.071788433585084,34.071788433585084,0.0,0.0,27.813809888874204,27.813809888874204,0.0,0.0,0.0,0.0,0.0,0.0,38.040923191966485,38.040923191966485,0.0,17.6,34.75936139935717,34.75936139935717,34.75936139935717,34.75936139935717,34.75936139935717,38.66118599827335,38.66118599827335,20.130377449883547,17.751222297541204,38.66118599827335,38.66118599827335,34.890431298329375,34.890431298329375,38.66118599827335,38.66118599827335,38.66118599827335,34.890431298329375,38.66118599827335,34.890431298329375,20.274792572545394,21.817487847295432,17.6,0.0 
 06/01  16:00:00,15.0,88.0,17.294740141324127,98.67309099825071,19.788509016679864,50.12073565545304,19.819062336213555,100.0,18.20429839613992,86.11633237027002,17.661328520690034,53.36880404850396,21.578881646113334,44.88268181383809,8126.176365064886,0.3988402398197711,25.959248182678735,21.114447129804148,10370.473602814505,0.36480579037040023,25.959248182678735,19.12609439497861,0.0,0.0,0.0,0.0,0.0,0.0,38.040923191966485,38.040923191966485,1599.3740590215034,0.6875240225002139,21.745953292268084,21.745953292268084,21.745953292268084,25.780366747772497,25.780366747772497,26.00584568761394,21.49858068072226,19.819062336213555,17.661328520690034,26.00584568761394,26.00584568761394,19.12609439497861,25.959248182678735,21.49858068072226,26.00584568761394,26.00584568761394,21.114447129804148,26.00584568761394,25.959248182678735,19.788509016679864,21.578881646113334,15.0,5757746.612477412 
 06/01  17:00:00,15.0,94.0,17.303489670200676,98.61849359696032,19.93183466717514,50.076295440063404,19.83766556596301,100.0,18.411078025200524,85.00605460654724,17.547688912667418,54.001317434336926,21.16656352458336,46.405029378757256,5289.5047258679115,0.3341785727311488,25.968621023414833,22.173499109353354,11039.157473638199,0.4735962958338774,25.968621023414833,20.38769988486691,0.0,0.0,0.0,0.0,0.0,0.0,38.040923191966485,38.040923191966485,1583.9041839079578,0.689689850680268,22.03290446913114,22.03290446913114,22.03290446913114,26.067428689997683,26.067428689997683,26.050817791621057,22.030773630863884,19.83766556596301,17.547688912667418,26.050817791621057,26.050817791621057,20.38769988486691,25.968621023414833,22.030773630863884,26.050817791621057,26.050817791621057,22.173499109353354,26.050817791621057,25.968621023414833,19.93183466717514,21.16656352458336,15.0,5702055.062068649 
 06/01  18:00:00,14.0,100.0,17.301707234216856,98.62961276539332,20.078591309367788,49.6445202414806,19.89521503041268,100.0,18.443886679248077,84.83122130665353,17.32961819800812,54.762030725852,20.55222449045481,48.21402359946747,0.0,0.0,27.230096005515616,27.230096005515616,15012.597117944995,0.4232676021254683,30.235185310270207,21.739071820034663,0.0,0.0,0.0,0.0,0.0,0.0,38.040923191966485,38.040923191966485,1373.3483861755158,-0.5099417071911532,26.552896267427762,26.552896267427762,26.552896267427762,30.588266394238275,30.588266394238275,30.50678843171353,26.615393388923078,19.89521503041268,17.32961819800812,30.50678843171353,30.50678843171353,21.739071820034663,30.235185310270207,26.615393388923078,30.50678843171353,30.50678843171353,30.235185310270207,30.50678843171353,30.235185310270207,20.078591309367788,20.55222449045481,14.0,4944054.190231857 
 06/01  19:00:00,14.0,100.0,17.281837483630987,98.75367022561332,20.139424461706795,49.461659151634656,20.084908379694262,99.99999999999999,18.393449351002566,85.09995909110535,17.11914357467434,55.49845515694926,19.93943133178417,50.07973908584027,0.0,0.0,27.230096005515616,27.230096005515616,5188.184643564058,0.13419562438246038,32.11424593114747,29.031203285576865,0.0,0.0,0.0,0.0,5001.367141769604,0.13899616094954537,36.18840295195818,33.319020785719445,863.4112356685936,4.277438059890346,28.51829820082881,28.51829820082881,28.51829820082881,31.208283091155653,31.208283091155653,32.500757338976854,29.858916656085658,20.084908379694262,17.11914357467434,32.500757338976854,32.500757338976854,28.036978599324673,31.120021244895284,29.858916656085658,32.500757338976854,32.500757338976854,31.120021244895284,32.500757338976854,28.250639078656548,20.139424461706795,19.93943133178417,13.999999999999998,3108280.448406937 
 06/01  20:00:00,14.0,82.0,17.259615312393404,98.89261228108919,19.986084244615014,49.93444686517033,20.47981819075628,100.0,18.29722615221025,85.61530373869537,16.958022566013383,56.06851587642629,19.859207731885,50.329726512692346,3136.394397990231,0.09536027889717213,28.46164560966781,24.527383821041823,0.0,0.0,32.11424593114747,32.11424593114747,0.0,0.0,0.0,0.0,12445.223603733826,0.3811507393964839,32.04458060725787,24.019771590019516,1311.76739161975,-0.6162089457309676,28.36274121022378,28.36274121022378,28.36274121022378,32.39785671246945,32.39785671246945,32.45018437983954,28.28758599079536,20.47981819075628,16.958022566013383,32.45018437983954,32.45018437983954,32.04458060725787,32.04458060725787,28.28758599079536,32.45018437983954,32.45018437983954,28.11031881863189,32.45018437983954,24.019771590019516,19.986084244615014,19.859207731885,14.0,4722362.609831099 
 06/01  21:00:00,13.9,81.0,17.245238803982215,98.98261382985353,19.952733895267237,50.27245379070821,20.521060871421717,100.0,18.18861856384394,86.20116659035764,16.837317799435613,56.71076787956707,20.272606184179367,49.28818291153495,13700.20578289217,0.3766335049222217,33.342946024968356,24.49216644961303,0.0,0.0,32.11424593114747,32.11424593114747,0.0,0.0,0.0,0.0,0.0,0.0,29.908468185177544,29.908468185177544,1249.6757074544473,-0.7791483991365853,29.96490995839919,29.96490995839919,29.96490995839919,33.999725712823604,33.999725712823604,33.910077155440064,30.039618881167243,20.521060871421717,16.837317799435613,33.910077155440064,33.910077155440064,33.342946024968356,33.342946024968356,30.039618881167243,33.910077155440064,33.910077155440064,24.49216644961303,33.910077155440064,33.342946024968356,19.952733895267237,20.272606184179367,13.9,4498832.546836011 
 06/01  22:00:00,13.0,82.0,17.231950234879342,99.06589112069156,20.543718164989503,48.68959288481156,20.299947445598228,100.0,18.086879505246742,86.75408187525483,16.753503774691126,57.22204111651946,20.774329224729033,48.003589489258076,0.0,0.0,37.51395421698385,37.51395421698385,0.0,0.0,32.11424593114747,32.11424593114747,0.0,0.0,0.0,0.0,0.0,0.0,29.908468185177544,29.908468185177544,0.0,13.0,31.155431593768483,31.155431593768483,31.155431593768483,31.155431593768483,31.155431593768483,35.116467595335585,35.116467595335585,20.299947445598228,16.753503774691126,35.116467595335585,35.116467595335585,31.427223528790435,31.427223528790435,35.116467595335585,35.116467595335585,35.116467595335585,31.427223528790435,35.116467595335585,31.427223528790435,20.543718164989503,20.774329224729033,13.0,0.0 
 06/01  23:00:00,13.0,88.0,17.213221753829984,99.18339576041228,21.275737904216776,46.58286550404162,19.957445191601387,99.99999999999999,17.977505868019872,87.35294748499606,16.699854770851125,57.45381557698467,20.840558911610202,47.84565151185517,0.0,0.0,37.51395421698385,37.51395421698385,5759.421702512497,0.118292064589019,32.39335753019843,28.51072999377591,0.0,0.0,0.0,0.0,0.0,0.0,29.908468185177544,29.908468185177544,427.71152581055674,8.119284688377231,30.411374732943678,30.411374732943678,30.411374732943678,31.756345544154048,31.756345544154048,34.43328686696218,33.0061548239539,19.957445191601387,16.699854770851125,34.43328686696218,34.43328686696218,28.00457936068527,31.887206897107788,33.0061548239539,34.43328686696218,34.43328686696218,31.887206897107788,34.43328686696218,31.887206897107788,21.275737904216776,20.840558911610202,13.0,1539761.4929180043 
 06/01  24:00:00,12.8,91.0,17.187795961884994,99.34316924229827,21.424960120399145,46.427296751429026,19.788990007362656,100.0,17.864701036434916,87.97545870960334,16.64376903467668,57.89881016810858,20.498763844776885,49.149141126852356,0.0,0.0,37.51395421698385,37.51395421698385,16480.608593914432,0.4098805912654763,31.534652313218523,21.506571186726283,0.0,0.0,0.0,0.0,0.0,0.0,29.908468185177544,29.908468185177544,1334.2059349090537,-1.7892047845557606,27.6311948862486,27.6311948862486,27.6311948862486,31.66635681439049,31.66635681439049,31.717270281500166,27.560927934375883,19.788990007362656,16.64376903467668,31.717270281500166,31.717270281500166,21.506571186726283,31.534652313218523,27.560927934375883,31.717270281500166,31.717270281500166,31.534652313218523,31.717270281500166,31.534652313218523,21.424960120399145,20.498763844776885,12.8,4803141.365672593 
 06/02  01:00:00,12.0,94.0,17.15637769552388,99.44311333320066,21.141329873555172,47.45444549463371,20.057184506668733,100.0,17.750629187114516,88.52289343879627,16.582943392388643,58.294054275422496,20.034093330800346,50.807489348604264,0.0,0.0,37.51395421698385,37.51395421698385,6339.164439210753,0.12969854342007708,31.77873830115532,25.93230981951195,0.0,0.0,0.0,0.0,0.0,0.0,29.908468185177544,29.908468185177544,609.5772263774224,4.6487500244149444,28.33206594103983,28.33206594103983,28.33206594103983,30.349418220090044,30.349418220090044,32.34396740379776,30.49005041224543,20.057184506668733,16.582943392388643,32.34396740379776,32.34396740379776,24.302108656139545,30.148537137782917,30.49005041224543,32.34396740379776,32.34396740379776,30.148537137782917,32.34396740379776,30.148537137782917,21.141329873555172,20.034093330800346,12.0,2194478.0149587207 
 06/02  02:00:00,12.0,94.0,17.125959534674884,99.63487382701274,20.61288877886277,49.21422422011932,20.337987372394878,100.0,17.634189839885842,89.17530174599906,16.502736809996712,58.77406130749816,19.63138730834742,52.29503484492808,0.0,0.0,37.51395421698385,37.51395421698385,0.0,0.0,34.11015423273014,34.11015423273014,0.0,0.0,0.0,0.0,17558.650339324897,0.7139442600633119,30.61143306640028,24.727382760346273,1376.1957401122245,-2.55367659916341,26.48180310776943,26.48180310776943,26.48180310776943,30.517186963025758,30.517186963025758,30.598501174724383,26.377776492654995,20.337987372394878,16.502736809996712,30.598501174724383,30.598501174724383,30.61143306640028,30.61143306640028,26.377776492654995,30.598501174724383,30.598501174724383,30.61143306640028,30.598501174724383,24.727382760346273,20.61288877886277,19.63138730834742,12.0,4954304.664404009 
 06/02  03:00:00,11.7,97.0,17.095685239559064,99.82614022468125,20.017803253078004,51.493308274448026,20.296340786222462,100.0,17.52613423440124,89.78557157057145,16.42129744935901,59.484470630978414,20.244160174146355,50.774889660343206,0.0,0.0,37.51395421698385,37.51395421698385,0.0,0.0,34.11015423273014,34.11015423273014,0.0,0.0,0.0,0.0,0.0,0.0,32.87936482690262,32.87936482690262,0.0,11.7,26.027497364102583,26.027497364102583,26.027497364102583,26.027497364102583,26.027497364102583,30.087793299994154,30.087793299994154,20.296340786222462,16.42129744935901,30.087793299994154,30.087793299994154,26.302650008188948,26.302650008188948,30.087793299994154,30.087793299994154,30.087793299994154,26.302650008188948,30.087793299994154,26.302650008188948,20.017803253078004,20.244160174146355,11.7,0.0 
 06/02  04:00:00,11.0,94.0,17.063241146312528,99.93312531830635,19.58774936343055,52.891507395794015,20.04540788416277,100.0,17.41325358638307,90.33911982182461,16.362729662573358,59.70082004138397,21.187507955271958,47.91542873362779,12618.070984618826,0.6166868137380234,30.30987930081234,26.56569871740366,0.0,0.0,34.11015423273014,34.11015423273014,0.0,0.0,0.0,0.0,0.0,0.0,32.87936482690262,32.87936482690262,1066.0888998691032,0.10653218687352428,25.572105262982138,25.572105262982138,25.572105262982138,28.598767892254827,28.598767892254827,29.634878663314563,26.551627755213378,20.04540788416277,16.362729662573358,29.634878663314563,29.634878663314563,28.68073122815581,28.68073122815581,26.551627755213378,29.634878663314563,29.634878663314563,24.93655064474713,29.634878663314563,28.68073122815581,19.58774936343055,21.187507955271958,11.0,3837920.0395287713 
 06/02  05:00:00,10.0,100.0,17.029112512136585,100.0,20.082704113624196,51.33813503525002,19.66813151486194,100.0,17.299114690726796,90.99343558130391,16.282059717785888,60.11446623066123,21.44434964117189,47.20730372562954,7750.989926582329,0.42801861940631236,32.3743020486526,30.20815351432109,9163.096154486375,0.3329897792022925,31.028841253135752,27.73693306058502,0.0,0.0,0.0,0.0,0.0,0.0,32.87936482690262,32.87936482690262,1398.2028761485903,-4.5476735669897215,26.122317301451588,26.122317301451588,26.122317301451588,30.15739960836257,30.15739960836257,30.175553917266612,26.08245580353749,19.66813151486194,16.282059717785888,30.175553917266612,30.175553917266612,26.869006968546252,30.16091516109698,26.08245580353749,30.175553917266612,30.175553917266612,27.994766626765472,30.175553917266612,30.16091516109698,20.082704113624196,21.44434964117189,10.0,5033530.354134926 
 06/02  06:00:00,10.6,97.0,16.995921372981194,99.99232380695233,20.868164941659973,49.002892934746285,19.618947838116206,99.99999999999999,17.17775873207711,91.69496697461743,16.22231935993893,60.556190871265194,21.133598401141835,48.20839065923764,0.0,0.0,32.374302048652595,32.374302048652595,16753.17631097852,0.782083597902923,27.014337414954717,21.880439834052204,0.0,0.0,0.0,0.0,0.0,0.0,32.879364826902616,32.879364826902616,1534.1593857741175,-3.8167345194575937,23.0063075600359,23.0063075600359,23.0063075600359,27.041207612646623,27.041207612646623,27.05669915955148,22.97431563233321,19.618947838116206,16.22231935993893,27.05669915955148,27.05669915955148,21.880439834052204,27.014337414954717,22.97431563233321,27.05669915955148,27.05669915955148,27.014337414954717,27.05669915955148,27.014337414954717,20.868164941659973,21.133598401141835,10.6,5522973.788786823 
 06/02  07:00:00,10.0,100.0,16.97118744877212,99.98751672248456,21.13201370216673,48.27093247811085,19.936860801680158,99.8720028697953,17.074659260849174,92.29570740920673,16.178546923914062,60.90043117334467,20.600910393197214,49.87404524868394,0.0,0.0,32.3743020486526,32.3743020486526,15484.797079827527,0.6288394642085838,29.35736965759013,23.03239277051399,0.0,0.0,0.0,0.0,0.0,0.0,32.87936482690262,32.87936482690262,1417.616420769387,-4.529257126505005,25.568334301124487,25.568334301124487,25.568334301124487,29.603609281316082,29.603609281316082,29.530972098097145,25.623559732994654,19.936860801680158,16.178546923914062,29.530972098097145,29.530972098097145,23.03239277051399,29.35736965759013,25.623559732994654,29.530972098097145,29.530972098097145,29.35736965759013,29.530972098097145,29.35736965759013,21.13201370216673,20.600910393197214,10.0,5103419.114769794 
 06/02  08:00:00,11.0,94.0,16.953566918383387,100.0,20.886404186291646,49.09335001490571,20.268055675471842,100.0,16.98478069020197,92.82303796386697,16.159507098285488,61.251573338269495,20.012701216254197,51.81318069797436,0.0,0.0,32.3743020486526,32.3743020486526,0.0,0.0,30.741444381690656,30.741444381690656,0.0,0.0,0.0,0.0,0.0,0.0,32.87936482690262,32.87936482690262,0.0,11.0,27.228008818614278,27.228008818614278,27.228008818614278,27.228008818614278,27.228008818614278,31.15677203034488,31.15677203034488,20.268055675471842,16.159507098285488,31.15677203034488,31.15677203034488,27.359983638135965,27.359983638135965,31.15677203034488,31.15677203034488,31.15677203034488,27.359983638135965,31.15677203034488,27.359983638135965,20.886404186291646,20.012701216254197,11.0,0.0 
 06/02  09:00:00,11.4,97.0,16.97377905363506,99.84142208850713,21.064604590378217,48.878471648963085,20.688642545926953,99.4900884415454,16.956445690295425,92.98997776598503,16.25072856579741,61.357376957623465,19.724229590167162,53.09476867057178,0.0,0.0,32.3743020486526,32.3743020486526,0.0,0.0,30.741444381690656,30.741444381690656,0.0,0.0,0.0,0.0,16438.772681356928,0.6220291096060795,30.804962385826055,24.483167089093918,1360.2849671653973,-3.170345806855927,26.868004702455735,26.868004702455735,26.868004702455735,30.90331397686032,30.90331397686032,30.908829954806805,26.84132527922786,20.688642545926953,16.25072856579741,30.908829954806805,30.908829954806805,30.804962385826055,30.804962385826055,26.84132527922786,30.908829954806805,30.908829954806805,30.804962385826055,30.908829954806805,24.483167089093918,21.064604590378217,19.724229590167162,11.4,4897025.881795431 
 06/02  10:00:00,12.7,95.0,17.05712321046728,99.31008183530749,21.500259667178845,48.837659544565014,21.47910891439622,94.96207427785936,17.038936788043873,92.50489392495743,16.53076651532335,61.474524941091836,20.38540382850604,52.29640347022143,0.0,0.0,32.374302048652595,32.374302048652595,0.0,0.0,30.741444381690656,30.741444381690656,0.0,0.0,0.0,0.0,4967.518331101726,0.21825206680715625,33.60460510535581,31.789576070346044,417.0907643547837,7.813690063897411,29.976204655960913,29.976204655960913,29.976204655960913,31.32111471564028,31.32111471564028,33.850388117768965,32.605133180802156,21.47910891439622,16.53076651532335,33.850388117768965,33.850388117768965,31.412612325214358,31.412612325214358,32.605133180802156,33.850388117768965,33.850388117768965,31.412612325214358,33.850388117768965,29.597583290204593,21.500259667178845,20.38540382850604,12.699999999999998,1501526.7516772214 
 06/02  11:00:00,14.0,94.0,17.180912702381374,98.53404239399491,22.08733386985465,47.82510185154721,23.106689374162933,88.37564971721245,17.298743587551318,90.99568973717098,16.955187744306727,60.44498924035962,21.52894208240996,49.478949204869146,0.0,0.0,32.3743020486526,32.3743020486526,0.0,0.0,30.741444381690656,30.741444381690656,0.0,0.0,0.0,0.0,0.0,0.0,33.60460510535581,33.60460510535581,0.0,13.999999999999996,30.030665522624155,30.030665522624155,30.030665522624155,30.030665522624155,30.030665522624155,33.902013094282694,33.902013094282694,23.106689374162933,16.955187744306727,33.902013094282694,33.902013094282694,30.420784741416576,30.420784741416576,33.902013094282694,33.902013094282694,33.902013094282694,30.420784741416576,33.902013094282694,30.420784741416576,22.08733386985465,21.52894208240996,13.999999999999996,0.0 
 06/02  12:00:00,15.3,90.0,17.3212086576765,97.75934839935087,21.93344061644489,48.9744686723689,24.288640953710015,85.48854672081923,17.710374359556198,88.74813670400465,17.293404667619964,59.73659418923344,22.021116495528773,48.70582590557004,0.0,0.0,32.37430204865261,32.37430204865261,0.0,0.0,30.74144438169066,30.74144438169066,0.0,0.0,0.0,0.0,0.0,0.0,33.60460510535581,33.60460510535581,0.0,15.300000000000002,30.030665522624158,30.030665522624158,30.030665522624158,30.030665522624158,30.030665522624158,33.902013094282694,33.902013094282694,24.288640953710015,17.293404667619964,33.902013094282694,33.902013094282694,30.355778622155675,30.355778622155675,33.902013094282694,33.902013094282694,33.902013094282694,30.355778622155675,33.902013094282694,30.355778622155675,21.93344061644489,22.021116495528773,15.300000000000002,0.0 
 06/02  13:00:00,16.1,82.0,17.488652273172235,96.63506509069975,21.439410735726643,50.94058803551862,25.385708807447944,83.25695692573858,18.24725752942664,85.7158207626994,17.578882830921316,59.03731325220102,22.059213592151885,49.04031847010396,0.0,0.0,32.3743020486526,32.3743020486526,0.0,0.0,30.741444381690656,30.741444381690656,0.0,0.0,0.0,0.0,0.0,0.0,33.60460510535581,33.60460510535581,0.0,16.1,30.030665522624155,30.030665522624155,30.030665522624155,30.030665522624155,30.030665522624155,33.902013094282694,33.902013094282694,25.385708807447944,17.578882830921316,33.902013094282694,33.902013094282694,30.290757665681216,30.290757665681216,33.902013094282694,33.902013094282694,33.902013094282694,30.290757665681216,33.902013094282694,30.290757665681216,21.439410735726643,22.059213592151885,16.1,0.0 
 06/02  14:00:00,17.0,77.0,17.672793092054818,95.51843556118978,21.05530185697215,52.63307213787468,26.253618588874517,82.59335757164436,18.84345721771677,82.57340582433505,17.82701933808684,58.5274359509216,22.113254627417795,49.32922164341,0.0,0.0,32.374302048652595,32.374302048652595,0.0,0.0,30.741444381690656,30.741444381690656,0.0,0.0,0.0,0.0,0.0,0.0,33.60460510535581,33.60460510535581,0.0,17.0,30.03066552262415,30.03066552262415,30.03066552262415,30.03066552262415,30.03066552262415,33.902013094282694,33.902013094282694,26.253618588874517,17.82701933808684,33.902013094282694,33.902013094282694,30.225734696424773,30.225734696424773,33.902013094282694,33.902013094282694,33.902013094282694,30.225734696424773,33.902013094282694,30.225734696424773,21.05530185697215,22.113254627417795,17.0,0.0 
 06/02  15:00:00,18.5,66.0,17.858732272773707,94.31249239293413,20.79949235963813,53.7263442240667,26.691466740024783,84.30357985582073,19.439142813402157,79.48393443553046,18.05564092213956,57.963549041688736,22.529689248305857,48.32979842375505,0.0,0.0,32.3743020486526,32.3743020486526,0.0,0.0,30.741444381690656,30.741444381690656,0.0,0.0,0.0,0.0,0.0,0.0,33.60460510535581,33.60460510535581,0.0,18.5,30.030665522624155,30.030665522624155,30.030665522624155,30.030665522624155,30.030665522624155,33.902013094282694,33.902013094282694,26.691466740024783,18.05564092213956,33.902013094282694,33.902013094282694,30.160711638803882,30.160711638803882,33.902013094282694,33.902013094282694,33.902013094282694,30.160711638803882,33.902013094282694,30.160711638803882,20.79949235963813,22.529689248305857,18.5,0.0 
 06/02  16:00:00,17.0,68.0,18.04318504262646,93.22405017037869,20.55108017459809,54.60329560444592,26.787853719375043,87.59811167758846,19.982207576070085,76.84886907858032,18.13395037382796,57.84582664014205,23.431569473053486,45.80438849339282,0.0,0.0,32.374302048652595,32.374302048652595,0.0,0.0,30.741444381690656,30.741444381690656,0.0,0.0,0.0,0.0,0.0,0.0,33.60460510535581,33.60460510535581,0.0,17.0,30.03066552262415,30.03066552262415,30.03066552262415,30.03066552262415,30.03066552262415,33.902013094282694,33.902013094282694,26.787853719375043,18.13395037382796,33.902013094282694,33.902013094282694,30.225734696424773,30.225734696424773,33.902013094282694,33.902013094282694,33.902013094282694,30.225734696424773,33.902013094282694,30.225734696424773,20.55108017459809,23.431569473053486,17.0,0.0 
 06/02  17:00:00,15.0,82.0,18.208774607677753,92.25883504855699,20.20006333383086,55.92058198107934,26.160703303082947,97.42448030537341,20.330063861732256,75.21249229311746,18.08452207662105,58.29630143580367,24.12295444654471,44.03255483424114,0.0,0.0,32.374302048652595,32.374302048652595,0.0,0.0,30.741444381690656,30.741444381690656,0.0,0.0,0.0,0.0,0.0,0.0,33.60460510535581,33.60460510535581,0.0,15.0,30.03066552262415,30.03066552262415,30.03066552262415,30.03066552262415,30.03066552262415,33.902013094282694,33.902013094282694,26.160703303082947,18.08452207662105,33.902013094282694,33.902013094282694,30.225734696424773,30.225734696424773,33.902013094282694,33.902013094282694,33.902013094282694,30.225734696424773,33.902013094282694,30.225734696424773,20.20006333383086,24.12295444654471,15.0,0.0 
 06/02  18:00:00,14.4,92.0,18.25553721003999,91.89739251277572,19.731534503214874,57.7427890669795,24.458406863533963,99.94787939462117,20.445057544298926,74.60643000510035,17.875593535201844,59.20646302312977,23.000161671962193,47.26481558767397,14266.961725132074,0.5187971646792529,30.706270273808233,24.868506803367776,0.0,0.0,30.741444381690656,30.741444381690656,0.0,0.0,0.0,0.0,0.0,0.0,33.60460510535581,33.60460510535581,1153.980634195676,2.305833817776786,26.981839324076905,26.981839324076905,26.981839324076905,30.344641324603213,30.344641324603213,31.076880875887756,27.520819523217575,24.458406863533963,17.875593535201844,31.076880875887756,31.076880875887756,30.380684055935564,30.380684055935564,27.520819523217575,31.076880875887756,31.076880875887756,24.542920585495104,31.076880875887756,30.380684055935564,19.731534503214874,23.000161671962193,14.4,4154330.283104434 
 06/02  19:00:00,14.0,94.0,18.143802483352275,92.63623446061494,19.98255512047506,57.318180555144934,22.94621674997951,99.99999999999997,20.353134453816047,75.10521386374006,17.635009504127936,60.51378826002913,21.76188496517029,51.38478022476096,6597.022451614024,0.2038313272394463,34.82518663162155,30.828789670477306,0.0,0.0,30.741444381690656,30.741444381690656,0.0,0.0,0.0,0.0,0.0,0.0,33.60460510535581,33.60460510535581,616.4668095681479,6.671026808527423,31.596967586889292,31.596967586889292,31.596967586889292,33.61434707181959,33.61434707181959,35.36615968200732,33.603316002549924,22.94621674997951,17.635009504127936,35.36615968200732,35.36615968200732,33.51647791202972,33.51647791202972,33.603316002549924,35.36615968200732,35.36615968200732,29.52008095088548,35.36615968200732,33.51647791202972,19.98255512047506,21.76188496517029,13.999999999999996,2219280.5144453323 
 06/02  20:00:00,12.5,97.0,17.984704164902425,93.56777562577176,21.04563623696773,53.76752961677054,21.807029082367542,100.0,20.113134589499023,76.22814505863187,17.41170574275598,61.47048545425051,20.723285232334337,54.84973800588358,3117.4961443572543,0.06844442708084579,38.5814160500865,35.857262650987735,0.0,0.0,30.741444381690656,30.741444381690656,0.0,0.0,0.0,0.0,0.0,0.0,33.60460510535581,33.60460510535581,277.43791414393587,8.802285626782844,35.54497105520554,35.54497105520554,35.54497105520554,36.553647194730644,36.553647194730644,39.38227820223563,38.468114593116475,21.807029082367542,17.41170574275598,39.38227820223563,39.38227820223563,36.567751241237644,36.567751241237644,38.468114593116475,39.38227820223563,39.38227820223563,33.84359784213887,39.38227820223563,36.567751241237644,21.04563623696773,20.723285232334337,12.5,998776.4909181691 
 06/02  21:00:00,11.0,100.0,17.827309615207923,94.49949589653485,21.79378129120107,51.36986907738273,20.934520585299808,99.99999999999999,19.793272695339546,77.75415406202298,17.203033947069972,62.3042527848592,19.823318116728334,58.003746885896106,0.0,0.0,38.5814160500865,38.5814160500865,0.0,0.0,30.741444381690656,30.741444381690656,0.0,0.0,0.0,0.0,6631.827299903654,0.18795759281210783,33.47250302941946,30.65881594312214,429.2542008354982,6.120665704711004,33.32648163683599,33.32648163683599,33.32648163683599,34.67146093208464,34.67146093208464,37.34147149568144,35.75878660510206,20.934520585299808,17.203033947069972,37.34147149568144,37.34147149568144,34.92771305126179,34.92771305126179,35.75878660510206,37.34147149568144,37.34147149568144,34.92771305126179,37.34147149568144,32.11402596496447,21.79378129120107,19.823318116728334,11.0,1545315.1230077937 
