Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/02  22:00:00,11.0,100.0,17.679303983188916,95.38509235595252,21.92022966743968,50.97361485089708,20.271949422546825,99.99999999999999,19.43020450989043,79.52810425076731,17.03675989773722,62.96334999525162,19.4339586719368,59.41990436690557,0.0,0.0,38.5814160500865,38.5814160500865,0.0,0.0,30.741444381690656,30.741444381690656,0.0,0.0,0.0,0.0,17325.338477180816,0.9819417171651733,29.74709020963597,25.525753662475374,1411.5553210440148,-3.5206840382032984,25.63928388575809,25.63928388575809,25.63928388575809,29.67483044616956,29.67483044616956,29.731187098903533,25.56962862097783,20.271949422546825,17.03675989773722,29.731187098903533,29.731187098903533,29.74709020963597,29.74709020963597,25.56962862097783,29.731187098903533,29.731187098903533,29.74709020963597,29.731187098903533,25.525753662475374,21.92022966743968,19.4339586719368,11.0,5081599.1557584535 
 06/02  23:00:00,11.0,100.0,17.55013973363246,96.16577392070839,21.57690254574363,52.05473712003669,19.648028636345103,100.0,19.030358708983478,81.53463304192766,16.90669654901606,63.484736277441904,20.55932297238249,55.42410602786173,0.0,0.0,38.5814160500865,38.5814160500865,13565.783202217324,0.5179360857475231,28.422757354139517,23.154081918452324,0.0,0.0,0.0,0.0,3771.9442774805984,0.24580000000000002,32.404312321487325,31.486514300991658,1462.7000653095984,-3.472213962320171,24.75253973863094,24.75253973863094,24.75253973863094,28.787330564658248,28.787330564658248,28.861474182021087,24.657667814499074,19.648028636345103,16.90669654901606,28.861474182021087,28.861474182021087,23.56979890340149,28.838474339088684,24.657667814499074,28.861474182021087,28.861474182021087,28.838474339088684,28.861474182021087,27.920676318593017,21.57690254574363,20.55932297238249,11.0,5265720.235114553 
 06/02  24:00:00,10.2,97.0,17.44491057737691,96.8068319871698,20.989034892336928,53.96639090759277,19.54550885805267,100.0,18.690556898533195,83.28444840614561,16.786559281915448,63.970734160405286,21.485467183920967,52.35407043312415,0.0,0.0,38.5814160500865,38.5814160500865,16584.822901461608,0.9330138244490513,26.122016089275704,21.86518582904138,0.0,0.0,0.0,0.0,0.0,0.0,32.404312321487325,32.404312321487325,1579.4231978113733,-4.178987461683242,22.118596312960882,22.118596312960882,22.118596312960882,26.153153618767764,26.153153618767764,26.131646956507556,22.12242222911942,19.54550885805267,16.786559281915448,26.131646956507556,26.131646956507556,21.86518582904138,26.122016089275704,22.12242222911942,26.131646956507556,26.131646956507556,26.122016089275704,26.131646956507556,26.122016089275704,20.989034892336928,21.485467183920967,10.2,5685923.5121209435 
 06/03  01:00:00,10.0,100.0,17.382739153595125,97.18789685531065,20.315100459477765,56.09414568136941,19.958688224578445,99.57484277595928,18.402749993389097,84.79958991014831,16.657942325879304,64.49948758237893,21.710740960428133,51.48728296253855,0.0,0.0,38.5814160500865,38.5814160500865,10341.051691138298,0.47423499732364116,28.95907721041012,25.217901088666746,0.0,0.0,0.0,0.0,0.0,0.0,32.404312321487325,32.404312321487325,969.6538182963352,0.3372765636948061,25.237669225876715,25.237669225876715,25.237669225876715,27.927829757430395,27.927829757430395,29.160686885046076,26.588131342943015,19.958688224578445,16.657942325879304,29.160686885046076,29.160686885046076,24.169538951206718,27.91071507295009,26.588131342943015,29.160686885046076,29.160686885046076,27.91071507295009,29.160686885046076,27.91071507295009,20.315100459477765,21.710740960428133,10.0,3490753.745866807 
 06/03  02:00:00,9.0,93.0,17.334108185885242,97.4871641766467,19.731919860518282,58.114502010006106,20.383787708311345,99.81748228663702,18.136493838572328,86.22891468214874,16.54088369628439,64.982419869745,21.45692804451967,52.25497257763152,8564.411599406683,0.2878013841523115,35.19215648928077,31.632579625980405,6725.200133934373,0.15448830319585458,33.73039443998591,28.52320554513115,0.0,0.0,0.0,0.0,0.0,0.0,32.404312321487325,32.404312321487325,1279.9430416078437,-5.686599003999874,29.07534300991998,29.07534300991998,29.07534300991998,33.11026122464402,33.11026122464402,33.082212300941165,29.08008868959069,20.383787708311345,16.54088369628439,33.082212300941165,33.082212300941165,27.559456789375716,32.766645684230475,29.08008868959069,33.082212300941165,33.082212300941165,29.20706882093011,33.082212300941165,32.766645684230475,19.731919860518282,21.45692804451967,9.0,4607794.949788237 
 06/03  03:00:00,10.1,97.0,17.287420469484736,97.77546343488574,19.93877733281987,57.37150439227325,20.708627193374472,100.0,17.887859691481758,87.58815024717347,16.459644431701808,65.31932158656448,20.941550918828252,53.932550703675645,14433.821964520279,0.4197035753216749,34.01257007402499,25.747514841546355,0.0,0.0,33.73039443998591,33.73039443998591,0.0,0.0,0.0,0.0,0.0,0.0,32.404312321487325,32.404312321487325,1231.8260043182413,-4.610163305023419,30.493776125024795,30.493776125024795,30.493776125024795,34.52849137581089,34.52849137581089,34.472876670367654,30.532356956078154,20.708627193374472,16.459644431701808,34.472876670367654,34.472876670367654,34.01257007402499,34.01257007402499,30.532356956078154,34.472876670367654,34.472876670367654,25.747514841546355,34.472876670367654,34.01257007402499,19.93877733281987,20.941550918828252,10.1,4434573.615545669 
 06/03  04:00:00,11.0,94.0,17.241642820791945,98.05908362542951,20.61229517218256,54.864008915793335,20.667492843316282,99.99999999999999,17.68619345994755,88.70832173642545,16.39452195635819,65.60086581678283,20.30538373654745,55.91711430550073,4606.149379714439,0.11278039651908464,38.08541413011005,34.828495828753184,0.0,0.0,33.73039443998591,33.73039443998591,0.0,0.0,0.0,0.0,0.0,0.0,32.404312321487325,32.404312321487325,375.2054460250427,6.0649869385763955,34.711810051583925,34.711810051583925,34.711810051583925,36.05671157095074,36.05671157095074,38.565761432419485,37.33412723575597,20.667492843316282,16.39452195635819,38.565761432419485,38.565761432419485,36.06701692675585,36.06701692675585,37.33412723575597,38.565761432419485,38.565761432419485,32.81009862539898,38.565761432419485,36.06701692675585,20.61229517218256,20.30538373654745,11.0,1350739.6056901538 
 06/03  05:00:00,10.0,100.0,17.192829668531758,98.26552512994586,21.422213709822678,51.98528163997001,20.37392342881717,99.99999999999999,17.516626496612382,89.5742532484836,16.34296193066605,65.76218285601709,19.785307845096256,57.510030298363134,0.0,0.0,38.08541413011005,38.08541413011005,0.0,0.0,33.73039443998591,33.73039443998591,0.0,0.0,0.0,0.0,17277.345990984108,0.5560646174371253,32.44414871057621,24.822472378209177,1301.758322567814,-4.638758061684227,28.425014762487457,28.425014762487457,28.425014762487457,32.46002339822872,32.46002339822872,32.582482423146175,28.278318876390102,20.37392342881717,16.34296193066605,32.582482423146175,32.582482423146175,32.44414871057621,32.44414871057621,28.278318876390102,32.582482423146175,32.582482423146175,32.44414871057621,32.582482423146175,24.822472378209177,21.422213709822678,19.785307845096256,10.0,4686329.961244131 
 06/03  06:00:00,9.4,97.0,17.142280789413853,98.58054739635101,21.644638612462494,51.239876948128384,19.974356765044114,100.0,17.369863681333698,90.40872209830277,16.2910358071191,65.98284954745932,20.37636262999478,55.399739021514314,0.0,0.0,38.08541413011006,38.08541413011006,0.0,0.0,33.73039443998591,33.73039443998591,0.0,0.0,0.0,0.0,7365.081043764351,0.2823389950260211,34.61832567214774,31.497996666963708,608.6711304997763,2.033495613790545,31.020471616006446,31.020471616006446,31.020471616006446,33.03782389505666,33.03782389505666,34.92828494193176,33.02817799102497,19.974356765044114,16.2910358071191,34.92828494193176,34.92828494193176,33.05643915556494,33.05643915556494,33.02817799102497,34.92828494193176,34.92828494193176,33.05643915556494,34.92828494193176,29.936110150380905,21.644638612462494,20.37636262999478,9.4,2191216.0697991946 
 06/03  07:00:00,9.0,100.0,17.089212009434554,98.91252192972406,21.317303825277882,52.2704716423793,19.59642170580087,99.99999999999999,17.21540010859234,91.29651463775613,16.2421882542374,66.18916096538305,21.20808068860232,52.62756218433004,0.0,0.0,38.08541413011005,38.08541413011005,17662.61731435427,0.6111191204332438,29.390002346934423,21.080885824471725,0.0,0.0,0.0,0.0,0.0,0.0,34.61832567214774,34.61832567214774,1441.7765126307831,-5.519236914047601,25.308673788168825,25.308673788168825,25.308673788168825,29.34347941324318,29.34347941324318,29.498043879655828,25.13087963742143,19.59642170580087,16.2421882542374,29.498043879655828,29.498043879655828,21.080885824471725,29.390002346934423,25.13087963742143,29.498043879655828,29.498043879655828,29.390002346934423,29.498043879655828,29.390002346934423,21.317303825277882,21.20808068860232,9.0,5190395.44547082 
 06/03  08:00:00,10.0,100.0,17.03967458305771,99.22350319142663,20.758114171904083,54.09609870390843,19.779674321895182,100.0,17.0740980951149,92.11714042240371,16.21794118870391,66.29171377916192,21.45558187706184,51.83177054830423,0.0,0.0,38.08541413011006,38.08541413011006,16063.22718955841,0.7448424604032573,27.945038898365873,22.69908379090195,0.0,0.0,0.0,0.0,0.0,0.0,34.61832567214774,34.61832567214774,1484.503760685498,-4.465403474119449,24.03868028212265,24.03868028212265,24.03868028212265,28.07397902291359,28.07397902291359,28.024276117368785,24.07156970676197,19.779674321895182,16.21794118870391,28.024276117368785,28.024276117368785,22.69908379090195,27.945038898365873,24.07156970676197,28.024276117368785,28.024276117368785,27.945038898365873,28.024276117368785,27.945038898365873,20.758114171904083,21.45558187706184,10.0,5344213.538467793 
 06/03  09:00:00,11.6,97.0,17.059145659989618,99.1011263833654,21.091577204477044,52.99758218507388,20.84333533066617,97.02225277913738,17.0181992132176,92.44405030065715,16.37107466050612,65.64789262557109,21.30930155463804,52.29835592335935,0.0,0.0,38.08541413011006,38.08541413011006,3918.2453275250405,0.14324657751724623,30.06992038553539,28.433966352278844,0.0,0.0,0.0,0.0,0.0,0.0,34.61832567214774,34.61832567214774,346.8511107578437,7.964674766788951,26.28410774728208,26.28410774728208,26.28410774728208,27.29296703720189,27.29296703720189,30.216101626109676,29.253637474054347,20.84333533066617,16.37107466050612,30.216101626109676,30.216101626109676,25.845748908900493,27.481702942157042,29.253637474054347,30.216101626109676,30.216101626109676,27.481702942157042,30.216101626109676,27.481702942157042,21.091577204477044,21.30930155463804,11.6,1248663.9987282373 
 06/03  10:00:00,14.0,94.0,17.167099545303685,98.42585235720858,21.75224052163805,51.210366427710106,22.39980099064684,91.06901609626112,17.147647474511952,91.68895158064629,16.734543087892565,64.44250490455724,21.047569243416003,53.47384323827402,0.0,0.0,38.08541413011006,38.08541413011006,0.0,0.0,30.06992038553539,30.06992038553539,0.0,0.0,0.0,0.0,0.0,0.0,34.61832567214774,34.61832567214774,0.0,13.999999999999996,26.310220021023703,26.310220021023703,26.310220021023703,26.310220021023703,26.310220021023703,30.241207572509317,30.241207572509317,22.39980099064684,16.734543087892565,30.241207572509317,30.241207572509317,26.70634921487217,26.70634921487217,30.241207572509317,30.241207572509317,30.241207572509317,26.70634921487217,30.241207572509317,26.70634921487217,21.75224052163805,21.047569243416003,13.999999999999996,0.0 
 06/03  11:00:00,15.0,88.0,17.290710328512947,97.65884996876811,22.209765781033152,50.23201665344904,23.768004598372713,86.60322573883548,17.464648029590823,89.86896441571847,17.052975838911912,63.57671296535818,20.765917704481023,54.87786706056714,0.0,0.0,38.08541413011006,38.08541413011006,0.0,0.0,30.069920385535394,30.069920385535394,0.0,0.0,0.0,0.0,0.0,0.0,34.61832567214774,34.61832567214774,0.0,15.0,26.310220021023703,26.310220021023703,26.310220021023703,26.310220021023703,26.310220021023703,30.241207572509325,30.241207572509325,23.768004598372713,17.052975838911912,30.241207572509325,30.241207572509325,26.640341644935603,26.640341644935603,30.241207572509325,30.241207572509325,30.241207572509325,26.640341644935603,30.241207572509325,26.640341644935603,22.209765781033152,20.765917704481023,15.0,0.0 
 06/03  12:00:00,16.8,81.0,17.434135876684266,96.77733249544684,22.095004954286072,51.31264329301554,25.193942073893574,84.70209827147583,17.93137305070624,87.26276283221058,17.389909126198347,62.92721624769545,20.572415701548938,56.330948327336934,0.0,0.0,38.08541413011006,38.08541413011006,0.0,0.0,30.069920385535394,30.069920385535394,0.0,0.0,0.0,0.0,0.0,0.0,34.61832567214774,34.61832567214774,0.0,16.8,26.310220021023703,26.310220021023703,26.310220021023703,26.310220021023703,26.310220021023703,30.241207572509325,30.241207572509325,25.193942073893574,17.389909126198347,30.241207572509325,30.241207572509325,26.640341644935603,26.640341644935603,30.241207572509325,30.241207572509325,30.241207572509325,26.640341644935603,30.241207572509325,26.640341644935603,22.095004954286072,20.572415701548938,16.8,0.0 
 06/03  13:00:00,19.0,64.0,17.60463034591791,95.64653956411007,21.626682839346532,52.98489240421109,26.329572165534856,81.90155713599314,18.512254754672327,84.05369543408091,17.728943534197413,61.92048482674536,20.50256003092324,56.769160031007516,0.0,0.0,38.08541413011006,38.08541413011006,0.0,0.0,30.06992038553539,30.06992038553539,0.0,0.0,0.0,0.0,0.0,0.0,34.61832567214774,34.61832567214774,0.0,19.0,26.310220021023703,26.310220021023703,26.310220021023703,26.310220021023703,26.310220021023703,30.241207572509325,30.241207572509325,26.329572165534856,17.728943534197413,30.241207572509325,30.241207572509325,26.574319009211038,26.574319009211038,30.241207572509325,30.241207572509325,30.241207572509325,26.574319009211038,30.241207572509325,26.574319009211038,21.626682839346532,20.50256003092324,19.0,0.0 
 06/03  14:00:00,18.0,68.0,17.78805962985333,94.54655408878459,21.20825290187683,54.50186406150259,27.064558684835397,81.38790332832889,19.10876375042035,80.97679022689664,17.947915587957837,61.375971783977974,20.662700156612274,56.35750702536007,0.0,0.0,38.08541413011005,38.08541413011005,0.0,0.0,30.06992038553539,30.06992038553539,0.0,0.0,0.0,0.0,0.0,0.0,34.61832567214774,34.61832567214774,0.0,18.0,26.310220021023703,26.310220021023703,26.310220021023703,26.310220021023703,26.310220021023703,30.24120757250932,30.24120757250932,27.064558684835397,17.947915587957837,30.24120757250932,30.24120757250932,26.50829432969661,26.50829432969661,30.24120757250932,30.24120757250932,30.24120757250932,26.50829432969661,30.24120757250932,26.50829432969661,21.20825290187683,20.662700156612274,18.0,0.0 
 06/03  15:00:00,18.0,68.0,17.96605545834698,93.40033781870795,20.912158454242576,55.59310991988016,27.435626111643643,85.29098021657059,19.682478337494295,78.05946381390146,18.10035305031836,61.080307860025094,21.376578433044507,54.02840216315887,0.0,0.0,38.08541413011005,38.08541413011005,0.0,0.0,30.06992038553539,30.06992038553539,0.0,0.0,0.0,0.0,0.0,0.0,34.61832567214774,34.61832567214774,0.0,18.0,26.310220021023703,26.310220021023703,26.310220021023703,26.310220021023703,26.310220021023703,30.24120757250932,30.24120757250932,27.435626111643643,18.10035305031836,30.24120757250932,30.24120757250932,26.50829432969661,26.50829432969661,30.24120757250932,30.24120757250932,30.24120757250932,26.50829432969661,30.24120757250932,26.50829432969661,20.912158454242576,21.376578433044507,18.0,0.0 
 06/03  16:00:00,17.0,82.0,18.143205722550682,92.27427390545628,20.60015577802296,57.09148752087988,27.420723143556337,89.17680166520978,20.201170339339843,75.51526971527862,18.164971713535497,61.164383043453256,22.338513758106167,51.3249912166732,0.0,0.0,38.08541413011006,38.08541413011006,0.0,0.0,30.06992038553539,30.06992038553539,0.0,0.0,0.0,0.0,0.0,0.0,34.61832567214774,34.61832567214774,0.0,17.0,26.310220021023703,26.310220021023703,26.310220021023703,26.310220021023703,26.310220021023703,30.241207572509325,30.241207572509325,27.420723143556337,18.164971713535497,30.241207572509325,30.241207572509325,26.574319009211038,26.574319009211038,30.241207572509325,30.241207572509325,30.241207572509325,26.574319009211038,30.241207572509325,26.574319009211038,20.60015577802296,22.338513758106167,17.0,0.0 
 06/03  17:00:00,15.0,100.0,18.301929333524853,91.35894300384015,20.237413886371332,59.07885503596562,26.703875555712834,97.07060845234645,20.53980214691654,73.95192835619491,18.106755134471392,61.866957240907084,23.144251154548254,49.46172995202983,0.0,0.0,38.08541413011005,38.08541413011005,0.0,0.0,30.06992038553539,30.06992038553539,0.0,0.0,0.0,0.0,0.0,0.0,34.61832567214774,34.61832567214774,0.0,15.0,26.310220021023703,26.310220021023703,26.310220021023703,26.310220021023703,26.310220021023703,30.24120757250932,30.24120757250932,26.703875555712834,18.106755134471392,30.24120757250932,30.24120757250932,26.50829432969661,26.50829432969661,30.24120757250932,30.24120757250932,30.24120757250932,26.50829432969661,30.24120757250932,26.50829432969661,20.237413886371332,23.144251154548254,15.0,0.0 
 06/03  18:00:00,15.0,94.0,18.33809759812519,91.0614063337991,19.74330924792073,61.42536429824855,24.906437894818694,99.83372988512747,20.62096079042717,73.50979269191414,17.897803364815008,63.0616900055033,22.107721074910874,53.12452190686037,13629.035964637313,0.5047571785820003,31.32483492728695,25.585535050456624,0.0,0.0,30.06992038553539,30.06992038553539,0.0,0.0,0.0,0.0,0.0,0.0,34.61832567214774,34.61832567214774,1162.705582263076,2.927996743153593,26.119021810491006,26.119021810491006,26.119021810491006,29.481872550959892,29.481872550959892,30.16188900916305,26.731207531541052,24.906437894818694,17.897803364815008,30.16188900916305,30.16188900916305,29.428324108080634,29.428324108080634,26.731207531541052,30.16188900916305,30.16188900916305,23.68902423125031,30.16188900916305,29.428324108080634,19.74330924792073,22.107721074910874,15.0,4185740.096147074 
 06/03  19:00:00,15.0,94.0,18.212475876382225,91.7826610298661,19.9601923024417,61.633671397054954,23.31506375237051,99.99999999999997,20.50348429262617,74.04436075403189,17.669552056689263,64.84494769701078,20.980134178414414,57.89371903802086,6747.206293530842,0.21381216892983335,34.36134063764994,30.4963577179496,0.0,0.0,30.06992038553539,30.06992038553539,0.0,0.0,0.0,0.0,0.0,0.0,34.61832567214774,34.61832567214774,622.6930099737347,7.686029236803797,31.047431825077417,31.047431825077417,31.047431825077417,33.06483034662258,33.06483034662258,34.84869795071302,33.062004716157595,23.31506375237051,17.669552056689263,34.84869795071302,34.84869795071302,32.99291216757375,32.99291216757375,33.062004716157595,34.84869795071302,34.84869795071302,29.12792924787341,34.84869795071302,32.99291216757375,19.9601923024417,20.980134178414414,15.0,2241694.835905445 
 06/03  20:00:00,14.0,100.0,18.041024638041023,92.77720482660328,21.031407728310793,58.18829015735868,22.11654053244767,100.0,20.242716241048207,75.24670623733104,17.4630679108208,66.17420552800705,19.917629545063704,62.35034566254778,3366.1850867589583,0.07668959808974476,38.50440772449533,35.879190429441586,0.0,0.0,30.06992038553539,30.06992038553539,0.0,0.0,0.0,0.0,9042.54027821579,0.2258021536266713,34.46853869942716,29.21462769621417,902.6513388044764,2.998832795764158,32.704643441829354,32.704643441829354,32.704643441829354,35.73078134252545,35.73078134252545,36.75182090382362,33.56626560017743,22.11654053244767,17.4630679108208,36.75182090382362,36.75182090382362,35.70229658341877,35.70229658341877,33.56626560017743,36.75182090382362,36.75182090382362,33.07707928836502,36.75182090382362,30.448385580205773,21.031407728310793,19.917629545063704,14.0,3249544.8196961144 
 06/03  21:00:00,13.6,97.0,17.87874169636832,93.72934571578124,21.963814058096006,55.41492289765909,21.22769519877582,100.0,19.939834018382488,76.67081193122155,17.293908918717513,67.49036138198657,19.60448367813733,64.0851120296887,0.0,0.0,38.50440772449533,38.50440772449533,0.0,0.0,30.06992038553539,30.06992038553539,0.0,0.0,0.0,0.0,16733.52629902661,0.8244727516479657,30.59974894389144,25.74350843029142,1371.1614029755488,-0.9246216277389459,26.599467501656136,26.599467501656136,26.599467501656136,30.63482863292743,30.63482863292743,30.655766661388878,26.565042275170484,21.22769519877582,17.293908918717513,30.655766661388878,30.655766661388878,30.59974894389144,30.59974894389144,26.565042275170484,30.655766661388878,30.655766661388878,30.59974894389144,30.655766661388878,25.74350843029142,21.963814058096006,19.60448367813733,13.6,4936181.050711976 
 06/03  22:00:00,13.0,100.0,17.758391889864065,94.44259610419421,22.092661254052906,55.13718449833677,20.57433958336249,100.0,19.633319539912634,78.14291026935709,17.17178029238564,68.3933555585763,20.728535084165415,59.95510286181971,0.0,0.0,38.50440772449533,38.50440772449533,0.0,0.0,30.06992038553539,30.06992038553539,0.0,0.0,0.0,0.0,0.0,0.0,33.33196226962687,33.33196226962687,0.0,13.0,26.482170417414576,26.482170417414576,26.482170417414576,26.482170417414576,26.482170417414576,30.520285993802254,30.520285993802254,20.57433958336249,17.17178029238564,30.520285993802254,30.520285993802254,26.786949995062727,26.786949995062727,30.520285993802254,30.520285993802254,30.520285993802254,26.786949995062727,30.520285993802254,26.786949995062727,22.092661254052906,20.728535084165415,13.0,0.0 
 06/03  23:00:00,13.0,94.0,17.66432422713831,95.00436990214341,21.746722353760187,56.25687064117208,20.07116384245839,100.0,19.32538193083194,79.65393719395203,17.082746628854007,68.9901402517282,21.672308986859587,56.520875646942415,0.0,0.0,38.50440772449533,38.50440772449533,0.0,0.0,30.06992038553539,30.06992038553539,0.0,0.0,0.0,0.0,0.0,0.0,33.33196226962687,33.33196226962687,0.0,13.0,26.482170417414576,26.482170417414576,26.482170417414576,26.482170417414576,26.482170417414576,30.520285993802254,30.520285993802254,20.07116384245839,17.082746628854007,30.520285993802254,30.520285993802254,26.75346668176028,26.75346668176028,30.520285993802254,30.520285993802254,30.520285993802254,26.75346668176028,30.520285993802254,26.75346668176028,21.746722353760187,21.672308986859587,13.0,0.0 
 06/03  24:00:00,12.0,97.0,17.586989603384175,95.46903183484636,21.246554760932476,57.99176570743376,19.680786777524652,100.0,19.091307780778273,80.82441306986917,17.010482867771778,69.3604180279351,21.94201386083907,55.58037139775909,0.0,0.0,38.50440772449533,38.50440772449533,8844.521661478599,0.3080286915370011,28.722086759014083,25.287049382594564,0.0,0.0,0.0,0.0,0.0,0.0,33.33196226962687,33.33196226962687,761.2408046701368,4.796728914018004,24.861379920173256,24.861379920173256,24.861379920173256,26.878875178711446,26.878875178711446,28.952430969555557,26.814453460669796,19.680786777524652,17.010482867771778,28.952430969555557,28.952430969555557,23.560998487907913,26.996035864327432,26.814453460669796,28.952430969555557,28.952430969555557,26.996035864327432,28.952430969555557,26.996035864327432,21.246554760932476,21.94201386083907,12.0,2740466.8968124925 
 06/04  01:00:00,12.0,94.0,17.500747037026848,95.9903313743649,20.61168887976499,60.298669327921786,19.559747458769696,99.99999999999999,18.798396277175907,82.31656584076978,16.923683620152374,69.75268445682838,21.6979048994487,56.412952544605304,0.0,0.0,38.50440772449533,38.50440772449533,16877.490653169894,0.8203611588535085,26.23385365441048,21.269245125320165,0.0,0.0,0.0,0.0,0.0,0.0,33.33196226962687,33.33196226962687,1575.044122979346,-2.363729205530161,22.207231114109792,22.207231114109792,22.207231114109792,26.241822646068492,26.241822646068492,26.26763420652557,22.163700971803216,19.559747458769696,16.923683620152374,26.26763420652557,26.26763420652557,21.269245125320165,26.23385365441048,22.163700971803216,26.26763420652557,26.26763420652557,26.23385365441048,26.26763420652557,26.23385365441048,20.61168887976499,21.6979048994487,12.0,5670158.842725646 
 06/04  02:00:00,12.0,94.0,17.413523780728774,96.52070776049487,19.96105804519069,62.774115215295396,19.789543314190954,99.99999999999999,18.526023422802872,83.73189776763776,16.828243880258622,70.17621594190842,21.17574435377159,58.24718899796026,2077.355441642688,0.08303006637984923,34.727230395774434,32.73179973567048,14115.775380473555,0.6044310131290593,27.93108134728518,22.370285350363858,0.0,0.0,0.0,0.0,0.0,0.0,33.33196226962687,33.33196226962687,1485.2039495122667,-2.448859144904285,24.021677990892787,24.021677990892787,24.021677990892787,28.056970162189444,28.056970162189444,28.03211978024915,24.02628335903937,19.789543314190954,16.828243880258622,28.03211978024915,28.03211978024915,22.370285350363858,27.93108134728518,24.02628335903937,28.03211978024915,28.03211978024915,25.935650687181223,28.03211978024915,27.93108134728518,19.96105804519069,21.17574435377159,12.0,5346734.2182441605 
 06/04  03:00:00,11.3,97.0,17.351293938999888,96.80506073489997,19.623692117089682,64.03632868201123,20.184088824218556,99.80389098111273,18.28026848853468,84.94807612166878,16.710115202024532,70.63454698734664,20.574785048846437,60.38159409825491,16044.476815297301,0.8111835923834508,29.277557555133136,24.539374532312657,0.0,0.0,26.82419668834394,26.82419668834394,0.0,0.0,0.0,0.0,0.0,0.0,33.33196226962687,33.33196226962687,1422.5803403498528,-3.211240356582062,25.387081961863302,25.387081961863302,25.387081961863302,29.42267136569044,29.42267136569044,29.38277382989847,25.40885911816638,20.184088824218556,16.710115202024532,29.38277382989847,29.38277382989847,29.277557555133136,29.277557555133136,25.40885911816638,29.38277382989847,29.38277382989847,24.539374532312657,29.38277382989847,29.277557555133136,19.623692117089682,20.574785048846437,11.3,5121289.22525947 
 06/04  04:00:00,12.0,94.0,17.29997643637204,97.1197546987874,20.26989621327405,61.320366054575885,20.368891691359263,99.99999999999999,18.067451559554243,86.09150395413089,16.609217279419045,71.06952763455365,19.899903041554296,62.74573158156983,0.0,0.0,32.7338809807281,32.7338809807281,0.0,0.0,26.82419668834394,26.82419668834394,0.0,0.0,0.0,0.0,9810.356424609443,0.2718034944810301,33.06831237823153,27.147532083487008,846.5548056679575,2.2315212468686787,29.639683063936108,29.639683063936108,29.639683063936108,32.32957437406679,32.32957437406679,33.543787185364934,30.942792476669318,20.368891691359263,16.609217279419045,33.543787185364934,33.543787185364934,32.166816382088456,32.166816382088456,30.942792476669318,33.543787185364934,33.543787185364934,32.166816382088456,33.543787185364934,26.246036087343924,20.26989621327405,19.899903041554296,12.0,3047597.3004046474 
 06/04  05:00:00,12.0,100.0,17.25831703704641,97.37605149119732,21.170949437357763,57.9848211345535,20.289292620617953,100.0,17.903130463895653,86.98617722665401,16.556972131645153,71.30352667425036,20.373129231505626,60.90888510490694,0.0,0.0,32.73388098072811,32.73388098072811,0.0,0.0,26.824196688343942,26.824196688343942,0.0,0.0,0.0,0.0,3373.774423436549,0.09891824857893103,35.29849628483981,33.258622248949074,298.07223847336525,8.322027397103225,32.00475182738446,32.00475182738446,32.00475182738446,33.01342796690957,33.01342796690957,35.80824688303626,34.90763442615585,20.289292620617953,16.556972131645153,35.80824688303626,35.80824688303626,33.097412822544875,33.097412822544875,34.90763442615585,35.80824688303626,35.80824688303626,33.097412822544875,35.80824688303626,31.057538786654142,21.170949437357763,20.373129231505626,12.0,1073060.0585041149 
 06/04  06:00:00,11.6,97.0,17.226282734809978,97.57365350191897,21.436764779549716,56.86652814261679,19.99641198019009,99.99999999999999,17.76627311225112,87.73932493522295,16.50372146944246,71.53087079499562,21.007659799324824,58.390233116325874,0.0,0.0,32.7338809807281,32.7338809807281,5465.769727568282,0.0976521641998125,29.481724359990327,25.01826153760549,0.0,0.0,0.0,0.0,0.0,0.0,35.29849628483981,35.29849628483981,406.0995028935086,6.6998572225477595,31.68359862662407,31.68359862662407,31.68359862662407,33.02850014599088,33.02850014599088,35.57572746021137,34.18902755728334,19.99641198019009,16.50372146944246,35.57572746021137,35.57572746021137,28.63899003092767,33.102452853312506,34.18902755728334,35.57572746021137,35.57572746021137,33.102452853312506,35.57572746021137,33.102452853312506,21.436764779549716,21.007659799324824,11.599999999999998,1461958.210416631 
 06/04  07:00:00,12.0,94.0,17.192730603823925,97.78109692612034,21.187658869968878,57.33351688800982,19.87056868839568,100.0,17.641385308870003,88.43296331118755,16.469507563326335,71.64520515577367,21.174679560901232,57.38427461043939,0.0,0.0,32.73388098072811,32.73388098072811,16065.64563909167,0.31042268928944977,33.960910968921254,21.57954830719985,0.0,0.0,0.0,0.0,0.0,0.0,35.29849628483981,35.29849628483981,1243.1481255576516,-2.678002810380306,30.119225727686143,30.119225727686143,30.119225727686143,34.15393028578657,34.15393028578657,34.167429947460185,30.087240444309746,19.87056868839568,16.469507563326335,34.167429947460185,34.167429947460185,21.57954830719985,33.960910968921254,30.087240444309746,34.167429947460185,34.167429947460185,33.960910968921254,34.167429947460185,33.960910968921254,21.187658869968878,21.174679560901232,12.0,4475333.252007546 
 06/04  08:00:00,13.0,100.0,17.15987519481847,98.0819311423356,20.7184051948023,59.06954537769626,20.10980781800821,100.0,17.541245341551594,89.08192712435712,16.470179368595232,71.86721148741915,20.90902714739876,58.38518376895705,0.0,0.0,32.73388098072811,32.73388098072811,8297.288317291419,0.21946764917702655,32.08991346327734,27.567613223271337,0.0,0.0,0.0,0.0,0.0,0.0,35.29849628483981,35.29849628483981,654.9909238692259,5.707664881675392,28.141566148863916,28.141566148863916,28.141566148863916,30.15909458677612,30.15909458677612,32.242837307036616,30.149449980859536,20.10980781800821,16.470179368595232,32.242837307036616,32.242837307036616,25.78430180465665,30.306602044662654,30.149449980859536,32.242837307036616,32.242837307036616,30.306602044662654,32.242837307036616,30.306602044662654,20.7184051948023,20.90902714739876,13.0,2357967.3259292133 
 06/04  09:00:00,14.0,97.0,17.147494516099595,98.15885818142428,20.47686852164921,60.33145614339947,20.67508430871564,99.20263791243019,17.49016437571722,89.36974140543921,16.587895596517846,71.7898307702639,20.520533681278376,60.174043508540024,0.0,0.0,32.73388098072811,32.73388098072811,0.0,0.0,32.08991346327734,32.08991346327734,0.0,0.0,0.0,0.0,0.0,0.0,35.29849628483981,35.29849628483981,0.0,14.0,28.107998875284807,28.107998875284807,28.107998875284807,28.107998875284807,28.107998875284807,32.21019029826766,32.21019029826766,20.67508430871564,16.587895596517846,32.21019029826766,32.21019029826766,28.24579948670244,28.24579948670244,32.21019029826766,32.21019029826766,32.21019029826766,28.24579948670244,32.21019029826766,28.24579948670244,20.47686852164921,20.520533681278376,14.0,0.0 
 06/04  10:00:00,16.0,94.0,17.17952723108189,97.95996623887602,20.63041557726823,60.17348605682742,21.315873536117504,98.64040536756325,17.556269735967465,88.99747371067228,16.914940586580517,70.65387036179766,20.29054530303177,61.4536953924362,0.0,0.0,32.7338809807281,32.7338809807281,0.0,0.0,32.08991346327734,32.08991346327734,0.0,0.0,0.0,0.0,0.0,0.0,35.29849628483981,35.29849628483981,0.0,16.0,28.107998875284807,28.107998875284807,28.107998875284807,28.107998875284807,28.107998875284807,32.21019029826766,32.21019029826766,21.315873536117504,16.914940586580517,32.21019029826766,32.21019029826766,28.31469979191431,28.31469979191431,32.21019029826766,32.21019029826766,32.21019029826766,28.31469979191431,32.21019029826766,28.31469979191431,20.63041557726823,20.29054530303177,16.0,0.0 
 06/04  11:00:00,16.0,94.0,17.242266411152457,97.47501577987413,20.742852798525103,60.31892124336379,21.865614080824717,98.85979837012007,17.758791229855017,87.78071763128375,17.324226915240963,69.25707619747072,20.144935401386434,62.5900474585051,0.0,0.0,32.73388098072811,32.73388098072811,0.0,0.0,32.08991346327734,32.08991346327734,0.0,0.0,0.0,0.0,0.0,0.0,35.29849628483981,35.29849628483981,0.0,16.0,28.107998875284807,28.107998875284807,28.107998875284807,28.107998875284807,28.107998875284807,32.21019029826766,32.21019029826766,21.865614080824717,17.324226915240963,32.21019029826766,32.21019029826766,28.24579948670244,28.24579948670244,32.21019029826766,32.21019029826766,32.21019029826766,28.24579948670244,32.21019029826766,28.24579948670244,20.742852798525103,20.144935401386434,16.0,0.0 
 06/04  12:00:00,17.2,89.0,17.334273916357734,96.90935801110166,20.792391466738074,60.80080087708993,22.496755663051626,98.5235380883349,18.072931073642916,86.0619009266961,17.76182280855523,67.86426860632486,20.15402572531063,63.24520908404587,0.0,0.0,32.7338809807281,32.7338809807281,0.0,0.0,32.08991346327734,32.08991346327734,0.0,0.0,0.0,0.0,0.0,0.0,35.29849628483981,35.29849628483981,0.0,17.199999999999996,28.107998875284807,28.107998875284807,28.107998875284807,28.107998875284807,28.107998875284807,32.21019029826766,32.21019029826766,22.496755663051626,17.76182280855523,32.21019029826766,32.21019029826766,28.31469979191431,28.31469979191431,32.21019029826766,32.21019029826766,32.21019029826766,28.31469979191431,32.21019029826766,28.31469979191431,20.792391466738074,20.15402572531063,17.199999999999996,0.0 
 06/04  13:00:00,19.0,73.0,17.447400718819324,96.21884929281813,20.698582317814953,61.68024869730446,23.00779736938839,98.49179151433086,18.45723168011255,84.01030699864396,18.17373606442529,66.63467012969645,20.21411166645067,63.55243168518324,0.0,0.0,32.73388098072811,32.73388098072811,0.0,0.0,32.08991346327734,32.08991346327734,0.0,0.0,0.0,0.0,0.0,0.0,35.29849628483981,35.29849628483981,0.0,19.0,28.107998875284807,28.107998875284807,28.107998875284807,28.107998875284807,28.107998875284807,32.21019029826766,32.21019029826766,23.00779736938839,18.17373606442529,32.21019029826766,32.21019029826766,28.24579948670244,28.24579948670244,32.21019029826766,32.21019029826766,32.21019029826766,28.24579948670244,32.21019029826766,28.24579948670244,20.698582317814953,20.21411166645067,19.0,0.0 
 06/04  14:00:00,20.0,64.0,17.56914667971956,95.38717433830911,20.595520707285555,62.297674001172624,23.299710152557097,99.86725606131228,18.86482545238969,81.81302414822139,18.485344329599165,65.85946853626402,20.389554706776742,63.094217500332455,0.0,0.0,32.73388098072811,32.73388098072811,0.0,0.0,32.08991346327734,32.08991346327734,0.0,0.0,0.0,0.0,0.0,0.0,35.29849628483981,35.29849628483981,0.0,20.0,28.107998875284807,28.107998875284807,28.107998875284807,28.107998875284807,28.107998875284807,32.21019029826766,32.21019029826766,23.299710152557097,18.485344329599165,32.21019029826766,32.21019029826766,28.24579948670244,28.24579948670244,32.21019029826766,32.21019029826766,32.21019029826766,28.24579948670244,32.21019029826766,28.24579948670244,20.595520707285555,20.389554706776742,20.0,0.0 
 06/04  15:00:00,20.0,68.0,17.683380712916502,94.70212381792545,20.437990238224188,63.13879374952843,23.326296387659745,100.0,19.246616546794936,79.88698276137973,18.644424708357498,65.74973377679646,20.630534355269628,62.39276846005052,0.0,0.0,32.73388098072811,32.73388098072811,0.0,0.0,32.08991346327734,32.08991346327734,0.0,0.0,0.0,0.0,0.0,0.0,35.29849628483981,35.29849628483981,0.0,20.0,28.107998875284807,28.107998875284807,28.107998875284807,28.107998875284807,28.107998875284807,32.21019029826766,32.21019029826766,23.326296387659745,18.644424708357498,32.21019029826766,32.21019029826766,28.24579948670244,28.24579948670244,32.21019029826766,32.21019029826766,32.21019029826766,28.24579948670244,32.21019029826766,28.24579948670244,20.437990238224188,20.630534355269628,20.0,0.0 
 06/04  16:00:00,19.0,73.0,17.774742348469005,94.06469616253997,20.177468524482777,64.58517105997828,23.06459314017922,100.0,19.562905201199136,78.25214601303443,18.618489206882842,66.35564909926264,20.79151584418856,62.183423252737654,0.0,0.0,32.73388098072811,32.73388098072811,0.0,0.0,32.08991346327734,32.08991346327734,0.0,0.0,0.0,0.0,0.0,0.0,35.29849628483981,35.29849628483981,0.0,19.0,28.107998875284807,28.107998875284807,28.107998875284807,28.107998875284807,28.107998875284807,32.21019029826766,32.21019029826766,23.06459314017922,18.618489206882842,32.21019029826766,32.21019029826766,28.24579948670244,28.24579948670244,32.21019029826766,32.21019029826766,32.21019029826766,28.24579948670244,32.21019029826766,28.24579948670244,20.177468524482777,20.79151584418856,19.0,0.0 
 06/04  17:00:00,19.0,73.0,17.833102366562713,93.71942372201457,19.88183493291453,66.1685816675469,22.52695560007004,100.0,19.76306382595896,77.28535154229992,18.43393690103396,67.56255268907819,20.81995210819617,62.443745695605216,15299.583085959828,0.44028297011960627,31.126875314297415,22.65211755458763,0.0,0.0,32.08991346327734,32.08991346327734,0.0,0.0,0.0,0.0,0.0,0.0,35.29849628483981,35.29849628483981,1337.8988489760873,4.460451051731989,27.45454932793455,27.45454932793455,27.45454932793455,31.489745347973113,31.489745347973113,31.489129511002318,27.43791407549605,22.52695560007004,18.43393690103396,31.489129511002318,31.489129511002318,31.126875314297415,31.126875314297415,27.43791407549605,31.489129511002318,31.489129511002318,22.65211755458763,31.489129511002318,31.126875314297415,19.88183493291453,20.81995210819617,19.0,4816435.856313914 
 06/04  18:00:00,17.6,82.0,17.809937577891308,93.76300019905804,20.162287164603967,65.23425543880614,21.580235313087933,100.0,19.86940213074554,76.70089957078234,18.111785306993397,69.1401101628796,20.158941298759373,65.25157313141467,3497.3438789817383,0.1055799602344131,34.36235105342377,32.38118640661311,0.0,0.0,32.08991346327734,32.08991346327734,0.0,0.0,0.0,0.0,0.0,0.0,35.29849628483981,35.29849628483981,305.3150001960458,13.939605984785103,30.962528925665513,30.962528925665513,30.962528925665513,31.971205065190624,31.971205065190624,34.815173550976084,33.89161090071548,21.580235313087933,18.111785306993397,34.815173550976084,34.815173550976084,32.07452485162055,32.07452485162055,33.89161090071548,34.815173550976084,34.815173550976084,30.093360204809894,34.815173550976084,32.07452485162055,20.162287164603967,20.158941298759373,17.6,1099134.0007057649 
 06/04  19:00:00,18.0,83.0,17.722399881409476,94.28183914150532,21.111897558782722,62.15661297197744,20.817206585757706,100.0,19.784430985968296,77.1062245466989,17.853011391111572,70.85674404396154,19.4250517876866,68.99021573242833,0.0,0.0,34.36235105342377,34.36235105342377,0.0,0.0,32.08991346327734,32.08991346327734,0.0,0.0,0.0,0.0,18059.60725846203,0.91924635911275,28.188364838694607,23.44359788035769,1487.175353853728,3.619902237882266,23.98497293025245,23.98497293025245,23.98497293025245,28.02025093258728,28.02025093258728,28.14906839363108,23.833557387020438,20.817206585757706,17.853011391111572,28.14906839363108,28.14906839363108,28.188364838694607,28.188364838694607,23.833557387020438,28.14906839363108,28.14906839363108,28.188364838694607,28.14906839363108,23.44359788035769,21.111897558782722,19.4250517876866,18.0,5353831.27387342 
 06/04  20:00:00,17.0,88.0,17.63844326119311,94.78232642428264,21.34088806392077,61.77296314004626,20.230403513963726,100.0,19.650858497933356,77.7482401874415,17.651230529351388,72.2288980515964,19.832723642780028,67.79109705098702,0.0,0.0,34.36235105342377,34.36235105342377,0.0,0.0,32.08991346327734,32.08991346327734,0.0,0.0,0.0,0.0,15492.24795668817,0.8311170538944535,32.19989103631163,27.59170387402852,1303.388874355034,2.445210746945829,28.380539663645575,28.380539663645575,28.380539663645575,32.415556888242264,32.415556888242264,32.313447477330506,28.464475378706666,20.230403513963726,17.651230529351388,32.313447477330506,32.313447477330506,32.19989103631163,32.19989103631163,28.464475378706666,32.313447477330506,32.313447477330506,32.19989103631163,32.313447477330506,27.59170387402852,21.34088806392077,19.832723642780028,17.0,4692199.947678123 
 06/04  21:00:00,17.0,91.0,17.564795340766935,95.22390878238014,21.107228512990705,63.209810593114554,19.73788784837897,100.0,19.476746418834963,78.59422212871047,17.520289111020766,73.30160163573228,21.36001800793897,62.240482697312174,0.0,0.0,34.36235105342377,34.36235105342377,14862.618509239355,0.4744043618600077,29.449316749678978,22.73799827366706,0.0,0.0,0.0,0.0,2802.7453859739935,0.09894983432560296,36.19599288122337,34.84073391630862,1412.5952644219828,2.5579819949130136,26.16105851429048,26.16105851429048,26.16105851429048,30.195845229503835,30.195845229503835,30.324953432919337,26.010782057730587,19.73788784837897,17.520289111020766,30.324953432919337,30.324953432919337,23.559214157256264,30.270532633268186,26.010782057730587,30.324953432919337,30.324953432919337,30.270532633268186,30.324953432919337,28.915273668353436,21.107228512990705,21.36001800793897,17.0,5085342.951919138 
 06/04  22:00:00,16.0,94.0,17.523337672025743,95.47340015076635,20.656728151027046,65.38641458695712,19.806534158555664,100.0,19.308204147802314,79.42294729753607,17.410753499403068,74.21001511003523,22.337731815819655,58.98978628470445,0.0,0.0,34.36235105342377,34.36235105342377,15768.444068588073,0.5708342143182203,28.356319526408466,21.683027048213408,0.0,0.0,0.0,0.0,0.0,0.0,36.19599288122337,36.19599288122337,1462.7384714694322,1.5961795899828335,24.50632060503648,24.50632060503648,24.50632060503648,28.54173623206182,28.54173623206182,28.476340818036608,24.554011382388513,19.806534158555664,17.410753499403068,28.476340818036608,28.476340818036608,21.683027048213408,28.356319526408466,24.554011382388513,28.476340818036608,28.476340818036608,28.356319526408466,28.476340818036608,28.356319526408466,20.656728151027046,22.337731815819655,16.0,5265858.497289956 
 06/04  23:00:00,16.0,94.0,17.50452456812898,95.68198423530033,20.165753489245034,67.87340168173989,20.087560546669135,100.0,19.16502336848221,80.21441228811119,17.328591073206773,75.09729777052802,22.59430469964982,58.48738140927385,0.0,0.0,34.36235105342377,34.36235105342377,8073.829525003015,0.26668671148105355,30.108055208005865,26.486693361460425,0.0,0.0,0.0,0.0,0.0,0.0,36.19599288122337,36.19599288122337,693.6453960646724,8.76236475901733,26.221196813825173,26.221196813825173,26.221196813825173,28.238915131091012,28.238915131091012,30.23102148242976,28.22926843769954,20.087560546669135,17.328591073206773,30.23102148242976,30.23102148242976,24.75572772270293,28.37708956924837,28.22926843769954,30.23102148242976,30.23102148242976,28.37708956924837,30.23102148242976,28.37708956924837,20.165753489245034,22.59430469964982,16.0,2497123.4258328206 
 06/04  24:00:00,16.5,93.0,17.492582811036655,95.75417613248888,19.76629763658616,70.29122493520114,20.555345655396724,99.6192127020208,19.020482552490115,80.9409452620145,17.271322765631012,76.09414824953079,22.30281684089476,60.15186878824474,15857.692963426827,0.6173149749219606,30.15811123376608,23.945114783940298,0.0,0.0,30.108055208005865,30.108055208005865,0.0,0.0,0.0,0.0,0.0,0.0,36.19599288122337,36.19599288122337,1381.9650953079686,2.0258586114432964,26.343402458287354,26.343402458287354,26.343402458287354,30.378813038336645,30.378813038336645,30.36850351585979,26.334561086049895,20.555345655396724,17.271322765631012,30.36850351585979,30.36850351585979,30.15811123376608,30.15811123376608,26.334561086049895,30.36850351585979,30.36850351585979,23.945114783940298,30.36850351585979,30.15811123376608,19.76629763658616,22.30281684089476,16.5,4975074.343108688 
 06/05  01:00:00,16.0,94.0,17.485123314533837,95.79930252147699,20.389124865319673,68.19551065771498,20.666606783426946,100.0,18.90389683464381,81.53234111666939,17.209665319127282,77.02762520088103,21.763976542292006,62.68191051611647,0.0,0.0,33.34846034380409,33.34846034380409,0.0,0.0,30.108055208005865,30.108055208005865,0.0,0.0,0.0,0.0,0.0,0.0,36.19599288122337,36.19599288122337,0.0,16.0,26.856165119932523,26.856165119932523,26.856165119932523,26.856165119932523,26.856165119932523,30.857735968328875,30.857735968328875,20.666606783426946,17.209665319127282,30.857735968328875,30.857735968328875,27.129339571261063,27.129339571261063,30.857735968328875,30.857735968328875,30.857735968328875,27.129339571261063,30.857735968328875,27.129339571261063,20.389124865319673,21.763976542292006,16.0,0.0 
 06/05  02:00:00,16.0,94.0,17.471961517488346,95.78367713086794,21.27460911671828,64.77796388172398,20.48426104062094,99.99999999999999,18.794447801844015,82.01036141962692,17.156407240792497,77.5734886273571,21.118676219535487,65.41049599893623,0.0,0.0,33.34846034380409,33.34846034380409,0.0,0.0,30.10805520800586,30.10805520800586,0.0,0.0,0.0,0.0,0.0,0.0,36.19599288122336,36.19599288122336,0.0,16.0,26.85616511993252,26.85616511993252,26.85616511993252,26.85616511993252,26.85616511993252,30.857735968328875,30.857735968328875,20.48426104062094,17.156407240792497,30.857735968328875,30.857735968328875,27.05779597452585,27.05779597452585,30.857735968328875,30.857735968328875,30.857735968328875,27.05779597452585,30.857735968328875,27.05779597452585,21.27460911671828,21.118676219535487,16.0,0.0 
 06/05  03:00:00,15.2,97.0,17.447682679526572,95.9307106415437,21.510212398086935,63.97696475679392,20.242726974518767,100.0,18.69199934483791,82.53757673972717,17.099108473017765,78.10673180892067,20.548578125641857,67.88154822030319,0.0,0.0,33.34846034380409,33.34846034380409,0.0,0.0,30.108055208005865,30.108055208005865,0.0,0.0,0.0,0.0,0.0,0.0,36.19599288122337,36.19599288122337,0.0,15.2,26.856165119932523,26.856165119932523,26.856165119932523,26.856165119932523,26.856165119932523,30.857735968328875,30.857735968328875,20.242726974518767,17.099108473017765,30.857735968328875,30.857735968328875,26.990585689984574,26.990585689984574,30.857735968328875,30.857735968328875,30.857735968328875,26.990585689984574,30.857735968328875,26.990585689984574,21.510212398086935,20.548578125641857,15.2,0.0 
 06/05  04:00:00,15.0,100.0,17.397649725899495,96.1387682508875,21.275555195895876,65.01890396878056,19.891023504853184,100.0,18.550024798514094,83.19167019697224,17.0401798046274,78.66704929928628,19.931204731435095,70.64697273193903,0.0,0.0,33.34846034380409,33.34846034380409,11947.874756454697,0.3143940508028284,29.163247537900688,20.15323653107253,0.0,0.0,0.0,0.0,3415.4371997208705,0.1245419628480404,27.799031976015936,24.518305238567365,1421.6423091100148,0.5570496425081641,25.473698121822512,25.473698121822512,25.473698121822512,29.50897098205857,29.50897098205857,29.50594431166013,25.458711013638748,19.891023504853184,17.0401798046274,29.50594431166013,29.50594431166013,20.15323653107253,29.163247537900688,25.458711013638748,29.50594431166013,29.50594431166013,29.163247537900688,29.50594431166013,25.882520800452113,21.275555195895876,19.931204731435095,15.0,5117912.312796053 
 06/05  05:00:00,15.0,100.0,17.349595009078108,96.43126376429959,20.826517115663258,67.03006798331027,19.86417416869545,100.0,18.402031612641807,83.96695895790174,16.98068009943411,79.27950027825099,19.9020568549438,70.97512201805893,0.0,0.0,33.34846034380409,33.34846034380409,10327.80841000086,0.40743444932335315,27.16189793500294,21.097673921334582,0.0,0.0,0.0,0.0,6526.847491666787,0.34493401055202466,27.16189793500294,22.63609503092279,1525.2707509825623,0.6547973330090331,23.184338776033808,23.184338776033808,23.184338776033808,27.21930757232807,27.21930757232807,27.285049001930247,23.09743407444109,19.86417416869545,16.98068009943411,27.285049001930247,27.285049001930247,21.097673921334582,27.16189793500294,23.09743407444109,27.285049001930247,27.285049001930247,27.16189793500294,27.285049001930247,22.63609503092279,20.826517115663258,19.9020568549438,15.0,5490974.703537224 
