Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/05  06:00:00,15.0,97.0,17.307516705157475,96.59191376263857,20.289327617866693,69.31152060345502,20.03921844600665,100.0,18.28203267096562,84.51728209046657,16.913918870367205,79.8091410365167,20.09886971249159,70.13797061840606,0.0,0.0,33.34846034380409,33.34846034380409,0.0,0.0,27.653445663828744,27.653445663828744,0.0,0.0,0.0,0.0,0.0,0.0,27.653445663828744,27.653445663828744,0.0,15.0,23.086883224244986,23.086883224244986,23.086883224244986,23.086883224244986,23.086883224244986,27.12382006398941,27.12382006398941,20.03921844600665,16.913918870367205,27.12382006398941,27.12382006398941,23.36123260830194,23.36123260830194,27.12382006398941,27.12382006398941,27.12382006398941,23.36123260830194,27.12382006398941,23.36123260830194,20.289327617866693,20.09886971249159,15.0,0.0 
 06/05  07:00:00,15.0,98.0,17.269273902800126,96.82587942977186,19.790290003585127,71.53746311840038,20.19593177566852,100.0,18.164930540421956,85.14114113859455,16.84808694655914,80.41728470064584,20.283846321628552,69.38886040692927,14714.289117056473,0.5437014476758444,30.334561546187476,23.800810186288537,0.0,0.0,27.653445663828744,27.653445663828744,0.0,0.0,0.0,0.0,0.0,0.0,27.653445663828744,27.653445663828744,1366.3865714199064,0.4994606646759632,26.732101280367637,26.732101280367637,26.732101280367637,30.76743680243157,30.76743680243157,30.6943516875505,26.786690972080105,20.19593177566852,16.84808694655914,30.6943516875505,30.6943516875505,30.334561546187476,30.334561546187476,26.786690972080105,30.6943516875505,30.6943516875505,23.800810186288537,30.6943516875505,30.334561546187476,19.790290003585127,20.283846321628552,15.0,4918991.657111662 
 06/05  08:00:00,15.0,100.0,17.240111713486222,97.10142879848955,20.31175247809205,69.5075414836108,20.13038780168067,100.0,18.074870275617243,85.7098180899774,16.811025254399716,81.05464281116264,20.187645493868224,70.04713665486506,0.0,0.0,33.48802451737488,33.48802451737488,0.0,0.0,27.653445663828744,27.653445663828744,0.0,0.0,0.0,0.0,0.0,0.0,27.653445663828744,27.653445663828744,0.0,15.0,27.485629466287634,27.485629466287634,27.485629466287634,27.485629466287634,27.485629466287634,31.47516696047244,31.47516696047244,20.13038780168067,16.811025254399716,31.47516696047244,31.47516696047244,27.758395514146486,27.758395514146486,31.47516696047244,31.47516696047244,31.47516696047244,27.758395514146486,31.47516696047244,27.758395514146486,20.31175247809205,20.187645493868224,15.0,0.0 
 06/05  09:00:00,15.5,97.0,17.21576383098808,97.25117989985809,21.175715225964183,66.06275252645273,19.927285100655197,99.99999999999999,17.995387390296614,86.13937160990677,16.83849993998833,81.20201236789885,19.91322008015089,71.41558290094567,0.0,0.0,33.48802451737488,33.48802451737488,6165.372037578697,0.19804763804021808,27.664336850086,22.64773083134706,0.0,0.0,0.0,0.0,5113.8911702325495,0.21709928528705139,27.664336850086,23.853353112860546,999.7553376548818,5.920728940228072,24.978731965368638,24.978731965368638,24.978731965368638,27.66885044054311,27.66885044054311,29.074074771270958,26.218340009394332,19.927285100655197,16.83849993998833,29.074074771270958,29.074074771270958,22.65880027177849,27.675406290517426,26.218340009394332,29.074074771270958,29.074074771270958,27.675406290517426,29.074074771270958,23.864422553291973,21.175715225964183,19.91322008015089,15.499999999999998,3599119.2155575748 
 06/05  10:00:00,16.0,94.0,17.205734300142367,97.31293525358913,21.60731800240846,64.37558998325008,20.009307999293696,100.0,17.95283037691018,86.37032965318863,16.96893101812921,80.60567045865027,20.02210015037024,70.9774821732223,0.0,0.0,33.48802451737488,33.48802451737488,10882.774550511305,0.2973440897870432,29.60529552431923,20.746470586060397,0.0,0.0,0.0,0.0,3401.7788210719473,0.1701431906377817,27.333003029058784,24.94111609971269,1400.9159792155306,1.538152959948115,26.080463035572095,26.080463035572095,26.080463035572095,30.11549731361899,30.11549731361899,30.020044212067965,26.160830597335515,20.009307999293696,16.96893101812921,30.020044212067965,30.020044212067965,20.746470586060397,29.60529552431923,26.160830597335515,30.020044212067965,30.020044212067965,29.60529552431923,30.020044212067965,27.21340859497314,21.60731800240846,20.02210015037024,16.0,5043297.52517591 
 06/05  11:00:00,15.0,100.0,17.21617619666411,97.248633868051,21.543046023719864,64.68734865283969,20.204539153682518,100.0,17.942292080273802,86.42763368525506,17.13581731437977,79.87036961866583,20.256848798163748,70.0165155975231,0.0,0.0,33.48802451737488,33.48802451737488,0.0,0.0,31.87758801957968,31.87758801957968,0.0,0.0,0.0,0.0,0.0,0.0,27.333003029058784,27.333003029058784,0.0,15.0,28.81223795913247,28.81223795913247,28.81223795913247,28.81223795913247,28.81223795913247,32.67037009044042,32.67037009044042,20.204539153682518,17.13581731437977,32.67037009044042,32.67037009044042,29.44164778211678,29.44164778211678,32.67037009044042,32.67037009044042,32.67037009044042,29.44164778211678,32.67037009044042,29.44164778211678,21.543046023719864,20.256848798163748,15.0,0.0 
 06/05  12:00:00,15.0,100.0,17.23279527048676,97.146399289468,21.17763337534757,66.34109998458881,20.23010317657011,100.0,17.93976024951484,86.4414057926844,17.26412729971559,79.59566417720342,20.225215888037532,70.35203782581716,0.0,0.0,33.48802451737488,33.48802451737488,0.0,0.0,31.87758801957968,31.87758801957968,0.0,0.0,0.0,0.0,0.0,0.0,27.333003029058784,27.333003029058784,0.0,15.0,28.81223795913247,28.81223795913247,28.81223795913247,28.81223795913247,28.81223795913247,32.67037009044042,32.67037009044042,20.23010317657011,17.26412729971559,32.67037009044042,32.67037009044042,28.941840142893476,28.941840142893476,32.67037009044042,32.67037009044042,32.67037009044042,28.941840142893476,32.67037009044042,28.941840142893476,21.17763337534757,20.225215888037532,15.0,0.0 
 06/05  13:00:00,16.0,94.0,17.247569450522246,97.0556101412868,20.82211233017472,68.08961914144739,20.291611139591705,100.0,17.952059648870996,86.3745167025638,17.43115770997828,79.31929349331833,20.101014287330024,71.18934656274783,0.0,0.0,33.48802451737488,33.48802451737488,0.0,0.0,31.87758801957968,31.87758801957968,0.0,0.0,0.0,0.0,0.0,0.0,27.333003029058784,27.333003029058784,0.0,16.0,28.81223795913247,28.81223795913247,28.81223795913247,28.81223795913247,28.81223795913247,32.67037009044042,32.67037009044042,20.291611139591705,17.43115770997828,32.67037009044042,32.67037009044042,28.941840142893476,28.941840142893476,32.67037009044042,32.67037009044042,32.67037009044042,28.941840142893476,32.67037009044042,28.941840142893476,20.82211233017472,20.101014287330024,16.0,0.0 
 06/05  14:00:00,15.9,96.0,17.259878401568056,96.88344961091704,20.445340559768894,69.83560258276297,20.265262815381462,100.0,18.03152946610684,85.85813710904932,17.562686815981447,78.9518598574829,20.04403161247383,71.58993944643564,0.0,0.0,33.48802451737488,33.48802451737488,0.0,0.0,31.87758801957968,31.87758801957968,0.0,0.0,0.0,0.0,7329.832865180546,0.187545723448967,32.9475276074324,28.272538223264966,633.1904432305074,8.607917248124874,29.421738409813607,29.421738409813607,29.421738409813607,31.439147511616408,31.439147511616408,33.43311468951964,31.42950235756037,20.265262815381462,17.562686815981447,33.43311468951964,33.43311468951964,31.39599475123198,31.39599475123198,31.42950235756037,33.43311468951964,33.43311468951964,31.39599475123198,33.43311468951964,26.72100536706455,20.445340559768894,20.04403161247383,15.9,2279485.5956298267 
 06/05  15:00:00,15.9,97.0,17.269957884533436,96.82168181423074,20.06645869223373,71.58622286699207,20.11454372315834,100.0,18.131730026528423,85.3189521202369,17.60216580483098,78.88505061821257,20.49557697519566,69.71285318208348,0.0,0.0,33.48802451737488,33.48802451737488,0.0,0.0,31.87758801957968,31.87758801957968,0.0,0.0,0.0,0.0,0.0,0.0,32.9475276074324,32.9475276074324,0.0,15.9,29.432150444591258,29.432150444591258,29.432150444591258,29.432150444591258,29.432150444591258,33.446144578641466,33.446144578641466,20.11454372315834,17.60216580483098,33.446144578641466,33.446144578641466,29.56698833704063,29.56698833704063,33.446144578641466,33.446144578641466,33.446144578641466,29.56698833704063,33.446144578641466,29.56698833704063,20.06645869223373,20.49557697519566,15.9,0.0 
 06/05  16:00:00,15.0,100.0,17.260887170722537,96.97385531521678,19.55500241938848,74.00291683010205,19.754436578526033,100.0,18.113624420202576,85.5012485780893,17.50034746292193,79.55632412007665,20.56560820106172,69.5134355319268,10343.822493394404,0.6828413173532996,25.366184430490662,21.75418241965092,8166.153711186353,0.3093586826467005,25.366184430490662,18.97851811156439,0.0,0.0,0.0,0.0,0.0,0.0,32.9475276074324,32.9475276074324,1635.7312341015142,0.7589893571424007,21.070818143398988,21.070818143398988,21.070818143398988,25.104970984620792,25.104970984620792,25.253477674409144,20.90226294279917,19.754436578526033,17.50034746292193,25.253477674409144,25.253477674409144,18.97851811156439,25.366184430490662,20.90226294279917,25.253477674409144,25.253477674409144,21.75418241965092,25.253477674409144,25.366184430490662,19.55500241938848,20.56560820106172,15.0,5888632.442765451 
 06/05  17:00:00,15.0,100.0,17.23222841628946,97.14988053691668,19.726246590158905,73.22248319515138,19.599972746697052,100.0,18.050338452950943,85.84212688799462,17.328271664349064,80.45567049025078,20.31712924583461,70.591752934528,7509.933192884442,0.6177133769841531,26.355722874804854,23.44669073931357,9842.34423525887,0.3744866230158471,26.355722874804854,20.067011063764035,0.0,0.0,0.0,0.0,0.0,0.0,32.9475276074324,32.9475276074324,1577.0954993574348,0.7036811082824546,22.16274760778063,22.16274760778063,22.16274760778063,26.19732195823979,26.19732195823979,26.170566313947884,22.171096273911594,19.599972746697052,17.328271664349064,26.170566313947884,26.170566313947884,20.067011063764035,26.355722874804854,22.171096273911594,26.170566313947884,26.170566313947884,23.44669073931357,26.170566313947884,26.355722874804854,19.726246590158905,20.31712924583461,15.0,5677543.797686766 
 06/05  18:00:00,15.0,94.0,17.195455276464372,97.37628644647764,20.10581556480095,71.52114641468353,19.605644903234165,100.0,17.970981060686547,86.27175046000235,17.123986324740244,81.51053533028795,19.829137637099002,72.7595387380704,2419.854984652286,0.201562725158133,26.174377760088014,24.73805400214882,13028.946756827245,0.6962516602532807,25.76954100012773,21.21589092100941,0.0,0.0,0.0,0.0,1676.6825269199353,0.07769437498813231,29.156115923799923,26.574145196900204,1602.9949730437993,0.7111251969847157,21.673945466006842,21.673945466006842,21.673945466006842,25.708331117685443,25.708331117685443,25.722618490589063,21.639491996409863,19.605644903234165,17.123986324740244,25.722618490589063,25.722618490589063,21.21589092100941,25.76954100012773,21.639491996409863,25.722618490589063,25.722618490589063,24.33321724218854,25.722618490589063,23.187570273228012,20.10581556480095,19.829137637099002,15.0,5770781.902957678 
 06/05  19:00:00,15.0,94.0,17.15880582404874,97.69971707796307,20.355016004963133,70.49726125283941,19.844384524792385,100.0,17.898277735468895,86.75375374696127,16.961670761398754,82.43461002228229,19.531568359224995,74.18863682877857,0.0,0.0,26.174377760088014,26.174377760088014,9963.075587690826,0.5843926903121303,25.707185211798382,21.627735529712727,0.0,0.0,0.0,0.0,7222.807442646806,0.40780730968786993,25.707185211798382,21.469155848026546,1608.0109721432912,0.7155974393172482,21.576900166511077,21.576900166511077,21.576900166511077,25.611248350818478,25.611248350818478,25.606804655733736,21.56255718526645,19.844384524792385,16.961670761398754,25.606804655733736,25.606804655733736,21.627735529712727,25.707185211798382,21.56255718526645,25.606804655733736,25.606804655733736,25.707185211798382,25.606804655733736,21.469155848026546,20.355016004963133,19.531568359224995,15.0,5788839.499715848 
 06/05  20:00:00,15.0,94.0,17.137700506856145,97.83038684247363,20.268935244913838,70.87304100076565,20.104756024640018,100.0,17.846632474199783,87.0363635401989,16.869364312891523,82.9169960490509,19.68862544219925,73.46797763604911,0.0,0.0,26.174377760088014,26.174377760088014,6342.583217110825,0.24741989914956267,27.441070224674124,21.307569177604556,0.0,0.0,0.0,0.0,10567.849109412911,0.7447801008504373,27.441070224674124,24.046104184863633,1516.9913615610967,0.6296392763842231,23.352253346863733,23.352253346863733,23.352253346863733,27.38728698352125,27.38728698352125,27.357456682561057,23.3632095514091,20.104756024640018,16.869364312891523,27.357456682561057,27.357456682561057,21.307569177604556,27.441070224674124,23.3632095514091,27.357456682561057,27.357456682561057,27.441070224674124,27.357456682561057,24.046104184863633,20.268935244913838,19.68862544219925,15.0,5461168.901619948 
 06/05  21:00:00,14.3,97.0,17.12658904115702,97.8992612129082,19.977475536235737,72.16295732589165,20.207093448553152,100.0,17.80232754755855,87.27963303484,16.793060610878523,83.31921213528854,20.298001054499036,70.74706045878855,6234.57101486922,0.13026366468032483,30.600289465221806,24.875269484028475,0.0,0.0,27.441070224674124,27.441070224674124,0.0,0.0,0.0,0.0,7425.856259570951,0.3536325989222733,32.300692565783955,29.78887572299981,1242.7714916330851,-0.33305984160985247,30.24360724995918,30.24360724995918,30.24360724995918,34.2784509015591,34.2784509015591,34.134416053786296,30.369710925217884,20.207093448553152,16.793060610878523,34.134416053786296,34.134416053786296,33.66344686806978,33.66344686806978,30.369710925217884,34.134416053786296,34.134416053786296,27.938426886876446,34.134416053786296,31.15163002528563,19.977475536235737,20.298001054499036,14.3,4473977.369879107 
 06/05  22:00:00,14.0,100.0,17.12022911584213,97.93870864943626,20.090798359615796,71.65833775063676,20.08980843359862,99.99999999999999,17.760316918667314,87.5110088504172,16.736104959923736,83.62110485230215,21.105039623089787,67.31615706104472,4609.716316854668,0.09375635971984514,36.98041703265953,33.05960586524912,0.0,0.0,27.441070224674124,27.441070224674124,0.0,0.0,0.0,0.0,0.0,0.0,32.30069256578395,32.30069256578395,382.5584409679867,9.093366570838853,33.637973712602985,33.637973712602985,33.637973712602985,34.98287523196979,34.98287523196979,37.59024704364749,36.294031779476406,20.08980843359862,16.736104959923736,37.59024704364749,37.59024704364749,34.963700013568065,34.963700013568065,36.294031779476406,37.59024704364749,37.59024704364749,31.042888846157656,37.59024704364749,34.963700013568065,20.090798359615796,21.105039623089787,13.999999999999998,1377210.3874847523 
 06/05  23:00:00,14.0,100.0,17.114470524831773,97.97444237601334,20.547414087195484,69.6651708185753,19.851926851926557,100.0,17.715283733468485,87.75979807209515,16.71555071430395,83.73034522235254,21.374899095607375,66.20931458727831,0.0,0.0,36.98041703265953,36.98041703265953,9484.983301031107,0.22195867911303563,29.581479131583453,24.46986382985282,0.0,0.0,0.0,0.0,0.0,0.0,32.300692565783955,32.300692565783955,669.9248173489174,6.730798455757446,30.52540116796007,30.52540116796007,30.52540116796007,32.543005839373805,32.543005839373805,34.62347538517991,32.38299476778087,19.851926851926557,16.71555071430395,34.62347538517991,34.62347538517991,27.648363630415822,32.75997893214646,32.38299476778087,34.62347538517991,34.62347538517991,32.75997893214646,34.62347538517991,32.75997893214646,20.547414087195484,21.374899095607375,14.0,2411729.3424561024 
 06/05  24:00:00,14.0,97.0,17.107286386131527,98.01904311159538,20.695285079863815,69.03249649854979,19.819358700608383,100.0,17.668492827198286,88.01913341988865,16.689702635036127,83.86799868517075,21.15644545510665,67.10249159013718,0.0,0.0,36.98041703265953,36.98041703265953,16593.579888938806,0.4889391993313575,30.05869220235034,21.939572361436852,0.0,0.0,0.0,0.0,0.0,0.0,32.300692565783955,32.300692565783955,1392.0359097881094,-0.49718226132976717,26.095331706382545,26.095331706382545,26.095331706382545,30.130790193995264,30.130790193995264,30.152455869023793,26.05772873299781,19.819358700608383,16.689702635036127,30.152455869023793,30.152455869023793,21.939572361436852,30.05869220235034,26.05772873299781,30.152455869023793,30.152455869023793,30.05869220235034,30.152455869023793,30.05869220235034,20.695285079863815,21.15644545510665,14.0,5011329.275237194 
 06/06  01:00:00,14.0,94.0,17.09793399978055,98.077135812161,20.41722125619225,69.92491914875342,20.160237653640955,99.83540145300071,17.622833232088137,88.2730347475678,16.64889197620998,84.00334011391513,20.65973919898894,68.88691671760887,0.0,0.0,36.98041703265953,36.98041703265953,8023.395757198182,0.2572298941713783,30.63214281438102,26.901097720712148,0.0,0.0,0.0,0.0,0.0,0.0,32.300692565783955,32.300692565783955,682.3411409142809,6.734443969647921,26.770465094863685,26.770465094863685,26.770465094863685,28.788130293329004,28.788130293329004,30.782811042235966,28.778483876757214,20.160237653640955,16.64889197620998,30.782811042235966,30.782811042235966,25.18231563216692,28.913360725835787,28.778483876757214,30.782811042235966,30.782811042235966,28.913360725835787,30.782811042235966,28.913360725835787,20.41722125619225,20.65973919898894,14.0,2456428.107291411 
 06/06  02:00:00,13.0,100.0,17.085995515245926,98.15134917085373,19.909327616316602,71.42024929481653,20.49659920912446,99.64622553717093,17.56131101637773,88.61645484919586,16.564803592685536,84.24361045571887,19.99798313131653,71.02910183593609,3372.7779622580074,0.14108652414340658,34.166717208013175,32.26022500104874,0.0,0.0,30.63214281438102,30.63214281438102,0.0,0.0,0.0,0.0,2161.491436532783,0.07412658831680172,31.04690089676279,28.721422420754397,484.899978112226,8.184390538296645,26.077328709220364,26.077328709220364,26.077328709220364,27.422509228534985,27.422509228534985,30.13205589289486,28.707916034389434,20.49659920912446,16.564803592685536,30.13205589289486,30.13205589289486,27.50273870031597,27.50273870031597,28.707916034389434,30.13205589289486,30.13205589289486,25.596246493351536,30.13205589289486,25.177260224307577,19.909327616316602,19.99798313131653,13.0,1745639.9212040138 
 06/06  03:00:00,12.5,97.0,17.066283273516614,98.2740265107158,19.674807548430355,71.24547290585396,20.486654963313114,100.0,17.482103934022387,89.06079498114964,16.463223480116007,84.32932576447747,19.608246971608455,71.5405175061576,8649.157248309393,0.41672994058583623,27.733548572687198,22.714312897662374,0.0,0.0,30.63214281438102,30.63214281438102,0.0,0.0,0.0,0.0,7874.076168696247,0.37298609587771564,27.733548572687198,22.085386463348947,1496.6930883302866,-1.9224584414035197,23.79999934433066,23.79999934433066,23.79999934433066,27.835205923407706,27.835205923407706,27.867471962847105,23.74910184140171,20.486654963313114,16.463223480116007,27.867471962847105,27.867471962847105,27.733548572687198,27.733548572687198,23.74910184140171,27.867471962847105,27.867471962847105,22.714312897662374,27.867471962847105,22.085386463348947,19.674807548430355,19.608246971608455,12.5,5388095.117989032 
 06/06  04:00:00,13.0,94.0,17.038998386578648,98.34615650512369,19.859899912884412,68.98424512216653,20.241693065737266,100.0,17.401482710355303,89.42654795637021,16.41009497100512,83.94784734276097,19.719049561473632,69.59023772817412,8139.193084321901,0.4481015584798539,28.51029451787834,24.16459621681461,0.0,0.0,30.63214281438102,30.63214281438102,0.0,0.0,0.0,0.0,9718.370933950624,0.5440984415201462,28.51029451787834,24.236922865761514,1476.453345578369,-1.4410614307984133,24.197513154141948,24.197513154141948,24.197513154141948,28.232873242743104,28.232873242743104,28.208501852041394,24.20425839880653,20.241693065737266,16.41009497100512,28.208501852041394,28.208501852041394,28.51029451787834,28.51029451787834,24.20425839880653,28.208501852041394,28.208501852041394,24.16459621681461,28.208501852041394,24.236922865761514,19.859899912884412,19.719049561473632,13.0,5315232.044082128 
 06/06  05:00:00,13.0,94.0,17.01213623439067,98.41564866622286,20.243480691066686,66.2342553196006,19.877056345991917,100.0,17.332509847473915,89.72791157860547,16.38504273980537,83.50086784501184,20.18293466208828,66.48386643600912,3309.334317935438,0.15827718644925334,29.504403666073276,27.003330814446606,7411.237301752435,0.1745904026857839,30.904946334104608,25.827280979491235,0.0,0.0,0.0,0.0,4804.375644371849,0.2967612519563322,29.504403666073276,27.567831066298503,1374.010159394472,-1.5377888751241535,26.559924114841102,26.559924114841102,26.559924114841102,30.595292891421575,30.595292891421575,30.538894866305107,26.597730413973768,19.877056345991917,16.38504273980537,30.538894866305107,30.538894866305107,25.263411405337365,30.341076759950734,26.597730413973768,30.538894866305107,30.538894866305107,27.840003908324064,30.538894866305107,28.40450416017596,20.243480691066686,20.18293466208828,13.0,4946436.573820099 
 06/06  06:00:00,13.0,94.0,16.9883289774653,98.36777058488615,20.530513526921574,63.6828389622918,19.776211775077297,100.0,17.272775086098463,89.88798059019086,16.37488683889077,82.72865314518413,20.660791027124596,63.17437429340899,0.0,0.0,29.504403666073276,29.504403666073276,16794.586549649728,0.5719660924828643,28.837413947926894,21.812728162855777,0.0,0.0,0.0,0.0,0.0,0.0,29.504403666073276,29.504403666073276,1446.1493627085915,-1.4690364401804734,24.85595170866612,24.85595170866612,24.85595170866612,28.891566096426388,28.891566096426388,28.939215814580237,24.787760183291695,19.776211775077297,16.37488683889077,28.939215814580237,28.939215814580237,21.812728162855777,28.837413947926894,24.787760183291695,28.939215814580237,28.939215814580237,28.837413947926894,28.939215814580237,28.837413947926894,20.530513526921574,20.660791027124596,13.0,5206137.70575093 
 06/06  07:00:00,13.0,94.0,16.97808438636374,98.53002654945988,20.451584106592396,62.91978879316419,20.034443659515286,100.0,17.23837564710364,90.17384390409856,16.36548704461924,82.19718489295829,20.709729410210592,61.9259336179944,0.0,0.0,29.504403666073276,29.504403666073276,16028.689067103158,0.5856572960211099,29.655644872424826,23.107996939195637,0.0,0.0,0.0,0.0,0.0,0.0,29.504403666073276,29.504403666073276,1404.9292430612759,-1.5082872268151402,25.791666952915392,25.791666952915392,25.791666952915392,29.827184089984407,29.827184089984407,29.809154391378,25.790821465981352,20.034443659515286,16.36548704461924,29.809154391378,29.809154391378,23.107996939195637,29.655644872424826,25.790821465981352,29.809154391378,29.809154391378,29.655644872424826,29.809154391378,29.655644872424826,20.451584106592396,20.709729410210592,13.0,5057745.275020593 
 06/06  08:00:00,13.0,94.0,16.97642264352859,98.63875101706036,20.087196334363366,63.64383555557682,20.353499191471442,99.7005020079207,17.213623698737237,90.4053541019181,16.347487154768224,81.87799273603105,20.381229986511592,62.49648772984122,0.0,0.0,29.504403666073276,29.504403666073276,0.0,0.0,29.655644872424826,29.655644872424826,0.0,0.0,0.0,0.0,0.0,0.0,29.504403666073276,29.504403666073276,0.0,13.0,25.810114761287178,25.810114761287178,25.810114761287178,25.810114761287178,25.810114761287178,29.827184089984407,29.827184089984407,20.353499191471442,16.347487154768224,29.827184089984407,29.827184089984407,25.94505595552306,25.94505595552306,29.827184089984407,29.827184089984407,29.827184089984407,25.94505595552306,29.827184089984407,25.94505595552306,20.087196334363366,20.381229986511592,13.0,0.0 
 06/06  09:00:00,12.0,100.0,16.970652027746475,98.67485535334464,19.686242105451747,64.40755451617183,20.362648929677405,100.0,17.183361077382912,90.57871723247574,16.33591495171705,81.33896985369472,19.853671581641958,63.740691624133795,11821.579181818377,0.6578174829177693,27.48010772829801,23.18021776007192,0.0,0.0,29.655644872424826,29.655644872424826,0.0,0.0,0.0,0.0,5090.711723896384,0.20043405072109782,27.48010772829801,21.268683985354343,1511.5542960185096,-2.4084983737439787,23.46568370213458,23.46568370213458,23.46568370213458,27.500761141027553,27.500761141027553,27.544744812141193,23.401807721919674,20.362648929677405,16.33591495171705,27.544744812141193,27.544744812141193,27.48010772829801,27.48010772829801,23.401807721919674,27.544744812141193,27.544744812141193,23.18021776007192,27.544744812141193,21.268683985354343,19.686242105451747,19.853671581641958,12.0,5441595.465666635 
 06/06  10:00:00,12.0,94.0,16.965686573303476,98.80434290068301,20.08983136828077,61.74020367699285,20.206874181835282,100.0,17.162984852347847,90.78607851099375,16.420283817729455,80.14682794739352,19.90814471197303,62.437589910446384,1948.701333551484,0.08015350493059385,29.192709957111546,26.284449736689748,0.0,0.0,29.655644872424826,29.655644872424826,0.0,0.0,0.0,0.0,12356.243061222198,0.48020751300928266,30.780329110998363,24.51981555177607,1348.9344214509492,-2.5768803613020976,27.250432194289992,27.250432194289992,27.250432194289992,31.285667648943885,31.285667648943885,31.18797180374134,27.331120422144814,20.206874181835282,16.420283817729455,31.18797180374134,31.18797180374134,30.780329110998363,30.780329110998363,27.331120422144814,31.18797180374134,31.18797180374134,27.872068890576564,31.18797180374134,24.51981555177607,20.08983136828077,19.90814471197303,12.0,4856163.917223417 
 06/06  11:00:00,12.0,94.0,16.97223705675297,98.86167924567468,20.344936512555755,60.089510846801055,20.031397589560434,99.99999999999999,17.173222486382656,90.81761192476425,16.60252011845089,78.7383414858403,20.565198349154986,59.27915310989304,0.0,0.0,29.192709957111546,29.192709957111546,0.0,0.0,29.655644872424823,29.655644872424823,0.0,0.0,0.0,0.0,4646.376807073493,0.12783939292739183,36.21837903447374,33.32001994664353,389.8262166967123,7.08428706950137,32.81343915511393,32.81343915511393,32.81343915511393,34.15834067448074,34.15834067448074,36.6594693763981,35.433517767504334,20.031397589560434,16.60252011845089,36.6594693763981,36.6594693763981,34.180357929055134,34.180357929055134,35.433517767504334,36.6594693763981,36.6594693763981,34.180357929055134,36.6594693763981,31.281998841224926,20.344936512555755,20.565198349154986,12.0,1403374.3801081644 
 06/06  12:00:00,12.3,93.0,16.996661809293553,98.80690322762521,20.315383615403977,59.281739819724564,19.9926476716846,99.99999999999999,17.23314644677452,90.56378938699106,16.816885164226242,76.93696865879868,21.407038661972848,55.43097899158265,0.0,0.0,29.192709957111546,29.192709957111546,16070.508216358518,0.2873836986497222,34.25365999966704,20.77882611874212,0.0,0.0,0.0,0.0,0.0,0.0,36.21837903447374,36.21837903447374,1234.0292146120153,-2.384159801190143,30.429091072038894,30.429091072038894,30.429091072038894,34.463833272337205,34.463833272337205,34.49171405698874,30.37881703401859,19.9926476716846,16.816885164226242,34.49171405698874,34.49171405698874,20.77882611874212,34.25365999966704,30.37881703401859,34.49171405698874,34.49171405698874,34.25365999966704,34.49171405698874,34.25365999966704,20.315383615403977,21.407038661972848,12.299999999999999,4442505.172603255 
 06/06  13:00:00,13.0,88.0,17.038116796271517,98.44962039275711,20.118493184836115,59.275375850265036,20.249715957352038,99.34913902250639,17.33111770866841,89.91474129749068,17.033998274629205,75.21420108686114,21.749560628662916,53.614175415847996,0.0,0.0,29.192709957111546,29.192709957111546,7561.430117097689,0.12944660689977516,36.33379146577134,29.34653001183095,0.0,0.0,0.0,0.0,0.0,0.0,36.21837903447374,36.21837903447374,585.2031139137981,5.62683913281598,32.6786007814222,32.6786007814222,32.6786007814222,34.69595306047241,34.69595306047241,36.65790635761796,34.686308454555835,20.249715957352038,17.033998274629205,36.65790635761796,36.65790635761796,27.738554168990195,34.72581562293058,34.686308454555835,36.65790635761796,36.65790635761796,34.72581562293058,36.65790635761796,34.72581562293058,20.118493184836115,21.749560628662916,13.0,2106731.2100896733 
 06/06  14:00:00,12.0,94.0,17.088790635612483,98.13398098108786,19.91655634840894,59.275770707789846,20.640873447401106,99.09295995185694,17.455440311628188,89.21093980395435,17.136765832639476,73.98917169736038,21.56403931066466,53.549363795672285,15961.469326577097,0.44894732150144667,32.97392205378591,24.200274350191215,0.0,0.0,36.33379146577134,36.33379146577134,0.0,0.0,0.0,0.0,0.0,0.0,36.21837903447374,36.21837903447374,1274.7843073943927,-2.6473602472351994,29.188955816853525,29.188955816853525,29.188955816853525,33.223817663769715,33.223817663769715,33.268212061384546,29.125370016175545,20.640873447401106,17.136765832639476,33.268212061384546,33.268212061384546,32.97392205378591,32.97392205378591,29.125370016175545,33.268212061384546,33.268212061384546,24.200274350191215,33.268212061384546,32.97392205378591,19.91655634840894,21.56403931066466,12.0,4589223.506619813 
 06/06  15:00:00,11.4,92.0,17.13592018090144,97.84142992526925,20.520818687487598,56.18317591299604,20.693140973947926,100.0,17.561096900512844,88.61765359994294,17.133661099158353,73.13780066897124,21.110331596236023,54.17036002998913,0.0,0.0,36.00609919074234,36.00609919074234,0.0,0.0,36.33379146577134,36.33379146577134,0.0,0.0,0.0,0.0,0.0,0.0,36.21837903447374,36.21837903447374,0.0,11.4,30.06944537235271,30.06944537235271,30.06944537235271,30.06944537235271,30.06944537235271,34.042019244790744,34.042019244790744,20.693140973947926,17.133661099158353,34.042019244790744,34.042019244790744,30.341624886962386,30.341624886962386,34.042019244790744,34.042019244790744,34.042019244790744,30.341624886962386,34.042019244790744,30.341624886962386,20.520818687487598,21.110331596236023,11.4,0.0 
 06/06  16:00:00,12.0,88.0,17.16497529092021,97.56438046006731,21.31615591446925,52.77168023411685,20.4545744108915,99.99999999999999,17.623558032718634,88.18117105688964,17.073342952515915,72.69815255130692,20.53620079021729,55.355457757427665,0.0,0.0,36.00609919074233,36.00609919074233,0.0,0.0,36.33379146577134,36.33379146577134,0.0,0.0,0.0,0.0,0.0,0.0,36.21837903447374,36.21837903447374,0.0,12.0,30.06944537235271,30.06944537235271,30.06944537235271,30.06944537235271,30.06944537235271,34.042019244790744,34.042019244790744,20.4545744108915,17.073342952515915,34.042019244790744,34.042019244790744,30.269615129475916,30.269615129475916,34.042019244790744,34.042019244790744,34.042019244790744,30.269615129475916,34.042019244790744,30.269615129475916,21.31615591446925,20.53620079021729,12.0,0.0 
 06/06  17:00:00,11.9,86.0,17.18911538386651,97.41537117788329,21.525327540323957,51.27191310976789,20.510394230328345,99.83137181631474,17.647960638453004,88.04551303358893,17.022798828746115,72.14466942783989,20.40952401164621,54.91045065659779,0.0,0.0,36.00609919074234,36.00609919074234,0.0,0.0,36.33379146577134,36.33379146577134,0.0,0.0,0.0,0.0,0.0,0.0,36.21837903447374,36.21837903447374,0.0,11.9,30.06944537235271,30.06944537235271,30.06944537235271,30.06944537235271,30.06944537235271,34.042019244790744,34.042019244790744,20.510394230328345,17.022798828746115,34.042019244790744,34.042019244790744,30.13616862488753,30.13616862488753,34.042019244790744,34.042019244790744,34.042019244790744,30.13616862488753,34.042019244790744,30.13616862488753,21.525327540323957,20.40952401164621,11.9,0.0 
 06/06  18:00:00,11.8,85.0,17.175600834827485,97.49876739004804,21.12673053003504,51.74381301449133,19.940772562523293,99.99999999999999,17.618982908172306,88.20664465586728,16.81608019999006,72.34464827756867,19.68735601592143,56.554926511209956,0.0,0.0,36.00609919074233,36.00609919074233,1952.6178778240412,0.05636948686933702,33.39801751279276,30.63536002038893,0.0,0.0,0.0,0.0,9949.538625617595,0.40110758288902926,32.11474608329804,27.821211251298095,938.5070759163169,2.1033170790189,27.32910831955236,27.32910831955236,27.32910831955236,30.019074741568843,30.019074741568843,31.45839922983297,28.51931766374562,19.940772562523293,16.81608019999006,31.45839922983297,31.45839922983297,27.369167289228265,30.131824781632098,28.51931766374562,31.45839922983297,31.45839922983297,30.131824781632098,31.45839922983297,25.838289949632152,21.12673053003504,19.68735601592143,11.8,3378625.473298741 
 06/06  19:00:00,12.0,82.0,17.11570528284075,97.77185567941882,20.531068633749662,52.69266218776253,19.46801688049091,100.0,17.52311732890046,88.65365438080235,16.623808371957455,72.28767550342138,19.681734407988536,55.541748502890414,0.0,0.0,36.00609919074234,36.00609919074234,9801.898578933047,0.37945351701064656,26.726062539787048,19.751739825849672,0.0,0.0,0.0,0.0,7378.939494857002,0.5475084738259275,26.726062539787048,23.56371149597926,1555.034786149079,-2.4094716084902776,22.627855632240795,22.627855632240795,22.627855632240795,26.662609610109847,26.662609610109847,26.691846213883746,22.582841188086356,19.46801688049091,16.623808371957455,26.691846213883746,26.691846213883746,19.751739825849672,26.726062539787048,22.582841188086356,26.691846213883746,26.691846213883746,26.726062539787048,26.691846213883746,23.56371149597926,20.531068633749662,19.681734407988536,12.0,5598125.230136685 
 06/06  20:00:00,12.0,82.0,17.042818410720056,98.22446986170931,19.852456355703985,54.173481322560335,19.30265161364902,99.99999999999999,17.39372903058082,89.38134914358464,16.487307816412542,72.1572405098226,19.92775539590041,53.92713013813194,1411.414138912718,0.07708941561025454,32.418985088060126,30.95862149853651,13220.662595749138,0.6938804070226567,25.70190432740239,21.11843462773554,0.0,0.0,0.0,0.0,2698.0154426335216,0.22123017736708864,25.70190432740239,22.687715478198232,1609.795602826855,-2.357485224495951,21.54637985078739,21.54637985078739,21.54637985078739,25.580716257831398,25.580716257831398,25.586262375176535,21.522496747682467,19.30265161364902,16.487307816412542,25.586262375176535,25.586262375176535,21.11843462773554,25.70190432740239,21.522496747682467,25.586262375176535,25.586262375176535,24.241540737878772,25.586262375176535,22.687715478198232,19.852456355703985,19.92775539590041,12.0,5795264.170176679 
 06/06  21:00:00,11.0,87.0,16.98024918115192,98.6148420157217,19.362523395720103,55.07204192533369,19.525871315030898,98.95938131676897,17.26452695779036,90.114643714766,16.351203421031382,71.99407701281797,19.91956937107372,53.20221451435321,6044.335070472746,0.33360874148770714,25.799340662719352,21.29230239548347,10026.893749748675,0.5765324047379652,25.799340662719352,21.57162899923688,0.0,0.0,0.0,0.0,1452.2532105615637,0.08205885377432787,25.799340662719352,21.512629305822365,1607.717810773624,-3.3607955295177705,21.58248966096981,21.58248966096981,21.58248966096981,25.61684000315175,25.61684000315175,25.607285181887285,21.57331515325663,19.525871315030898,16.351203421031382,25.607285181887285,25.607285181887285,21.57162899923688,25.799340662719352,21.57331515325663,25.607285181887285,25.607285181887285,21.29230239548347,25.607285181887285,21.512629305822365,19.362523395720103,19.91956937107372,11.0,5787784.118785047 
 06/06  22:00:00,11.0,87.0,16.934233736455383,98.80443787795188,19.260638093626504,54.466419487584815,19.754059784813926,98.12958563051981,17.143998172443904,90.71423424846216,16.253974138985523,71.33063302439747,19.731840634122847,52.89450652332577,7370.946499208457,0.48863636860497467,26.42609979891424,22.816696091820724,8436.413076129613,0.4143402554038768,26.42609979891424,21.554196094336255,0.0,0.0,0.0,0.0,2031.5106471315244,0.08922337599114857,26.42609979891424,20.978082976842135,1578.5284031144436,-3.3883186647838954,22.135226423674062,22.135226423674062,22.135226423674062,26.16979014902435,26.16979014902435,26.161650816960535,22.12414233182768,19.754059784813926,16.253974138985523,26.161650816960535,26.161650816960535,21.554196094336255,26.42609979891424,22.12414233182768,26.161650816960535,26.161650816960535,22.816696091820724,26.161650816960535,20.978082976842135,19.260638093626504,19.731840634122847,11.0,5682702.251211997 
 06/06  23:00:00,10.0,100.0,16.903483316921417,98.99738986915658,19.4311153221964,53.60609136295719,19.855202865662978,98.12513217883146,17.035522114280404,91.33985764710394,16.160367223462693,70.92334890823209,19.496202928652124,53.38949739642096,6679.4741608801705,0.4892024503943355,26.83356263916369,23.566607498946755,5693.449433162946,0.24062911183907548,26.83356263916369,21.172254153151684,0.0,0.0,0.0,0.0,5501.340801323978,0.2623684377665891,26.83356263916369,21.816535144649603,1557.8640898539418,-4.3935855919892255,22.53574044425965,22.53574044425965,22.53574044425965,26.570458801654485,26.570458801654485,26.56372918087192,22.523153690638928,19.855202865662978,16.160367223462693,26.56372918087192,26.56372918087192,21.172254153151684,26.83356263916369,22.523153690638928,26.56372918087192,26.56372918087192,23.566607498946755,26.56372918087192,21.816535144649603,19.4311153221964,19.496202928652124,10.0,5608310.723474191 
 06/06  24:00:00,9.4,97.0,16.875259556452136,99.07587398627096,19.6992838062738,52.24772483768662,19.838589833233737,98.67429034866196,16.91416357786021,91.95366507687605,16.071715017968746,70.36333136330168,19.454642277087544,53.04823434642735,6683.576220251583,0.43335188840012495,27.719049837531404,24.02893968910352,3733.8884538718726,0.12549622319975012,27.719049837531404,20.6003316294644,0.0,0.0,0.0,0.0,7927.393161154016,0.43335188840012495,27.719049837531404,23.342208309800448,1519.4748401605982,-5.0438536640445335,23.301663529367858,23.301663529367858,23.301663529367858,27.33667763040085,27.33667763040085,27.323808237898906,23.295343939898174,19.838589833233737,16.071715017968746,27.323808237898906,27.323808237898906,20.6003316294644,27.719049837531404,23.295343939898174,27.323808237898906,27.323808237898906,24.02893968910352,27.323808237898906,23.342208309800448,19.6992838062738,19.454642277087544,9.4,5470109.4245781535 
 06/07  01:00:00,9.0,100.0,16.846030556172725,99.16069346533207,19.92770718713734,50.93828486212363,19.714085253720505,99.36194361099295,16.783829033087855,92.62495941584812,15.98803929351862,69.72293680752348,19.623420113378884,51.9097391678619,5131.454434779176,0.31011582227350515,27.852577208752358,23.893582736637136,5178.056905680617,0.16645544082537478,27.852577208752358,20.40976319151272,0.0,0.0,0.0,0.0,7617.36590684487,0.5156287369011202,27.852577208752358,24.318011598520968,1507.5863297661945,-5.45427689080635,23.545045981733708,23.545045981733708,23.545045981733708,27.580154068397952,27.580154068397952,27.5760646441656,23.52969138390361,19.714085253720505,15.98803929351862,27.5760646441656,27.5760646441656,20.40976319151272,27.852577208752358,23.52969138390361,27.5760646441656,27.5760646441656,23.893582736637136,27.5760646441656,24.318011598520968,19.92770718713734,19.623420113378884,9.0,5427310.7871583 
 06/07  02:00:00,8.0,100.0,16.815060991002234,99.25649643840299,19.967039360642474,49.68564234629773,19.56793505406423,98.97380970876875,16.65307929585869,93.30431281304179,15.886424498205848,68.78552695383824,19.835350119965344,50.09386290313289,1805.6667072643547,0.09761860975703214,27.082049502653142,22.656274537100522,9806.287167058339,0.3860771069160467,27.082049502653142,21.004690212565972,0.0,0.0,0.0,0.0,5834.576359735466,0.5085042833269213,27.082049502653142,24.33669097947608,1539.164779124153,-6.436736166996797,22.905129422634428,22.905129422634428,22.905129422634428,26.939990405701412,26.939990405701412,26.95074257875125,22.874839403938626,19.56793505406423,15.886424498205848,26.95074257875125,26.95074257875125,21.004690212565972,27.082049502653142,22.874839403938626,26.95074257875125,26.95074257875125,22.656274537100522,26.95074257875125,24.33669097947608,19.967039360642474,19.835350119965344,8.0,5540993.204846951 
 06/07  03:00:00,8.6,97.0,16.781773424378216,99.2674034403035,19.82141443815449,48.98798355770399,19.582869190878924,97.14171745803635,16.51851663661615,93.9179606202598,15.828571756148394,67.5710694606735,20.01398693440827,48.40740724199037,1086.2848009717356,0.051937145674723885,26.451332977854943,21.44680537184015,12842.8316358882,0.6808187121189415,26.451332977854943,21.937694511675218,0.0,0.0,0.0,0.0,3259.009335963379,0.25944414220633466,26.451332977854943,23.44567749106754,1568.1627768831336,-5.806961309284143,22.33515063250158,22.33515063250158,22.33515063250158,26.369791543903226,26.369791543903226,26.37936858988714,22.306311695493438,19.582869190878924,15.828571756148394,26.37936858988714,26.37936858988714,21.937694511675218,26.451332977854943,22.306311695493438,26.37936858988714,26.37936858988714,21.44680537184015,26.37936858988714,23.44567749106754,19.82141443815449,20.01398693440827,8.6,5645385.996779281 
 06/07  04:00:00,9.0,93.0,16.75050365062313,99.36499841012969,19.560020069696197,48.828872978006245,19.742031748818583,94.36917653450125,16.39921843569529,94.53915427444828,15.784039201092266,66.4218451438966,19.970900735407454,47.59946140489726,5404.381687849891,0.2974445610343197,26.43155591874561,22.084073264648108,11646.121137240525,0.6947554389656804,26.43155591874561,22.420606143169,0.0,0.0,0.0,0.0,0.0,0.0,26.451332977854943,26.451332977854943,1567.9753770325613,-5.40967752985118,22.338783064757056,22.338783064757056,22.338783064757056,26.373425378582976,26.373425378582976,26.373364344785546,22.31971935187162,19.742031748818583,15.784039201092266,26.373364344785546,26.373364344785546,22.420606143169,26.43155591874561,22.31971935187162,26.373364344785546,26.373364344785546,22.084073264648108,26.373364344785546,26.43155591874561,19.560020069696197,19.970900735407454,9.0,5644711.35731722 
 06/07  05:00:00,9.0,100.0,16.722281249377385,99.34345032001004,19.405050705456112,49.39154330339559,19.911663092976255,91.4042942129535,16.290834766714827,95.00329577460293,15.726970233778738,66.00508128561741,19.58438826827141,48.84428096370614,8350.204337378324,0.5567151388151117,27.32313298633116,23.720483660532498,5225.10535156407,0.23411724519578417,27.32313298633116,21.764756772101524,0.0,0.0,0.0,0.0,4089.7103448970943,0.2013676159891042,27.32313298633116,21.740506957133228,1530.9138794462174,-5.4309693750575025,23.07032179597312,23.07032179597312,23.07032179597312,27.10524656513013,27.10524656513013,27.092970336797826,23.063283958906815,19.911663092976255,15.726970233778738,27.092970336797826,27.092970336797826,21.764756772101524,27.32313298633116,23.063283958906815,27.092970336797826,27.092970336797826,23.720483660532498,27.092970336797826,21.740506957133228,19.405050705456112,19.58438826827141,9.0,5511289.966006381 
 06/07  06:00:00,9.7,97.0,16.694533750281,99.31852960141755,19.55568459935986,49.62582522253689,19.91456897120622,89.11558794144263,16.20771146146722,95.31605376966522,15.697093608351757,65.84555782210512,19.410570042110603,50.075663170601445,7508.024963282516,0.47664197338657655,28.3584736059095,24.589776328772533,1931.7155591764943,0.060467019679465675,28.3584736059095,20.71514653262664,0.0,0.0,0.0,0.0,8947.449941616464,0.4550910069339579,28.3584736059095,23.654565231219873,1489.1221513319178,-4.76697409966312,23.929280099980648,23.929280099980648,23.929280099980648,27.964536573083503,27.964536573083503,27.95008853713511,23.924695219908145,19.91456897120622,15.697093608351757,27.95008853713511,27.95008853713511,20.71514653262664,28.3584736059095,23.924695219908145,27.95008853713511,27.95008853713511,24.589776328772533,27.95008853713511,23.654565231219873,19.55568459935986,19.410570042110603,9.7,5360839.744794904 
 06/07  07:00:00,12.0,100.0,16.67575319506146,99.5373958812076,20.045760627581053,50.384455726246415,19.838792820357455,90.0068328545673,16.170871090141283,95.6366823745457,15.787728417980155,66.5237530350052,19.79209469104329,51.18123681069656,4283.451026779395,0.2559859995932816,28.14657268924968,24.010371671314637,5721.86973743748,0.1971793068455493,28.14657268924968,20.554250441693387,0.0,0.0,0.0,0.0,7645.660486769832,0.5348907503164309,28.14657268924968,24.671200871235165,1489.9586239981727,-2.4265737472561772,23.920078757000226,23.920078757000226,23.920078757000226,27.955331688200495,27.955331688200495,27.96492723707482,23.89028053893253,19.838792820357455,15.787728417980155,27.96492723707482,27.96492723707482,20.554250441693387,28.14657268924968,23.89028053893253,27.96492723707482,27.96492723707482,24.010371671314637,27.96492723707482,24.671200871235165,20.045760627581053,19.79209469104329,12.0,5363851.0463934215 
 06/07  08:00:00,12.5,86.0,16.670892286200928,99.66842474870194,20.222443751261174,51.88746046158546,19.822274874451033,91.0374673721007,16.198759763267027,95.56278801682731,15.861813336938425,67.42766869845522,20.18708388979831,51.99861168339004,0.0,0.0,27.431155690567213,27.431155690567213,15799.251604502666,0.5302310207767252,29.181206268172378,22.043293246874594,0.0,0.0,0.0,0.0,0.0,0.0,27.67575411694064,27.67575411694064,1424.1510524819594,-2.015585567686329,25.351384823707953,25.351384823707953,25.351384823707953,29.386986988460535,29.386986988460535,29.348436252725612,25.37161875387064,19.822274874451033,15.861813336938425,29.348436252725612,29.348436252725612,22.043293246874594,29.181206268172378,25.37161875387064,29.348436252725612,29.348436252725612,29.181206268172378,29.348436252725612,29.181206268172378,20.222443751261174,20.18708388979831,12.5,5126943.788935054 
 06/07  09:00:00,13.1,85.0,16.68076835659862,99.60587529710394,20.05141753325068,53.5861385173798,20.060975022769867,90.02954929263647,16.254166935604896,95.22563615185523,15.928836937069455,67.9931651939388,20.35959518779811,52.57274737011768,0.0,0.0,27.431155690567213,27.431155690567213,15780.697466035437,0.5065077117111734,30.70747292199636,23.253911233125407,0.0,0.0,0.0,0.0,0.0,0.0,27.67575411694064,27.67575411694064,1358.963022352827,-1.4714391735078376,26.90080593901321,26.90080593901321,26.90080593901321,30.93610887926229,30.93610887926229,30.915153611143992,26.902507718279267,20.060975022769867,15.928836937069455,30.915153611143992,30.915153611143992,23.253911233125407,30.70747292199636,26.902507718279267,30.915153611143992,30.915153611143992,30.70747292199636,30.915153611143992,30.70747292199636,20.05141753325068,20.35959518779811,13.1,4892266.880470177 
 06/07  10:00:00,13.0,85.0,16.70645016746264,99.6435216375076,19.84462453777907,54.73108248841389,20.460991446095072,88.53891606372832,16.32235950570118,95.00329553464587,16.080165323899948,67.84209223431775,20.301331069733468,53.20404648088545,7528.587693694866,0.25554084884340883,29.608233646080524,26.084144361473733,0.0,0.0,30.70747292199636,30.70747292199636,0.0,0.0,0.0,0.0,0.0,0.0,27.67575411694064,27.67575411694064,655.7859516916005,5.690889396678397,27.5269123287021,27.5269123287021,27.5269123287021,29.544444924150596,29.544444924150596,31.530923390616728,29.54545370507555,20.460991446095072,16.080165323899948,31.530923390616728,31.530923390616728,29.42098048072092,29.42098048072092,29.54545370507555,31.530923390616728,31.530923390616728,25.89689119611413,31.530923390616728,29.42098048072092,19.84462453777907,20.301331069733468,13.0,2360829.426089762 
 06/07  11:00:00,13.0,82.0,16.751947782781357,99.65516163015843,20.188694800086058,53.53071386773202,20.643378935869272,89.17393740405697,16.43618255657416,94.60093790016442,16.3357955602413,67.03739108833818,20.099088466775452,53.827044908490805,0.0,0.0,33.81001726595801,33.81001726595801,0.0,0.0,30.70747292199636,30.70747292199636,0.0,0.0,0.0,0.0,0.0,0.0,27.67575411694064,27.67575411694064,0.0,13.0,28.174090584098867,28.174090584098867,28.174090584098867,28.174090584098867,28.174090584098867,32.1670889227158,32.1670889227158,20.643378935869272,16.3357955602413,32.1670889227158,32.1670889227158,28.446968317729038,28.446968317729038,32.1670889227158,32.1670889227158,32.1670889227158,28.446968317729038,32.1670889227158,28.446968317729038,20.188694800086058,20.099088466775452,13.0,0.0 
