Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/07  12:00:00,13.2,81.0,16.80917138101445,99.49243795165405,20.82807163677249,51.28030683923127,20.579205374933196,90.49957478052671,16.582878914371435,93.90943348130642,16.59701141494935,66.0077468965977,19.881965884560792,54.365834751996566,0.0,0.0,33.81001726595801,33.81001726595801,0.0,0.0,30.70747292199636,30.70747292199636,0.0,0.0,0.0,0.0,10181.621610264152,0.30172181707163737,30.799905828503853,25.415427881060914,861.1265378405417,3.436246380609186,28.512370436036655,28.512370436036655,28.512370436036655,31.202343174988876,31.202343174988876,32.52135076868131,29.842074229860607,20.579205374933196,16.59701141494935,32.52135076868131,32.52135076868131,31.03308428542576,31.03308428542576,29.842074229860607,32.52135076868131,32.52135076868131,31.03308428542576,32.52135076868131,25.648606337982827,20.82807163677249,19.881965884560792,13.2,3100055.5362259503 
 06/07  13:00:00,13.0,84.0,16.869117869937735,99.11452269618012,21.13427695594354,50.24206456718846,20.40774648024167,93.25133272445744,16.745660307248134,92.94266392984542,16.828388894542964,65.05845819205214,20.32814037769397,52.8005171122811,0.0,0.0,33.81001726595801,33.81001726595801,0.0,0.0,30.70747292199636,30.70747292199636,0.0,0.0,0.0,0.0,7404.243154980715,0.21106335672487211,34.91039224072629,30.71414030821832,603.9601065177661,5.639937044195173,31.317201090828732,31.317201090828732,31.317201090828732,33.33455336987895,33.33455336987895,35.26917862676837,33.32490823908199,20.40774648024167,16.828388894542964,35.26917862676837,35.26917862676837,33.33985344997758,33.33985344997758,33.32490823908199,35.26917862676837,35.26917862676837,33.33985344997758,35.26917862676837,29.143601517469612,21.13427695594354,20.32814037769397,13.0,2174256.383463958 
 06/07  14:00:00,14.0,77.0,16.92754710455098,98.84638698477336,21.035308286171144,50.47068093891663,20.28030912839756,96.02404727060943,16.92254875378748,91.99659484032344,17.02834545755747,64.26753629757498,21.112190018060424,50.23459562314953,0.0,0.0,33.81001726595801,33.81001726595801,0.0,0.0,30.70747292199636,30.70747292199636,0.0,0.0,0.0,0.0,0.0,0.0,34.91039224072629,34.91039224072629,0.0,13.999999999999998,31.35913213530373,31.35913213530373,31.35913213530373,31.35913213530373,31.35913213530373,35.30997460445387,35.30997460445387,20.28030912839756,17.02834545755747,35.30997460445387,35.30997460445387,31.558206892092702,31.558206892092702,35.30997460445387,35.30997460445387,35.30997460445387,31.558206892092702,35.30997460445387,31.558206892092702,21.035308286171144,21.112190018060424,13.999999999999998,0.0 
 06/07  15:00:00,13.8,83.0,17.00109472774755,98.48460480619589,20.81577430434894,51.32212923745044,20.922622104037252,95.25759292740727,17.160737802634202,90.7086586929204,17.291903172589198,63.37613674400515,21.722121693412006,48.54747464486681,0.0,0.0,33.81001726595801,33.81001726595801,0.0,0.0,30.70747292199636,30.70747292199636,0.0,0.0,0.0,0.0,0.0,0.0,34.91039224072629,34.91039224072629,0.0,13.799999999999999,31.35913213530373,31.35913213530373,31.35913213530373,31.35913213530373,31.35913213530373,35.30997460445387,35.30997460445387,20.922622104037252,17.291903172589198,35.30997460445387,35.30997460445387,31.558206892092702,31.558206892092702,35.30997460445387,35.30997460445387,35.30997460445387,31.558206892092702,35.30997460445387,31.558206892092702,20.81577430434894,21.722121693412006,13.799999999999999,0.0 
 06/07  16:00:00,14.0,88.0,17.060620565378038,98.21149316151244,20.347648697816652,53.435419628149724,20.48904551535707,99.586258379528,17.368504416497544,89.61320308614398,17.252328825664925,63.93373903086459,21.432521217772393,49.987903769654295,0.0,0.0,33.81001726595801,33.81001726595801,0.0,0.0,30.70747292199636,30.70747292199636,0.0,0.0,0.0,0.0,0.0,0.0,34.91039224072629,34.91039224072629,0.0,14.0,31.35913213530373,31.35913213530373,31.35913213530373,31.35913213530373,31.35913213530373,35.30997460445388,35.30997460445388,20.48904551535707,17.252328825664925,35.30997460445388,35.30997460445388,31.491848640148785,31.491848640148785,35.30997460445388,35.30997460445388,35.30997460445388,31.491848640148785,35.30997460445388,31.491848640148785,20.347648697816652,21.432521217772393,14.0,0.0 
 06/07  17:00:00,14.0,100.0,17.10589871777706,98.02766603216989,19.961851556748577,56.39065663654508,20.44709628459374,100.0,17.511882472786176,88.89345905521743,17.187776383401804,65.18447363466439,21.427425589640013,51.528421771663524,7950.885795263261,0.19966197811078482,33.602641009581674,28.839275930415035,0.0,0.0,30.70747292199636,30.70747292199636,0.0,0.0,0.0,0.0,0.0,0.0,34.91039224072629,34.91039224072629,626.0717033519571,6.689381799787631,29.814164734676197,29.814164734676197,29.814164734676197,31.83153240390032,31.83153240390032,33.8993894790856,31.82188779798373,20.44709628459374,17.187776383401804,33.8993894790856,33.8993894790856,31.90259492081507,31.90259492081507,31.82188779798373,33.8993894790856,33.8993894790856,27.13922984164843,33.8993894790856,31.90259492081507,19.961851556748577,21.427425589640013,14.0,2253858.1320670457 
 06/07  18:00:00,13.4,96.0,17.114375852567292,97.97503169965483,20.391071291296075,55.7890277048065,19.80448233031533,99.99999999999999,17.590837960253573,88.45144587023086,16.96818196887796,66.68324183762263,20.664085872475226,54.870678343559234,4302.261601457707,0.10143710803573275,37.343348575139714,33.96112417067084,7061.431676757901,0.1902190294047791,30.386714612227877,27.426340768834688,0.0,0.0,0.0,0.0,0.0,0.0,34.91039224072629,34.91039224072629,857.0157188758169,3.659671163012949,31.138784804127987,31.138784804127987,31.138784804127987,33.828900655721355,33.828900655721355,35.177779639601376,32.3096854224478,19.80448233031533,16.96818196887796,35.177779639601376,35.177779639601376,30.943924548552406,33.904298391945595,32.3096854224478,35.177779639601376,35.177779639601376,30.522073987476716,35.177779639601376,33.904298391945595,20.391071291296075,20.664085872475226,13.4,3085256.5879529407 
 06/07  19:00:00,13.0,94.0,17.066918606324133,98.3678671876373,21.0066387915711,54.545371343938626,19.265983488278334,99.99999999999999,17.53389784874475,88.85828037190664,16.762752246984924,68.29320480235009,19.6298641866414,59.40054449935447,0.0,0.0,37.343348575139714,37.343348575139714,12894.771924115528,0.6916438430763934,24.861811795716537,20.353748699673634,0.0,0.0,0.0,0.0,5085.4057100188775,0.3005561569236066,24.861811795716537,20.61380162933156,1660.8447664352584,-1.2669951262543795,20.612127497333432,20.612127497333432,20.612127497333432,24.6461032877938,24.6461032877938,24.721745548984163,20.525563928040572,19.265983488278334,16.762752246984924,24.721745548984163,24.721745548984163,20.353748699673634,24.861811795716537,20.525563928040572,24.721745548984163,24.721745548984163,24.861811795716537,24.721745548984163,20.61380162933156,21.0066387915711,19.6298641866414,13.0,5979041.15916693 
 06/07  20:00:00,13.0,94.0,17.017826304884842,98.77248824370383,21.149883183717332,54.62333465895141,19.24739699277172,100.0,17.456782778444843,89.38087230850097,16.620638872358533,69.53504796805208,19.411778870248366,60.822959399165846,0.0,0.0,37.34334857513972,37.34334857513972,10339.374324331324,0.49696594432468966,26.064136676279436,21.08592749224077,0.0,0.0,0.0,0.0,7538.712875941947,0.49523405567531037,26.064136676279436,22.421698304352404,1598.6212608705955,-1.3261244708145963,21.753107702650993,21.753107702650993,21.753107702650993,25.78752390913526,25.78752390913526,25.768788321789046,21.752647101931103,19.24739699277172,16.620638872358533,25.768788321789046,25.768788321789046,21.08592749224077,26.064136676279436,21.752647101931103,25.768788321789046,25.768788321789046,26.064136676279436,25.768788321789046,22.421698304352404,21.149883183717332,19.411778870248366,13.0,5755036.539134144 
 06/07  21:00:00,12.9,95.0,16.98608292693609,99.06976577606737,20.859232283953883,55.9772449783632,19.54655183699046,100.0,17.38541758326885,89.87404927108206,16.539494956071774,70.39212621655852,19.62456114069652,60.419744545324136,0.0,0.0,37.34334857513972,37.34334857513972,10934.217026864606,0.49610000000000004,26.83491111180547,21.56130176667736,0.0,0.0,0.0,0.0,7014.999139572181,0.49610000000000004,26.83491111180547,23.4515536269832,1559.0237076249061,-1.4628929345724995,22.513055049875017,22.513055049875017,22.513055049875017,26.54776464848598,26.54776464848598,26.534995663825708,22.50642769683028,19.54655183699046,16.539494956071774,26.534995663825708,26.534995663825708,21.56130176667736,26.83491111180547,22.50642769683028,26.534995663825708,26.534995663825708,26.83491111180547,26.534995663825708,23.4515536269832,20.859232283953883,19.62456114069652,12.9,5612485.347449662 
 06/07  22:00:00,13.0,94.0,16.969891690324,99.17153702905998,20.377194499856593,57.83068621666753,19.909656962643652,99.86474129686309,17.324758909253482,90.21940950025834,16.485526188645604,70.89075996628196,20.00819133636192,59.16685720397167,0.0,0.0,37.34334857513972,37.34334857513972,11225.223547287998,0.5021736922178324,27.389796387424507,22.01244020936662,0.0,0.0,0.0,0.0,5513.945681375133,0.35938100060946654,27.389796387424507,23.58338688663755,1517.4593670584773,-1.4031819176041775,23.349474476537303,23.349474476537303,23.349474476537303,27.38450705148023,27.38450705148023,27.361840790665227,23.353221963662783,19.909656962643652,16.485526188645604,27.361840790665227,27.361840790665227,22.01244020936662,27.389796387424507,23.353221963662783,27.361840790665227,27.361840790665227,27.389796387424507,27.361840790665227,23.58338688663755,20.377194499856593,20.00819133636192,13.0,5462853.7214105185 
 06/07  23:00:00,13.0,94.0,16.963169489981965,99.31225006337766,19.84343133556653,59.994647792524134,20.228107219958268,100.0,17.273028020451378,90.60491438218747,16.435564121485704,71.49324476665396,20.22554288736245,58.59203466080888,14851.459292243433,0.4521442273793693,32.16813644398452,24.231719874790052,0.0,0.0,33.64701352343911,33.64701352343911,0.0,0.0,0.0,0.0,0.0,0.0,27.72640392401185,27.72640392401185,1298.1753044560692,-1.6109868612290636,28.516448461713075,28.516448461713075,28.516448461713075,32.55143943833557,32.55143943833557,32.46152304854247,28.587224639989092,20.228107219958268,16.435564121485704,32.46152304854247,32.46152304854247,32.16813644398452,32.16813644398452,28.587224639989092,32.46152304854247,32.46152304854247,24.231719874790052,32.46152304854247,32.16813644398452,19.84343133556653,20.22554288736245,13.0,4673431.096041849 
 06/07  24:00:00,12.7,95.0,16.963030494396115,99.31312675853908,20.321778788152358,58.32945149633316,20.424213572688217,100.0,17.23840716842653,90.80361858490559,16.390593533154345,71.97015701565898,20.09272320427826,59.16198351726092,0.0,0.0,34.50962407419718,34.50962407419718,0.0,0.0,33.64701352343911,33.64701352343911,0.0,0.0,0.0,0.0,0.0,0.0,27.72640392401185,27.72640392401185,0.0,12.7,29.259749537426536,29.259749537426536,29.259749537426536,29.259749537426536,29.259749537426536,33.25071870580165,33.25071870580165,20.424213572688217,16.390593533154345,33.25071870580165,33.25071870580165,29.532551899871656,29.532551899871656,33.25071870580165,33.25071870580165,33.25071870580165,29.532551899871656,33.25071870580165,29.532551899871656,20.321778788152358,20.09272320427826,12.7,0.0 
 06/08  01:00:00,13.0,88.0,16.96813694125786,99.28096840238977,21.12264662940632,55.32683179616639,20.370819174689828,99.99999999999999,17.210750022242145,90.9627079802578,16.377716304602536,72.03533350987297,19.841497862840157,59.87875718583741,0.0,0.0,34.50962407419718,34.50962407419718,0.0,0.0,33.64701352343911,33.64701352343911,0.0,0.0,0.0,0.0,10605.860839832023,0.33492098985028973,30.841529873902903,25.790543173124483,863.0012128812889,3.246917302989981,28.82131538672083,28.82131538672083,28.82131538672083,31.51129834808493,31.51129834808493,32.85375761143697,30.125734429342817,20.370819174689828,16.377716304602536,32.85375761143697,32.85375761143697,31.419677297683837,31.419677297683837,30.125734429342817,32.85375761143697,32.85375761143697,31.419677297683837,32.85375761143697,26.368690596905417,21.12264662940632,19.841497862840157,13.0,3106804.3663726402 
 06/08  02:00:00,12.0,94.0,16.971004457732057,99.26291509203475,21.362426952532928,54.29787303175486,20.094008982910786,100.0,17.188598152015317,91.09035538283788,16.34960865142335,72.13040980160709,20.16504906147013,58.45576032932878,0.0,0.0,34.50962407419718,34.50962407419718,0.0,0.0,33.64701352343911,33.64701352343911,0.0,0.0,0.0,0.0,7518.814594982915,0.24090447594166822,34.3935102995574,30.660164404980712,612.3680452052923,4.652164537963509,30.748305146157364,30.748305146157364,30.748305146157364,32.76565742520758,32.76565742520758,34.70709152642834,32.75601211926355,20.094008982910786,16.34960865142335,34.70709152642834,34.70709152642834,32.795455459853606,32.795455459853606,32.75601211926355,34.70709152642834,34.70709152642834,32.795455459853606,34.70709152642834,29.06210956527692,21.362426952532928,20.16504906147013,12.0,2204524.9627390523 
 06/08  03:00:00,12.2,94.0,16.962495212945512,99.31650025587321,21.09270295419072,55.05140731816971,19.735870374811405,99.99999999999999,17.149065119053425,91.31866842684386,16.337886606995898,72.17051929316739,20.807521138467386,56.028935520788025,0.0,0.0,34.50962407419718,34.50962407419718,12236.753397570028,0.40381753973426676,30.39534505322554,25.476518589224295,0.0,0.0,0.0,0.0,0.0,0.0,34.3935102995574,34.3935102995574,974.4447753664267,2.554504506747808,26.629890424386076,26.629890424386076,26.629890424386076,29.32008825235,29.32008825235,30.761753271167308,27.810478319055285,19.735870374811405,16.337886606995898,30.761753271167308,30.761753271167308,24.589647927615797,29.508474391617035,27.810478319055285,30.761753271167308,30.761753271167308,29.508474391617035,30.761753271167308,29.508474391617035,21.09270295419072,20.807521138467386,12.2,3508001.1913191364 
 06/08  04:00:00,12.0,94.0,16.948911745649013,99.40210044568138,20.582377046992445,56.628533138777414,19.79978476743404,100.0,17.10630323237019,91.56634023786069,16.32279163909934,72.205573152639,20.99314790253362,55.21632558875629,0.0,0.0,34.50962407419718,34.50962407419718,16099.308490754593,0.6071129570909675,28.55498322567165,22.19491459271811,0.0,0.0,0.0,0.0,0.0,0.0,34.3935102995574,34.3935102995574,1454.9996222688792,-2.4774798882514473,24.66365993588399,24.66365993588399,24.66365993588399,28.699200051529793,28.699200051529793,28.672774006472835,24.672927607117963,19.79978476743404,16.32279163909934,28.672774006472835,28.672774006472835,22.19491459271811,28.55498322567165,24.672927607117963,28.672774006472835,28.672774006472835,28.55498322567165,28.672774006472835,28.55498322567165,20.582377046992445,20.99314790253362,12.0,5237998.640167966 
 06/08  05:00:00,12.0,94.0,16.933774413536717,99.49759086014379,19.943105439204135,58.64083798332871,20.113637618977023,99.90349524085022,17.05521441531551,91.86323510641212,16.28231550907441,72.33212339534309,20.716879471885292,55.90437583622795,5719.1929394731505,0.12614415248464858,34.16532902632412,28.74205751908155,0.0,0.0,30.558729501107468,30.558729501107468,0.0,0.0,0.0,0.0,0.0,0.0,34.3935102995574,34.3935102995574,604.8954485580053,4.64508372238846,31.318814804474545,31.318814804474545,31.318814804474545,33.33616708352476,33.33616708352476,35.14112399576341,33.32652017253766,20.113637618977023,16.28231550907441,35.14112399576341,35.14112399576341,32.99886913933756,32.99886913933756,33.32652017253766,35.14112399576341,35.14112399576341,27.575597632094983,35.14112399576341,32.99886913933756,19.943105439204135,20.716879471885292,12.0,2177623.6148088193 
 06/08  06:00:00,11.9,97.0,16.92383419873863,99.56035185725278,20.235181708917413,57.436655100359104,20.429050483155354,100.0,17.0054923747389,92.15322408065728,16.244780015719698,72.49091934556267,20.243668683033956,57.40750126182364,0.0,0.0,35.41263949432953,35.41263949432953,0.0,0.0,30.558729501107468,30.558729501107468,0.0,0.0,0.0,0.0,0.0,0.0,34.3935102995574,34.3935102995574,0.0,11.9,31.426654745192337,31.426654745192337,31.426654745192337,31.426654745192337,31.426654745192337,35.24567942185645,35.24567942185645,20.429050483155354,16.244780015719698,35.24567942185645,35.24567942185645,31.69367624281095,31.69367624281095,35.24567942185645,35.24567942185645,35.24567942185645,31.69367624281095,35.24567942185645,31.69367624281095,20.235181708917413,20.243668683033956,11.9,0.0 
 06/08  07:00:00,12.0,94.0,16.91864662405552,99.69182897433487,20.871717551603524,55.148063149776235,20.42649540213953,99.99999999999999,16.958954594110345,92.51718041965245,16.208931257322853,72.69628225734854,19.736438188121483,59.156408444357695,0.0,0.0,35.412639494329525,35.412639494329525,0.0,0.0,30.558729501107468,30.558729501107468,0.0,0.0,0.0,0.0,11575.388316167257,0.41406038067723056,32.66259757403107,28.145617980917322,884.6084606601955,2.267285922626053,28.972778961586833,28.972778961586833,28.972778961586833,31.662872141790675,31.662872141790675,33.00816154989285,30.15565248211033,20.42649540213953,16.208931257322853,33.00816154989285,33.00816154989285,31.737789966461122,31.737789966461122,30.15565248211033,33.00816154989285,33.00816154989285,31.737789966461122,33.00816154989285,27.220810373347376,20.871717551603524,19.736438188121483,12.0,3184590.4583767042 
 06/08  08:00:00,11.0,94.0,16.911175540499528,99.73909644002845,21.064012808235905,54.222402921091614,20.163094341845287,100.0,16.913145569691267,92.78641147593817,16.166999290079218,72.76399165278724,20.012545075032047,57.85824090380177,0.0,0.0,35.41263949432953,35.41263949432953,0.0,0.0,30.558729501107468,30.558729501107468,0.0,0.0,0.0,0.0,15431.890697591658,0.6680717384436158,32.65006150678685,27.123948565072876,1283.4988674997371,-3.654456812611148,28.912839468056532,28.912839468056532,28.912839468056532,32.947753913072546,32.947753913072546,32.914068630551654,28.92919889863666,20.163094341845287,16.166999290079218,32.914068630551654,32.914068630551654,32.65006150678685,32.65006150678685,28.92919889863666,32.914068630551654,32.914068630551654,32.65006150678685,32.914068630551654,27.123948565072876,21.064012808235905,20.012545075032047,11.0,4620595.922999053 
 06/08  09:00:00,11.0,100.0,16.896375041840553,99.93165095886587,20.8051734789072,55.04120896030916,19.82534807250934,99.99999999999999,16.851313163584855,93.24346473073439,16.192209502554366,72.67675086013075,20.714339365207607,55.353453997051034,0.0,0.0,35.412639494329525,35.412639494329525,11511.35001554021,0.315660731332269,30.385251174647905,24.4447683720414,0.0,0.0,0.0,0.0,0.0,0.0,32.65006150678685,32.65006150678685,924.776102741899,1.3045669371701727,27.15340360497679,27.15340360497679,27.15340360497679,29.843688603038974,29.843688603038974,31.241732431973645,28.40597435609987,19.82534807250934,16.192209502554366,31.241732431973645,31.241732431973645,23.97519373863842,29.91567654124493,28.40597435609987,31.241732431973645,31.241732431973645,29.91567654124493,31.241732431973645,29.91567654124493,20.8051734789072,20.714339365207607,11.0,3329193.9698708365 
 06/08  10:00:00,11.0,94.0,16.888248615933925,99.98319216638293,20.426522755413153,56.178515464858386,19.97602148246547,100.0,16.818427323132326,93.43832006448078,16.327673404752783,71.97512047013703,21.05512524710864,54.047144477529145,0.0,0.0,35.41263949432953,35.41263949432953,15159.575757237646,0.4243990517633902,30.88403142000768,22.09216511248127,0.0,0.0,0.0,0.0,0.0,0.0,32.65006150678685,32.65006150678685,1349.8486054399368,-3.591728628598073,27.186258033082083,27.186258033082083,27.186258033082083,31.221505867979566,31.221505867979566,31.163297676752606,27.228800567653142,19.97602148246547,16.327673404752783,31.163297676752606,31.163297676752606,22.09216511248127,30.88403142000768,27.228800567653142,31.163297676752606,31.163297676752606,30.88403142000768,31.163297676752606,30.88403142000768,20.426522755413153,21.05512524710864,11.0,4859454.979583773 
 06/08  11:00:00,11.0,100.0,16.898987510712573,99.97726656623212,20.000956339545496,57.519126949336595,20.278259904715878,100.0,16.83113410171872,93.45531546101432,16.485279665204516,71.2323871287064,20.919720515485615,54.349142370418576,0.0,0.0,35.41263949432953,35.41263949432953,0.0,0.0,32.06863141185527,32.06863141185527,0.0,0.0,0.0,0.0,0.0,0.0,32.65006150678685,32.65006150678685,0.0,11.0,28.601955896541583,28.601955896541583,28.601955896541583,28.601955896541583,28.601955896541583,32.54599019416878,32.54599019416878,20.278259904715878,16.485279665204516,32.54599019416878,32.54599019416878,28.734443701625516,28.734443701625516,32.54599019416878,32.54599019416878,32.54599019416878,28.734443701625516,32.54599019416878,28.734443701625516,20.000956339545496,20.919720515485615,11.0,0.0 
 06/08  12:00:00,10.9,95.0,16.914322012688615,99.86464100303209,19.784713526356622,57.97623248364867,20.336179488951295,100.0,16.826377962724386,93.48354095187966,16.61013166414401,70.52037150887648,20.583184665947478,55.182718145526586,16266.486851983555,0.5409518494630772,31.422988047656972,24.23021167142858,0.0,0.0,32.06863141185527,32.06863141185527,0.0,0.0,0.0,0.0,0.0,0.0,32.65006150678685,32.65006150678685,1333.8977544415982,-3.706247162267558,27.540009848049177,27.540009848049177,27.540009848049177,31.575189357670375,31.575189357670375,31.593373972972557,27.50089166429171,20.336179488951295,16.61013166414401,31.593373972972557,31.593373972972557,31.422988047656972,31.422988047656972,27.50089166429171,31.593373972972557,31.593373972972557,24.23021167142858,31.593373972972557,31.422988047656972,19.784713526356622,20.583184665947478,10.9,4802031.915989754 
 06/08  13:00:00,10.0,93.0,16.925987399897526,99.69272209135366,20.37637029491088,55.04727425325932,20.177573667272796,100.0,16.801665420769254,93.53782475520724,16.671340926168806,69.74923296013938,20.104468090613246,55.978129719409445,0.0,0.0,33.90088344743756,33.90088344743756,0.0,0.0,32.06863141185527,32.06863141185527,0.0,0.0,0.0,0.0,0.0,0.0,32.65006150678685,32.65006150678685,0.0,10.0,27.421480963415902,27.421480963415902,27.421480963415902,27.421480963415902,27.421480963415902,31.46331324295021,31.46331324295021,20.177573667272796,16.671340926168806,31.46331324295021,31.46331324295021,27.696004121186192,27.696004121186192,31.46331324295021,31.46331324295021,31.46331324295021,27.696004121186192,31.46331324295021,27.696004121186192,20.37637029491088,20.104468090613246,10.0,0.0 
 06/08  14:00:00,10.0,93.0,16.929906025833475,99.56945955778616,21.289008710320008,51.46285236638325,19.989179330824317,99.99999999999999,16.768652661692958,93.64143387868465,16.766034043190917,68.94822170647308,19.715444818396712,56.70923888642017,0.0,0.0,33.90088344743755,33.90088344743755,1521.4021188344352,0.041980370572186385,30.68866624724498,27.79836404333533,0.0,0.0,0.0,0.0,9942.721313420137,0.4364383154301156,30.397207556122424,26.74319586606969,954.4326214583352,0.31380022519898465,25.966349127559234,25.966349127559234,25.966349127559234,28.656532280897146,28.656532280897146,30.064838226082887,27.23730878517821,19.989179330824317,16.766034043190917,30.064838226082887,30.064838226082887,25.83193168595382,28.72223388986347,27.23730878517821,30.064838226082887,30.064838226082887,28.72223388986347,30.064838226082887,25.06822219981074,21.289008710320008,19.715444818396712,10.0,3435957.437250007 
 06/08  15:00:00,9.5,95.0,16.931105636875554,99.56183901643682,21.582733859364396,49.925641489488356,19.749889160091982,100.0,16.77468069476488,93.60558280229299,16.76132644365096,68.57173285924864,19.891942168758018,55.41124563161004,0.0,0.0,33.90088344743756,33.90088344743756,6772.697831052583,0.18972189503803283,27.970253933202915,19.429225977138806,0.0,0.0,0.0,0.0,9657.509351877521,0.6564825930929655,27.970253933202915,24.45053633211294,1484.763289036012,-4.981190222780807,24.021135910295918,24.021135910295918,24.021135910295918,28.056427858586883,28.056427858586883,28.052621302589024,24.00829732453954,19.749889160091982,16.76132644365096,28.052621302589024,28.052621302589024,19.429225977138806,27.970253933202915,24.00829732453954,28.052621302589024,28.052621302589024,27.970253933202915,28.052621302589024,24.45053633211294,21.582733859364396,19.891942168758018,9.5,5345147.840529644 
 06/08  16:00:00,9.0,93.0,16.92333481661375,99.61092741635318,21.248450967678032,50.12974807105658,19.579045452262207,100.0,16.74024485240904,93.81057184265896,16.664016366569058,68.45965460595995,20.262513974730524,53.27820595983479,0.0,0.0,33.90088344743756,33.90088344743756,15140.916531659503,0.6906959579117942,26.47345882121103,21.152788047322538,0.0,0.0,0.0,0.0,1741.1475658366448,0.142229600308447,26.644588738008565,25.18002241733383,1562.2387495387534,-5.417615771432262,22.450966234711125,22.450966234711125,22.450966234711125,26.48565186216507,26.48565186216507,26.51481501258898,22.402250694884486,19.579045452262207,16.664016366569058,26.51481501258898,26.51481501258898,21.152788047322538,26.47345882121103,22.402250694884486,26.51481501258898,26.51481501258898,26.47345882121103,26.51481501258898,25.00889250053629,21.248450967678032,20.262513974730524,9.0,5624059.498339511 
 06/08  17:00:00,10.0,87.0,16.93121122920814,99.561163145319,20.78222605224284,51.12173175263952,20.18116806621927,98.49252150888361,16.73691088826162,93.83043889104037,16.64211411930134,68.25212258262931,20.926781768600986,50.67887245620441,0.0,0.0,33.90088344743755,33.90088344743755,5444.8388205941155,0.28962458900123234,27.14114728742932,25.6417681241987,0.0,0.0,0.0,0.0,0.0,0.0,26.644588738008565,26.644588738008565,508.5944086247848,5.182613936811899,23.20551382468056,23.20551382468056,23.20551382468056,24.550502059832148,24.550502059832148,27.193785429951724,25.873176599619345,20.18116806621927,16.64211411930134,27.193785429951724,27.193785429951724,23.223135155851708,24.722514319082332,25.873176599619345,27.193785429951724,27.193785429951724,24.722514319082332,27.193785429951724,24.722514319082332,20.78222605224284,20.926781768600986,10.0,1830939.8710492253 
 06/08  18:00:00,9.0,87.0,16.938248131860252,99.51672984347574,20.136550113771506,52.44643284657788,20.350221859718495,99.99999999999999,16.75561022914219,93.71904189621841,16.453186189261956,68.59192675120224,20.613221331574557,50.931485538129444,0.0,0.0,33.90088344743755,33.90088344743755,0.0,0.0,27.14114728742932,27.14114728742932,0.0,0.0,0.0,0.0,0.0,0.0,26.644588738008565,26.644588738008565,0.0,9.0,23.221397920113013,23.221397920113013,23.221397920113013,23.221397920113013,23.221397920113013,27.208710337133997,27.208710337133997,20.350221859718495,16.453186189261956,27.208710337133997,27.208710337133997,23.422310321925597,23.422310321925597,27.208710337133997,27.208710337133997,27.208710337133997,23.422310321925597,27.208710337133997,23.422310321925597,20.136550113771506,20.613221331574557,9.0,0.0 
 06/08  19:00:00,9.0,93.0,16.916733493867397,99.65265336885369,19.60960018299682,53.990623089722305,20.249196219467073,100.0,16.720255082221676,93.92979294503044,16.316477914366914,69.06758515785813,20.14677290159389,52.228721234135065,7735.49973315816,0.3821554166207183,31.44145998531758,29.020078415768904,0.0,0.0,27.141147287429323,27.141147287429323,0.0,0.0,0.0,0.0,0.0,0.0,26.644588738008565,26.644588738008565,715.3150204528463,1.728656720307801,24.211702882186355,24.211702882186355,24.211702882186355,26.229518389130064,26.229518389130064,28.189096764369317,26.230136416441546,20.249196219467073,16.316477914366914,28.189096764369317,28.189096764369317,26.168688022420504,26.168688022420504,26.230136416441546,28.189096764369317,28.189096764369317,23.747306452871833,28.189096764369317,26.168688022420504,19.60960018299682,20.14677290159389,9.0,2575134.073630247 
 06/08  20:00:00,9.0,87.0,16.86526150588259,99.95389780682126,19.566556984568983,53.62611927253313,19.82281805305757,99.99999999999999,16.62426889525557,94.50472792215122,16.155011661388798,69.45053380536883,19.448319461930804,54.02900926105393,9931.82645313264,0.5572257732304521,28.15425302790871,24.02262242830452,2069.0760835051833,0.07491791838311171,26.99511784296437,22.138865191624085,0.0,0.0,0.0,0.0,6125.453708925366,0.30392685842519873,26.829598326490782,23.62539230058787,1497.8650151350753,-5.490258924906806,23.861971286397782,23.861971286397782,23.861971286397782,27.89686862439753,27.89686862439753,27.95418734173317,23.783260977728446,19.82281805305757,16.155011661388798,27.95418734173317,27.95418734173317,23.29800037656842,28.15425302790871,23.783260977728446,27.95418734173317,27.95418734173317,24.02262242830452,27.95418734173317,24.950047002005796,19.566556984568983,19.448319461930804,9.0,5392314.054486272 
 06/08  21:00:00,8.1,91.0,16.800836672505053,99.95832043553068,19.85425320856126,52.1917010373887,19.485299018022978,100.0,16.503802431678835,95.32606677202591,16.056310358048197,69.5931225076701,19.29886623867666,54.03041624436649,3647.0351594935796,0.2794159498882226,26.629160883883145,23.511172218529413,7224.610149144732,0.27383824228586623,26.629160883883145,19.972457800392647,0.0,0.0,0.0,0.0,7227.737963891257,0.4389458078259112,26.629160883883145,22.6940881554937,1571.148964358984,-6.323356450344817,22.283501352579712,22.283501352579712,22.283501352579712,26.31812233242445,26.31812233242445,26.31827107860034,22.26442014911641,19.485299018022978,16.056310358048197,26.31827107860034,26.31827107860034,19.972457800392647,26.629160883883145,22.26442014911641,26.31827107860034,26.31827107860034,23.511172218529413,26.31827107860034,22.6940881554937,19.85425320856126,19.29886623867666,8.1,5656136.271692342 
 06/08  22:00:00,7.0,100.0,16.741872060561246,100.0,19.96605466006069,51.199118219217354,19.327580382626724,100.0,16.37769135453445,96.09462763480899,15.960635597631997,69.56575595681012,19.408307581691503,53.01108719338378,1508.6707131496362,0.08401548396402772,26.376690577400772,22.079999380066706,10502.099548697968,0.4540922580179862,26.376690577400772,20.84279386577557,0.0,0.0,0.0,0.0,5962.168640842612,0.4540922580179862,26.376690577400772,23.235030637621932,1582.6447179411134,-7.409277055927571,22.056369536649346,22.056369536649346,22.056369536649346,26.0909028180159,26.0909028180159,26.086287855227592,22.042391343590026,19.327580382626724,15.960635597631997,26.086287855227592,26.086287855227592,20.84279386577557,26.376690577400772,22.042391343590026,26.086287855227592,26.086287855227592,22.079999380066706,26.086287855227592,23.235030637621932,19.96605466006069,19.408307581691503,7.0,5697520.984588008 
 06/08  23:00:00,6.0,100.0,16.697545185799882,100.0,19.776071448246096,50.93999905549948,19.361357963642924,100.0,16.25045877453765,96.87714925915988,15.860512855380891,69.38892274947776,19.59411996416157,51.5267339994398,802.8249735223094,0.032574803509208494,26.840503307024417,20.943539722611487,10762.954174866021,0.4798125982453958,26.840503307024417,21.473285480949837,0.0,0.0,0.0,0.0,6383.770918229285,0.4798125982453958,26.840503307024417,23.65707536398728,1558.4976852409973,-8.443294840924366,22.523342380664772,22.523342380664772,22.523342380664772,26.558055951188173,26.558055951188173,26.550209658714333,22.51194052410091,19.361357963642924,15.860512855380891,26.550209658714333,26.550209658714333,21.473285480949837,26.840503307024417,22.51194052410091,26.550209658714333,26.550209658714333,20.943539722611487,26.550209658714333,23.65707536398728,19.776071448246096,19.59411996416157,6.0,5610591.6668675905 
 06/08  24:00:00,6.5,97.0,16.65901505205135,100.0,19.490353599673014,50.97027425301929,19.50174027024004,100.0,16.113071775015992,97.7301680387529,15.789580795192487,69.06080676020517,19.808171273523037,49.98106077513323,4292.896679538628,0.196654470049393,26.55778955362258,21.334526896049116,9054.728136677064,0.4391009286424429,26.55778955362258,21.62370813475324,0.0,0.0,0.0,0.0,4622.92347777034,0.35644460130816424,26.55778955362258,23.454517036658483,1572.6571119825248,-7.929188022377653,22.24822813490873,22.24822813490873,22.24822813490873,26.282835487208395,26.282835487208395,26.287458083316242,22.224104391420713,19.50174027024004,15.789580795192487,26.287458083316242,26.287458083316242,21.62370813475324,26.55778955362258,22.224104391420713,26.287458083316242,26.287458083316242,21.334526896049116,26.287458083316242,23.454517036658483,19.490353599673014,19.808171273523037,6.5,5661565.60313709 
 06/09  01:00:00,5.0,100.0,16.62456644511348,100.0,19.337361051602358,50.63346718899771,19.62448838907286,100.0,15.978898627466739,98.47387555472363,15.712099457636787,68.77237636481313,19.90756903813412,48.87686084376615,6877.612361593002,0.4168597698768343,26.582135791424925,22.634451114700838,8591.572844183396,0.4154088725732597,26.582135791424925,21.633429779508546,0.0,0.0,0.0,0.0,2664.406903952525,0.1599313575499061,26.582135791424925,22.595912038721654,1573.6706309690178,-9.439099547702998,22.22867705342133,22.22867705342133,22.22867705342133,26.263276857501943,26.263276857501943,26.26360536376288,22.20913691291281,19.62448838907286,15.712099457636787,26.26360536376288,26.26360536376288,21.633429779508546,26.582135791424925,22.20913691291281,26.26360536376288,26.26360536376288,22.634451114700838,26.26360536376288,22.595912038721654,19.337361051602358,19.90756903813412,5.0,5665214.271488464 
 06/09  02:00:00,7.0,93.0,16.59397668866151,100.0,19.41246475898876,49.5668170385999,19.722294924667118,100.0,15.85062632921058,99.2848913405133,15.673912154056008,68.28538554225936,19.819685263529266,48.3325153670579,7146.626123411111,0.5125304061877266,26.9753274228088,23.6390050922911,8545.474624360755,0.38492223695339045,26.9753274228088,21.66342898406693,0.0,0.0,0.0,0.0,2063.0985836382274,0.09474735685888308,26.9753274228088,21.765306678120545,1549.2625901612857,-7.452499193142163,22.704810924363144,22.704810924363144,22.704810924363144,26.73959456071871,26.73959456071871,26.73159434035301,22.69366025542085,19.722294924667118,15.673912154056008,26.73159434035301,26.73159434035301,21.66342898406693,26.9753274228088,22.69366025542085,26.73159434035301,26.73159434035301,23.6390050922911,26.73159434035301,21.765306678120545,19.41246475898876,19.819685263529266,7.0,5577345.324580628 
 06/09  03:00:00,6.9,97.0,16.568276546888708,100.0,19.656981739503518,48.11766008579725,19.788466979730813,100.0,15.763846068818102,99.83781772404771,15.642771983859493,67.79942582939321,19.644849472655032,48.157008529977574,6690.897733688649,0.5178389777409896,27.218661841073505,24.127148161040406,6914.2421889520465,0.28761302464772853,27.218661841073505,21.46667934592107,0.0,0.0,0.0,0.0,4150.446733806631,0.18674799761128194,27.218661841073505,21.901003775614093,1536.8089941540813,-7.558800689273097,22.95215441726349,22.95215441726349,22.95215441726349,26.987033557988475,26.987033557988475,26.982877578708557,22.936951134967643,19.788466979730813,15.642771983859493,26.982877578708557,26.982877578708557,21.46667934592107,27.218661841073505,22.936951134967643,26.982877578708557,26.982877578708557,24.127148161040406,26.982877578708557,21.901003775614093,19.656981739503518,19.644849472655032,6.9,5532512.378954693 
 06/09  04:00:00,7.0,93.0,16.546915026369238,100.0,19.93268868241813,46.70064821574387,19.799544345280697,100.0,15.696650218632827,100.0,15.618592240436367,67.3368257295355,19.560766756738776,47.79424045793973,5092.502945764178,0.3741255816248939,27.189580583365984,23.932743723314502,5829.652049524755,0.2307163301642699,27.189580583365984,21.14388299214886,0.0,0.0,0.0,0.0,6809.926127563747,0.3873580882108362,27.189580583365984,22.98316775816714,1537.7570888425194,-7.463450224260637,22.93321561979365,22.93321561979365,22.93321561979365,26.96808744798935,26.96808744798935,26.96840566638443,22.91353222996213,19.799544345280697,15.618592240436367,26.96840566638443,26.96840566638443,21.14388299214886,27.189580583365984,22.91353222996213,26.96840566638443,26.96840566638443,23.932743723314502,26.96840566638443,22.98316775816714,19.93268868241813,19.560766756738776,7.0,5535925.519833069 
 06/09  05:00:00,7.0,100.0,16.529288840262385,100.0,20.05352576983258,45.901958502578324,19.74967490570767,100.0,15.644185037440982,100.0,15.592459268894775,66.9323284906013,19.656478701657214,47.04943922474307,1853.3906869071845,0.0944643125060487,27.386559318697554,22.692190189628427,7344.98908712512,0.2813183026461738,27.386559318697554,21.13956379939942,0.0,0.0,0.0,0.0,8122.123319527692,0.6164173848477776,27.386559318697554,24.233931318074966,1523.2942704886782,-7.46555773516843,23.224115252966453,23.224115252966453,23.224115252966453,27.25909940853794,27.25909940853794,27.254211578844185,23.209801370606453,19.74967490570767,15.592459268894775,27.254211578844185,27.254211578844185,21.13956379939942,27.386559318697554,23.209801370606453,27.254211578844185,27.254211578844185,22.692190189628427,27.254211578844185,24.233931318074966,20.05352576983258,19.656478701657214,7.0,5483859.373759242 
 06/09  06:00:00,6.9,97.0,16.513697800908172,100.0,19.907685432634274,45.812409894572475,19.71179276522575,100.0,15.60070352782549,100.0,15.563787457801858,66.44658799942094,19.900682316378134,45.83541114469602,0.0,0.0,27.386559318697554,27.386559318697554,10269.213730278538,0.4182437775781178,27.48464593703773,21.609972995417753,0.0,0.0,0.0,0.0,6782.878414722539,0.5739562224218822,27.48464593703773,24.65708969118557,1515.1822566797684,-7.57937729542731,23.38918896094861,23.38918896094861,23.38918896094861,27.424236860680555,27.424236860680555,27.421463216117587,23.372633334040554,19.71179276522575,15.563787457801858,27.421463216117587,27.421463216117587,21.609972995417753,27.48464593703773,23.372633334040554,27.421463216117587,27.421463216117587,27.48464593703773,27.421463216117587,24.65708969118557,19.907685432634274,19.900682316378134,6.9,5454656.124047167 
 06/09  07:00:00,7.0,93.0,16.498587536370447,99.99602393337082,19.58946629427209,46.326772499289135,19.77812086461794,100.0,15.559251604180762,99.96568079949711,15.549859075651245,66.07388478575174,20.15470143895712,44.73414857970006,6544.20538233141,0.39851365586334275,26.46863159785228,22.171630231360126,9258.817870985724,0.483876288800161,26.46863159785228,21.83327774035843,0.0,0.0,0.0,0.0,1258.5181713254121,0.10372960093675745,26.36251047527601,24.910980200772116,1565.4164046659955,-7.4371238591674,22.388646866963484,22.388646866963484,22.388646866963484,26.423308432805843,26.423308432805843,26.438612147932098,22.35414027383922,19.77812086461794,15.549859075651245,26.438612147932098,26.438612147932098,21.83327774035843,26.46863159785228,22.35414027383922,26.438612147932098,26.438612147932098,22.171630231360126,26.438612147932098,25.01710132334838,19.58946629427209,20.15470143895712,7.0,5635499.056797584 
 06/09  08:00:00,7.0,93.0,16.48541269567636,100.0,19.546977909587216,46.02733677725075,19.8445505295298,100.0,15.52445618119289,100.0,15.532143401511743,65.71531025431943,20.14163296996807,44.36216317388467,9516.170621258916,0.6802202913062187,27.59912880753747,24.25189347256845,7689.78128146958,0.31197970869378133,27.59912880753747,21.70171978946159,0.0,0.0,0.0,0.0,0.0,0.0,26.36251047527601,26.36251047527601,1512.0742323107763,-7.488048712181104,23.452808913575186,23.452808913575186,23.452808913575186,27.48788138105494,27.48788138105494,27.471508694138166,23.45003654576516,19.8445505295298,15.532143401511743,27.471508694138166,27.471508694138166,21.70171978946159,27.59912880753747,23.45003654576516,27.471508694138166,27.471508694138166,24.25189347256845,27.471508694138166,27.59912880753747,19.546977909587216,20.14163296996807,7.0,5443467.236318795 
 06/09  09:00:00,8.9,97.0,16.530887694313705,99.78637536521126,20.752446546747773,42.913772676161955,20.49652105459138,97.51777033447831,15.542773878253776,99.94386559413675,15.641319927545368,65.14487718105389,19.978996868374928,45.011996657101065,2294.352979790919,0.1846793453482401,28.52852206412096,27.78544096970448,1846.0312387768643,0.06337065465175994,28.52852206412096,26.786132918029264,0.0,0.0,0.0,0.0,9448.896277330718,0.2248762135294099,32.613019603559806,25.00173857312956,1269.4993828368763,-5.789690624613256,29.728359645460543,29.728359645460543,29.728359645460543,33.7632684175153,33.7632684175153,33.596576005508844,29.877870832390144,20.49652105459138,15.641319927545368,33.596576005508844,33.596576005508844,31.41213335467934,33.154522500771044,29.877870832390144,33.596576005508844,33.596576005508844,32.41144140635456,33.596576005508844,25.543241470340796,20.752446546747773,19.978996868374928,8.9,4570197.778212755 
 06/09  10:00:00,10.0,93.0,16.654901269018165,99.00053536866375,22.340058206587067,39.21807323927846,21.688559976278036,92.35179547893473,15.698208751432693,98.95004546269584,15.928954022112713,63.91249680359388,20.42902544526687,44.08620848395591,0.0,0.0,28.528522064120956,28.528522064120956,0.0,0.0,28.528522064120956,28.528522064120956,0.0,0.0,0.0,0.0,2245.107444603848,0.046504236420109375,38.2444392883883,36.319499807923584,186.67127108194643,7.529071238085908,34.990560414771544,34.990560414771544,34.990560414771544,35.663011174454944,35.663011174454944,38.874634476897526,38.24907785876811,21.688559976278036,15.928954022112713,38.874634476897526,38.874634476897526,35.89430397284869,35.89430397284869,38.24907785876811,38.874634476897526,38.874634476897526,35.89430397284869,38.874634476897526,33.969364492383974,22.340058206587067,20.42902544526687,9.999999999999998,672016.5758950071 
 06/09  11:00:00,11.0,94.0,16.817576948267266,97.98248431385437,23.251302663708735,37.726029683842235,23.133832698705938,86.27842893915377,16.019519524706368,96.93671953196856,16.29305338950789,62.6165008560417,21.13165716385995,42.919203304457085,0.0,0.0,28.528522064120963,28.528522064120963,0.0,0.0,28.528522064120963,28.528522064120963,0.0,0.0,0.0,0.0,0.0,0.0,38.24443928838831,38.24443928838831,0.0,11.0,35.01567865060387,35.01567865060387,35.01567865060387,35.01567865060387,35.01567865060387,38.89960086915159,38.89960086915159,23.133832698705938,16.29305338950789,38.89960086915159,38.89960086915159,35.34184776031013,35.34184776031013,38.89960086915159,38.89960086915159,38.89960086915159,35.34184776031013,38.89960086915159,35.34184776031013,23.251302663708735,21.13165716385995,11.0,0.0 
 06/09  12:00:00,13.2,80.0,16.988046783124283,96.92833187535373,22.976416238146296,38.846563724321165,24.29114151162956,82.67214640515496,16.506286694225025,93.97418403231545,16.68895250769168,61.18379156129076,21.459305902188554,42.59749434779776,0.0,0.0,28.52852206412096,28.52852206412096,0.0,0.0,28.52852206412096,28.52852206412096,0.0,0.0,0.0,0.0,0.0,0.0,38.2444392883883,38.2444392883883,0.0,13.2,35.01567865060387,35.01567865060387,35.01567865060387,35.01567865060387,35.01567865060387,38.89960086915159,38.89960086915159,24.29114151162956,16.68895250769168,38.89960086915159,38.89960086915159,35.27661560720377,35.27661560720377,38.89960086915159,38.89960086915159,38.89960086915159,35.27661560720377,38.89960086915159,35.27661560720377,22.976416238146296,21.459305902188554,13.2,0.0 
 06/09  13:00:00,14.0,72.0,17.156412969736813,95.80482837723777,22.384089310848534,40.53648839454006,24.325823236362435,85.15506152708397,17.040804451944513,90.7473645563016,17.13753932217805,59.41879461093076,21.507737632230917,42.75427055770681,0.0,0.0,28.52852206412096,28.52852206412096,0.0,0.0,28.52852206412096,28.52852206412096,0.0,0.0,0.0,0.0,0.0,0.0,38.2444392883883,38.2444392883883,0.0,14.0,35.01567865060387,35.01567865060387,35.01567865060387,35.01567865060387,35.01567865060387,38.89960086915159,38.89960086915159,24.325823236362435,17.13753932217805,38.89960086915159,38.89960086915159,35.14614717370005,35.14614717370005,38.89960086915159,38.89960086915159,38.89960086915159,35.14614717370005,38.89960086915159,35.14614717370005,22.384089310848534,21.507737632230917,14.0,0.0 
 06/09  14:00:00,15.0,67.0,17.309018648817627,94.8839434004829,21.9282852402008,41.987818431626266,24.171971848815407,90.10520668143823,17.54189523218103,87.9159459169025,17.54640640211591,57.85005511204399,21.499014626705943,43.096149462982694,0.0,0.0,28.52852206412096,28.52852206412096,0.0,0.0,28.52852206412096,28.52852206412096,0.0,0.0,0.0,0.0,0.0,0.0,38.2444392883883,38.2444392883883,0.0,15.0,35.01567865060387,35.01567865060387,35.01567865060387,35.01567865060387,35.01567865060387,38.89960086915159,38.89960086915159,24.171971848815407,17.54640640211591,38.89960086915159,38.89960086915159,35.14614717370005,35.14614717370005,38.89960086915159,38.89960086915159,38.89960086915159,35.14614717370005,38.89960086915159,35.14614717370005,21.9282852402008,21.499014626705943,15.0,0.0 
 06/09  15:00:00,14.1,70.0,17.435628844012037,94.0343586747255,21.45734909032777,43.34457977901606,23.886742143275434,95.95701790428254,17.98498032607084,85.4100773102177,17.760886567286885,56.935424360054654,21.47204374866606,43.298579072069096,0.0,0.0,28.52852206412096,28.52852206412096,0.0,0.0,28.52852206412096,28.52852206412096,0.0,0.0,0.0,0.0,0.0,0.0,38.2444392883883,38.2444392883883,0.0,14.1,35.01567865060387,35.01567865060387,35.01567865060387,35.01567865060387,35.01567865060387,38.89960086915159,38.89960086915159,23.886742143275434,17.760886567286885,38.89960086915159,38.89960086915159,35.14614717370005,35.14614717370005,38.89960086915159,38.89960086915159,38.89960086915159,35.14614717370005,38.89960086915159,35.14614717370005,21.45734909032777,21.47204374866606,14.1,0.0 
 06/09  16:00:00,14.0,72.0,17.53285638886537,93.4586030818144,20.91839674876693,44.93607759443241,23.628040036221492,100.0,18.33507141533871,83.55171278120487,17.774331706482847,56.83538993429108,21.713638134498623,42.791101895274274,0.0,0.0,28.52852206412096,28.52852206412096,0.0,0.0,28.52852206412096,28.52852206412096,0.0,0.0,0.0,0.0,0.0,0.0,38.2444392883883,38.2444392883883,0.0,14.0,35.01567865060387,35.01567865060387,35.01567865060387,35.01567865060387,35.01567865060387,38.89960086915159,38.89960086915159,23.628040036221492,17.774331706482847,38.89960086915159,38.89960086915159,35.14614717370005,35.14614717370005,38.89960086915159,38.89960086915159,38.89960086915159,35.14614717370005,38.89960086915159,35.14614717370005,20.91839674876693,21.713638134498623,14.0,0.0 
 06/09  17:00:00,13.0,82.0,17.595368123984294,93.18268653399141,20.370229811687302,46.70991702740731,22.942997803526225,99.99999999999999,18.574340186066788,82.38924151167367,17.638020069051905,57.424533663392445,21.615216876341943,43.26309757279091,0.0,0.0,28.52852206412096,28.52852206412096,0.0,0.0,28.52852206412096,28.52852206412096,0.0,0.0,0.0,0.0,0.0,0.0,38.2444392883883,38.2444392883883,0.0,13.0,35.01567865060386,35.01567865060386,35.01567865060386,35.01567865060386,35.01567865060386,38.89960086915159,38.89960086915159,22.942997803526225,17.638020069051905,38.89960086915159,38.89960086915159,35.21138143477764,35.21138143477764,38.89960086915159,38.89960086915159,38.89960086915159,35.21138143477764,38.89960086915159,35.21138143477764,20.370229811687302,21.615216876341943,13.0,0.0 
 06/09  18:00:00,12.0,88.0,17.58404476539467,93.2492859108061,19.733237060875886,48.614657496400596,21.846375471661844,100.0,18.637558957390052,82.06369672975705,17.35845886589013,58.45332751194577,20.797271138250178,45.51550701611274,13582.901152230814,0.4429830459883999,31.561157843667228,25.330230666213378,0.0,0.0,28.52852206412096,28.52852206412096,0.0,0.0,0.0,0.0,0.0,0.0,38.2444392883883,38.2444392883883,983.2581176272279,1.0286132104440555,30.083782885354864,30.083782885354864,30.083782885354864,33.11015367835988,33.11015367835988,34.23816520062022,30.878867201436613,21.846375471661844,17.35845886589013,34.23816520062022,34.23816520062022,33.24818122943793,33.24818122943793,30.878867201436613,34.23816520062022,34.23816520062022,27.017254051984082,34.23816520062022,33.24818122943793,19.733237060875886,20.797271138250178,12.0,3539729.223458021 
